time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439080,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001142877954407,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,0.0001203504943987,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,8.88905196916312e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0001203505744342,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0005708909011445,289.20391845703125,294.1499938964844,262.07098388671875,261.2383117675781,262.8546142578125,262.0807189941406,287.71612548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012177178869023,0.0017601533327251,-0.0005424353876151,-0.0790793150663375,0.0,0.0,0.0,-0.019726937636733,60.0,-21.359207153320312,-0.0,-1.0110034764920785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0001141426109825,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0001201976119773,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,8.877760410541669e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0001201976920128,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0005701657501049,289.18963623046875,294.1499938964844,262.04998779296875,261.21856689453125,262.8375244140625,262.0633239746094,287.7003173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012161709601059,0.0017499912064522,-0.0005338203045539,-0.0786200836300849,0.0,0.0,0.0,-0.0196408312767744,60.0,-21.33099937438965,-0.0,-1.0084364987505978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0001141426109825,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0001201976119773,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,8.877760410541669e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,0.0001201976920128,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0005701657501049,289.18963623046875,294.1499938964844,262.04998779296875,261.21856689453125,262.8375244140625,262.0633239746094,287.7003173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012161709601059,0.0017499912064522,-0.0005338203045539,-0.0786200836300849,0.0,0.0,0.0,-0.0196408312767744,60.0,-21.33099937438965,-0.0,-1.0084364987505978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0001140057720476,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0001200535116367,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,8.867117139743641e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001200535916723,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,0.0005694821593351,289.17535400390625,294.1499938964844,262.0256652832031,261.196533203125,262.8203430175781,262.0418701171875,287.6845397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012147129746153,0.0017404126701876,-0.0005256997537799,-0.0781871825456619,0.0,0.0,0.0,-0.0195596683770418,60.0,-21.309629440307617,-0.0,-1.0060199429062777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0001140057720476,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0001200535116367,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,8.867117139743641e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001200535916723,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,0.0005694821593351,289.17535400390625,294.1499938964844,262.0256652832031,261.196533203125,262.8203430175781,262.0418701171875,287.6845397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012147129746153,0.0017404126701876,-0.0005256997537799,-0.0781871825456619,0.0,0.0,0.0,-0.0195596683770418,60.0,-21.309629440307617,-0.0,-1.0060199429062777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0001138576553785,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0001198975369334,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,8.855596388457343e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0001198976096929,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0005687422817572,289.1610717773437,294.1499938964844,262.00018310546875,261.17401123046875,262.802978515625,262.0178527832031,287.66876220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012131347320973,0.0017300447216257,-0.0005169099895283,-0.0777185559272766,0.0,0.0,0.0,-0.0194718167185783,60.0,-21.29010009765625,-0.0,-1.0034075614839821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0001138576553785,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0001198975369334,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,8.855596388457343e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0001198976096929,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0005687422817572,289.1610717773437,294.1499938964844,262.00018310546875,261.17401123046875,262.802978515625,262.0178527832031,287.66876220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012131347320973,0.0017300447216257,-0.0005169099895283,-0.0777185559272766,0.0,0.0,0.0,-0.0194718167185783,60.0,-21.29010009765625,-0.0,-1.0034075614839821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594421386719,0.0,0.0,0.0001137795843533,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0001198153331642,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,8.849524601828307e-05,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0001198154059238,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0005683523486368,289.1539306640625,294.1499938964844,261.9870300292969,261.1625671386719,262.79425048828125,262.0052185058594,287.6609191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012123029446229,0.0017245803028345,-0.0005122773000039,-0.0774715393781662,0.0,0.0,0.0,-0.0194255132228136,60.0,-21.280092239379883,-0.0,-1.0020320218018244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001136981882154,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,0.0001197296151076,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,8.843193791108206e-05,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001197296805912,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,0.0005679457099176,289.14678955078125,294.1499938964844,261.9735717773437,261.1510009765625,262.78546142578125,261.99224853515625,287.6530456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012114356504753,0.001718882471323,-0.00050744676264,-0.0772139653563499,0.0,0.0,0.0,-0.0193772334605455,60.0,-21.26980781555176,-0.0,-1.0005987860495225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001135254206019,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001195476870634,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,8.829756552586332e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.000119547759823,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,0.0005670827813446,289.13250732421875,294.1499938964844,261.9458312988281,261.12744140625,262.76776123046875,261.96551513671875,287.6373596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012095950078219,0.0017067894805222,-0.000497194530908,-0.0766672417521476,0.0,0.0,0.0,-0.019274765625596,60.0,-21.24830436706543,-0.0,-9.975602921485917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001135254206019,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001195476870634,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,8.829756552586332e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.000119547759823,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,0.0005670827813446,289.13250732421875,294.1499938964844,261.9458312988281,261.12744140625,262.76776123046875,261.96551513671875,287.6373596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012095950078219,0.0017067894805222,-0.000497194530908,-0.0766672417521476,0.0,0.0,0.0,-0.019274765625596,60.0,-21.24830436706543,-0.0,-9.975602921485917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,0.0001133412370108,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0001193537318613,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,8.815430919639766e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0001193538046209,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0005661626928485,289.11822509765625,294.1499938964844,261.91705322265625,261.1033935546875,262.7498474121094,261.9376525878906,287.6216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012076325947418,0.0016938969492912,-0.0004862643836531,-0.0760842934250831,0.0,0.0,0.0,-0.0191655214875936,60.0,-21.22535514831543,-0.0,-9.943260437239589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,0.0001133412370108,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0001193537318613,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,8.815430919639766e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0001193538046209,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0005661626928485,289.11822509765625,294.1499938964844,261.91705322265625,261.1033935546875,262.7498474121094,261.9376525878906,287.6216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012076325947418,0.0016938969492912,-0.0004862643836531,-0.0760842934250831,0.0,0.0,0.0,-0.0191655214875936,60.0,-21.22535514831543,-0.0,-9.943260437239589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,0.0001131447861553,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0001191468618344,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,8.800151408649981e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,0.000119146927318,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0005651814281009,289.1039733886719,294.1499938964844,261.8872375488281,261.0787658691406,262.7317199707031,261.90875244140625,287.6060485839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012055394472554,0.001680145622231,-0.0004746061749756,-0.0754624307155609,0.0,0.0,0.0,-0.0190490018576383,60.0,-21.201004028320312,-0.0,-9.908821141380032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,0.0001131447861553,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0001191468618344,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,8.800151408649981e-05,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,0.000119146927318,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0005651814281009,289.1039733886719,294.1499938964844,261.8872375488281,261.0787658691406,262.7317199707031,261.90875244140625,287.6060485839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012055394472554,0.001680145622231,-0.0004746061749756,-0.0754624307155609,0.0,0.0,0.0,-0.0190490018576383,60.0,-21.201004028320312,-0.0,-9.908821141380032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,0.0001129372176364,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.0001189282847917,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,8.784007513895631e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,0.0001189283502753,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.000564144575037,289.0897216796875,294.1499938964844,261.8564147949219,261.0535888671875,262.71337890625,261.8788757324219,287.5904235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012033279053866,0.0016656161751598,-0.0004622883279807,-0.0748052969574928,0.0,0.0,0.0,-0.0189258903264999,60.0,-21.17539024353028,-0.0,-9.87249890727071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,0.0001129372176364,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.0001189282847917,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,8.784007513895631e-05,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,0.0001189283502753,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.000564144575037,289.0897216796875,294.1499938964844,261.8564147949219,261.0535888671875,262.71337890625,261.8788757324219,287.5904235839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012033279053866,0.0016656161751598,-0.0004622883279807,-0.0748052969574928,0.0,0.0,0.0,-0.0189258903264999,60.0,-21.17539024353028,-0.0,-9.87249890727071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,0.0001128294024965,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001188147507491,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,8.775621972745284e-05,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,0.0001188148162327,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0005636060377582,289.0826110839844,294.1499938964844,261.84063720703125,261.040771484375,262.7041015625,261.8635559082031,287.5826110839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012021791189908,0.0016580692026764,-0.0004558900836855,-0.0744639188051223,0.0,0.0,0.0,-0.0188619401305913,60.0,-21.16204833984375,-0.0,-9.853658156089297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,0.0001127192226704,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.000118698721053,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,8.767051622271538e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.0,0.0001186987865366,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0005630556261166,289.0754699707031,294.1499938964844,261.8246459960937,261.02783203125,262.6947631835937,261.8479919433594,287.5748291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012010051868855,0.0016503563383594,-0.0004493512096814,-0.074115015566349,0.0,0.0,0.0,-0.0187965873628854,60.0,-21.148435592651367,-0.0,-9.8344223431468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,0.000112492009066,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001184594584628,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,8.749379776418209e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,0.0001184595239465,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0005619206349365,289.0612487792969,294.1499938964844,261.7919311523437,261.0014953613281,262.6759033203125,261.8161926269531,287.55926513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011985843302682,0.0016344516770914,-0.0004358674050308,-0.0733954608440399,0.0,0.0,0.0,-0.0186618212610483,60.0,-21.120450973510746,-0.0,-9.794815269970061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,0.000112492009066,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001184594584628,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,8.749379776418209e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,0.0001184595239465,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0005619206349365,289.0612487792969,294.1499938964844,261.7919311523437,261.0014953613281,262.6759033203125,261.8161926269531,287.55926513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011985843302682,0.0016344516770914,-0.0004358674050308,-0.0733954608440399,0.0,0.0,0.0,-0.0186618212610483,60.0,-21.120450973510746,-0.0,-9.794815269970061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,0.0001122574467444,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0001182124469778,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,8.731136040296406e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,0.0001182125124614,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.00056074897293,289.0470275878906,294.1499938964844,261.75830078125,260.9745178222656,262.6567687988281,261.78350830078125,287.5437316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011960850097239,0.0016180319944396,-0.0004219469847157,-0.0726524889469146,0.0,0.0,0.0,-0.0185226909816265,60.0,-21.09162712097168,-0.0,-9.754009511198093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,0.0001122574467444,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0001182124469778,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,8.731136040296406e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,0.0001182125124614,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.00056074897293,289.0470275878906,294.1499938964844,261.75830078125,260.9745178222656,262.6567687988281,261.78350830078125,287.5437316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011960850097239,0.0016180319944396,-0.0004219469847157,-0.0726524889469146,0.0,0.0,0.0,-0.0185226909816265,60.0,-21.09162712097168,-0.0,-9.754009511198093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357849121094,0.0,0.0,0.0001120168235502,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0001179590690298,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,8.712420822121203e-05,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,0.0001179591272375,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0005595470429398,289.0328369140625,294.1499938964844,261.7238464355469,260.94696044921875,262.6373596191406,261.75,287.5281982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011935213115066,0.0016011885600164,-0.0004076673067174,-0.0718902200460434,0.0,0.0,0.0,-0.0183799713850021,60.0,-21.06222152709961,-0.0,-9.712240256476434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357849121094,0.0,0.0,0.0001120168235502,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0001179590690298,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,8.712420822121203e-05,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,0.0001179591272375,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0005595470429398,289.0328369140625,294.1499938964844,261.7238464355469,260.94696044921875,262.6373596191406,261.75,287.5281982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011935213115066,0.0016011885600164,-0.0004076673067174,-0.0718902200460434,0.0,0.0,0.0,-0.0183799713850021,60.0,-21.06222152709961,-0.0,-9.712240256476434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32135009765625,0.0,0.0,0.0001117720094043,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,0.0001177012672997,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,8.693379641044885e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,0.0001177013255073,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,0.0005583241581916,289.0186462402344,294.1499938964844,261.68853759765625,260.91876220703125,262.61767578125,261.71563720703125,287.5127258300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011909129098057,0.0015840512933209,-0.0003931384708266,-0.0711145251989364,0.0,0.0,0.0,-0.0182347614318132,60.0,-21.0324649810791,-0.0,-9.669834355463537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32135009765625,0.0,0.0,0.0001117720094043,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,0.0001177012672997,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,8.693379641044885e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,0.0001177013255073,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,0.0005583241581916,289.0186462402344,294.1499938964844,261.68853759765625,260.91876220703125,262.61767578125,261.71563720703125,287.5127258300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011909129098057,0.0015840512933209,-0.0003931384708266,-0.0711145251989364,0.0,0.0,0.0,-0.0182347614318132,60.0,-21.0324649810791,-0.0,-9.669834355463537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,0.0001116486891987,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,0.0001175714060082,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,8.683788473717868e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,0.0001175714642158,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,0.0005577081465162,289.0115661621094,294.1499938964844,261.67059326171875,260.9044189453125,262.60772705078125,261.6981201171875,287.5049743652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011895989300683,0.0015754187479615,-0.0003858198761008,-0.0707237347960472,0.0,0.0,0.0,-0.0181616153568029,60.0,-21.01755714416504,-0.0,-9.648508125792433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0001115249760914,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.0001174411299871,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,8.674166019773111e-05,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.0001174411881947,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.0005570901557803,289.0044860839844,294.1499938964844,261.6524353027344,260.889892578125,262.5976867675781,261.680419921875,287.49725341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011882807593792,0.0015667586121708,-0.0003784778527915,-0.0703316628932952,0.0,0.0,0.0,-0.0180882345885038,60.0,-21.00269317626953,-0.0,-9.627137842471713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0001112778118113,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326354980469,0.0,0.0,0.0001171808544313,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,8.654942212160677e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.000117180912639,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,0.0005558555130846,288.9903259277344,294.1499938964844,261.6155700683594,260.8603820800781,262.5773620605469,261.6444396972656,287.4818115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011856472119688,0.0015494565013796,-0.0003638092603068,-0.0695482566952705,0.0,0.0,0.0,-0.017941627651453,60.0,-20.97332191467285,-0.0,-9.584513094296201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0001112778118113,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326354980469,0.0,0.0,0.0001171808544313,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,8.654942212160677e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.000117180912639,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,0.0005558555130846,288.9903259277344,294.1499938964844,261.6155700683594,260.8603820800781,262.5773620605469,261.6444396972656,287.4818115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011856472119688,0.0015494565013796,-0.0003638092603068,-0.0695482566952705,0.0,0.0,0.0,-0.017941627651453,60.0,-20.97332191467285,-0.0,-9.584513094296201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0001110318116843,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,0.0001169218085124,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,8.63580935401842e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,0.00011692186672,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0005546266911551,288.9761962890625,294.1499938964844,261.5780029296875,260.8302001953125,262.5567626953125,261.6078186035156,287.4664001464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011830262374132,0.001532235997729,-0.0003492098476272,-0.0687684193253517,0.0,0.0,0.0,-0.0177957136183977,60.0,-20.944477081298828,-0.0,-9.542183221356026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0001110318116843,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,0.0001169218085124,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,8.63580935401842e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,0.00011692186672,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0005546266911551,288.9761962890625,294.1499938964844,261.5780029296875,260.8302001953125,262.5567626953125,261.6078186035156,287.4664001464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011830262374132,0.001532235997729,-0.0003492098476272,-0.0687684193253517,0.0,0.0,0.0,-0.0177957136183977,60.0,-20.944477081298828,-0.0,-9.542183221356026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001107857533497,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0001166626898339,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,8.616670675110072e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,0.0001166627480415,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0005533975781872,288.96209716796875,294.1499938964844,261.5397033691406,260.7993469238281,262.5357971191406,261.5704040527344,287.45098876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011804044479504,0.0015150109538808,-0.0003346065350342,-0.0679882541298866,0.0,0.0,0.0,-0.0176497586071491,60.0,-20.91628074645996,-0.0,-9.499936481915938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001107857533497,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0001166626898339,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,8.616670675110072e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,0.0001166627480415,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0005533975781872,288.96209716796875,294.1499938964844,261.5397033691406,260.7993469238281,262.5357971191406,261.5704040527344,287.45098876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011804044479504,0.0015150109538808,-0.0003346065350342,-0.0679882541298866,0.0,0.0,0.0,-0.0176497586071491,60.0,-20.91628074645996,-0.0,-9.499936481915938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0001105368864955,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0001164006243925,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,8.59731444506906e-05,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,0.0001164006826002,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,0.0005521544371731,288.947998046875,294.1499938964844,261.5007629394531,260.7677917480469,262.5145874023437,261.5324401855469,287.4356384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011777528561651,0.0014975895173847,-0.0003198366321157,-0.0671990662813186,0.0,0.0,0.0,-0.0175021421164274,60.0,-20.888259887695312,-0.0,-9.457303917770332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0001105368864955,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0001164006243925,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,8.59731444506906e-05,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,0.0001164006826002,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,0.0005521544371731,288.947998046875,294.1499938964844,261.5007629394531,260.7677917480469,262.5145874023437,261.5324401855469,287.4356384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011777528561651,0.0014975895173847,-0.0003198366321157,-0.0671990662813186,0.0,0.0,0.0,-0.0175021421164274,60.0,-20.888259887695312,-0.0,-9.457303917770332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,0.0001104112816392,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.000116268354759,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,8.587545016780496e-05,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.0001162684056907,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0005515270167961,288.9409484863281,294.1499938964844,261.4810791015625,260.7517395019531,262.5038146972656,261.51318359375,287.4279479980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011764145456254,0.0014887965517118,-0.0003123819769825,-0.0668006986379623,0.0,0.0,0.0,-0.0174276363104581,60.0,-20.87422752380371,-0.0,-9.435822789782833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,0.0001102850219467,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.0001161354011856,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,8.577725384384394e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0001161354521173,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,0.0005508963367901,288.93389892578125,294.1499938964844,261.4612121582031,260.73553466796875,262.49298095703125,261.4937744140625,287.4202880859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011750692501664,0.0014799580676481,-0.0003048888174816,-0.0664002448320388,0.0,0.0,0.0,-0.017352744936943,60.0,-20.86017799377441,-0.0,-9.414255686124309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
