time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441420,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,0.0001100305380532,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,0.0001158674203907,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,8.557931869290769e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19830322265625,0.0,0.0,0.0001158674713224,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,0.0005496251396834,288.9198303222656,294.1499938964844,261.4210510253906,260.7025451660156,262.4710388183594,261.4544677734375,287.40496826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011723578209057,0.0014621432637795,-0.0002897854719776,-0.0655929818749427,0.0,0.0,0.0,-0.0172017961740493,60.0,-20.83202362060547,-0.0,-9.370858577995025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,0.0001100305380532,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,0.0001158674203907,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,8.557931869290769e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19830322265625,0.0,0.0,0.0001158674713224,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,0.0005496251396834,288.9198303222656,294.1499938964844,261.4210510253906,260.7025451660156,262.4710388183594,261.4544677734375,287.40496826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011723578209057,0.0014621432637795,-0.0002897854719776,-0.0655929818749427,0.0,0.0,0.0,-0.0172017961740493,60.0,-20.83202362060547,-0.0,-9.370858577995025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,0.0001097741842386,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001155974605353,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,8.537993562640622e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.000115597518743,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0005483445711433,288.9057922363281,294.1499938964844,261.3803405761719,260.6688537597656,262.4488220214844,261.4147033691406,287.3896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001169626484625,0.001444197143428,-0.0002745707461144,-0.0647796466946601,0.0,0.0,0.0,-0.0170497316867113,60.0,-20.803823471069336,-0.0,-9.327244043788596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,0.0001097741842386,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001155974605353,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,8.537993562640622e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.000115597518743,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0005483445711433,288.9057922363281,294.1499938964844,261.3803405761719,260.6688537597656,262.4488220214844,261.4147033691406,287.3896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001169626484625,0.001444197143428,-0.0002745707461144,-0.0647796466946601,0.0,0.0,0.0,-0.0170497316867113,60.0,-20.803823471069336,-0.0,-9.327244043788596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,0.0001095157203963,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.0001153252887888,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,8.517890091752633e-05,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0001153253397205,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.0005470535252243,288.8917541503906,294.1499938964844,261.339111328125,260.6344299316406,262.4262084960937,261.37432861328125,287.3743896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011668725637719,0.001426103292033,-0.0002592308155726,-0.0639594942331314,0.0,0.0,0.0,-0.0168964173644781,60.0,-20.77559280395508,-0.0,-9.283373714197297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,0.0001095157203963,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.0001153252887888,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,8.517890091752633e-05,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0001153253397205,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.0005470535252243,288.8917541503906,294.1499938964844,261.339111328125,260.6344299316406,262.4262084960937,261.37432861328125,287.3743896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011668725637719,0.001426103292033,-0.0002592308155726,-0.0639594942331314,0.0,0.0,0.0,-0.0168964173644781,60.0,-20.77559280395508,-0.0,-9.283373714197297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,0.0001092559177777,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001150516982306,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,8.497683302266523e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0001150517564383,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0005457557272166,288.87774658203125,294.1499938964844,261.2973937988281,260.5992431640625,262.4032897949219,261.3335266113281,287.359130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011641044402495,0.0014079156098887,-0.0002438111841911,-0.0631349459290504,0.0,0.0,0.0,-0.0167423076927661,60.0,-20.747360229492188,-0.0,-9.23938046071271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,0.0001092559177777,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0001150516982306,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,8.497683302266523e-05,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0001150517564383,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,0.0005457557272166,288.87774658203125,294.1499938964844,261.2973937988281,260.5992431640625,262.4032897949219,261.3335266113281,287.359130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011641044402495,0.0014079156098887,-0.0002438111841911,-0.0631349459290504,0.0,0.0,0.0,-0.0167423076927661,60.0,-20.747360229492188,-0.0,-9.23938046071271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,0.0001091254744096,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,0.0001149143427028,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,8.487538434565067e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.0001149143936345,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,0.0005451041506603,288.8707580566406,294.1499938964844,261.2763366699219,260.58135986328125,262.3917236328125,261.3129577636719,287.3515014648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011627145577222,0.0013987842248752,-0.0002360695943934,-0.0627209320664405,0.0,0.0,0.0,-0.0166649352759122,60.0,-20.73325157165528,-0.0,-9.217332319622076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,0.000108994769107,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0001147767034126,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,8.47737246658653e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,0.0001147767543443,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0005444512935355,288.86376953125,294.1499938964844,261.25518798828125,260.5633239746094,262.3800354003906,261.292236328125,287.3439025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011613219976425,0.0013896339805796,-0.0002283120265929,-0.0623060278594493,0.0,0.0,0.0,-0.0165874026715755,60.0,-20.71915054321289,-0.0,-9.195264993877572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0001087325872504,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0001145006172009,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,8.456980140181258e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,0.0001145006608567,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0005431416211649,288.8498229980469,294.1499938964844,261.21258544921875,260.5266418457031,262.3563842773437,261.25048828125,287.32867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011585283791646,0.0013712794752791,-0.0002127510379068,-0.0614736713469028,0.0,0.0,0.0,-0.0164318792521953,60.0,-20.69099998474121,-0.0,-9.151080604397069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,0.0001087325872504,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0001145006172009,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,8.456980140181258e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,0.0001145006608567,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0005431416211649,288.8498229980469,294.1499938964844,261.21258544921875,260.5266418457031,262.3563842773437,261.25048828125,287.32867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011585283791646,0.0013712794752791,-0.0002127510379068,-0.0614736713469028,0.0,0.0,0.0,-0.0164318792521953,60.0,-20.69099998474121,-0.0,-9.151080604397069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,0.0001084698087652,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0001142238979809,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,8.436541975243017e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,0.0001142239489126,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0005418289802037,288.8358459472656,294.1499938964844,261.16961669921875,260.4891967773437,262.3324584960937,261.2084045410156,287.3134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011557285906746,0.0013528832932934,-0.0001971546880668,-0.0606392994523048,0.0,0.0,0.0,-0.0162760037928819,60.0,-20.662904739379883,-0.0,-9.10690332034392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,0.0001084698087652,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0001142238979809,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,8.436541975243017e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151428222656,0.0,0.0,0.0001142239489126,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0005418289802037,288.8358459472656,294.1499938964844,261.16961669921875,260.4891967773437,262.3324584960937,261.2084045410156,287.3134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011557285906746,0.0013528832932934,-0.0001971546880668,-0.0606392994523048,0.0,0.0,0.0,-0.0162760037928819,60.0,-20.662904739379883,-0.0,-9.10690332034392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0001082065282389,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,0.000113946654892,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,8.416064520133659e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0001139466985478,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.000540513836313,288.8219299316406,294.1499938964844,261.1262512207031,260.4509582519531,262.30816650390625,261.1659240722656,287.2983093261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011529234470799,0.0013344518374651,-0.0001815284485928,-0.0598032064735889,0.0,0.0,0.0,-0.0161198303103446,60.0,-20.634916305541992,-0.0,-9.06274806311558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0001082065282389,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,0.000113946654892,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,8.416064520133659e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0001139466985478,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.000540513836313,288.8219299316406,294.1499938964844,261.1262512207031,260.4509582519531,262.30816650390625,261.1659240722656,287.2983093261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011529234470799,0.0013344518374651,-0.0001815284485928,-0.0598032064735889,0.0,0.0,0.0,-0.0161198303103446,60.0,-20.634916305541992,-0.0,-9.06274806311558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001079430876416,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,0.0001136692371801,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08740234375,0.0,0.0,8.395574695896357e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,0.0001136692881118,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0005391979357227,288.8080444335937,294.1499938964844,261.08258056640625,260.4119873046875,262.2835388183594,261.12310791015625,287.2831726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011501165572553,0.0013160090893507,-0.0001658925903029,-0.058966476470232,0.0,0.0,0.0,-0.0159635599702596,60.0,-20.60703086853028,-0.0,-9.018673807759114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0001079430876416,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,0.0001136692371801,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08740234375,0.0,0.0,8.395574695896357e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,0.0001136692881118,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0005391979357227,288.8080444335937,294.1499938964844,261.08258056640625,260.4119873046875,262.2835388183594,261.12310791015625,287.2831726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011501165572553,0.0013160090893507,-0.0001658925903029,-0.058966476470232,0.0,0.0,0.0,-0.0159635599702596,60.0,-20.60703086853028,-0.0,-9.018673807759114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10076904296875,0.0,0.0,0.000107811341877,291.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0001135305064963,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,8.385327964788303e-05,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.000113530550152,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,0.0005385398399084,288.80108642578125,294.1499938964844,261.0606384277344,260.3921813964844,262.2711181640625,261.10162353515625,287.2756042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011487128213047,0.0013067858526483,-0.0001580730313435,-0.0585479773581028,0.0,0.0,0.0,-0.0158854089677333,60.0,-20.59312629699707,-0.0,-8.99667256248904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937805175781,0.0,0.0,0.0001076796615961,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,0.0001133918340201,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,8.375085599254817e-05,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,0.0001133918849518,291.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,0.0005378820351324,288.7941589355469,294.1499938964844,261.03863525390625,260.3721923828125,262.25860595703125,261.0800476074219,287.26806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011473097838461,0.0012975669233128,-0.0001502571831224,-0.0581296496093273,0.0,0.0,0.0,-0.0158072933554649,60.0,-20.57926177978516,-0.0,-8.974708265441222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,0.0001074165702448,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,0.000113114787382,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,8.354622696060687e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,0.0001131148310378,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,0.0005365678225643,288.7802734375,294.1499938964844,260.9944152832031,260.3316345214844,262.2333068847656,261.03668212890625,287.2529602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011445065028965,0.0012791482731699,-0.0001346417702734,-0.0572937726974487,0.0,0.0,0.0,-0.0156512279063463,60.0,-20.55166816711425,-0.0,-8.930906858495291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,0.0001074165702448,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,0.000113114787382,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,8.354622696060687e-05,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,0.0001131148310378,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,0.0005365678225643,288.7802734375,294.1499938964844,260.9944152832031,260.3316345214844,262.2333068847656,261.03668212890625,287.2529602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011445065028965,0.0012791482731699,-0.0001346417702734,-0.0572937726974487,0.0,0.0,0.0,-0.0156512279063463,60.0,-20.55166816711425,-0.0,-8.930906858495291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0001071534206857,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0001128376752603,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,8.33415542729199e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0001128377189161,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0005352533771656,288.7664489746094,294.1499938964844,260.95001220703125,260.290283203125,262.20770263671875,260.9930114746094,287.2378845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011417027562856,0.0012607255484908,-0.0001190227412735,-0.0564575865864753,0.0,0.0,0.0,-0.0154951270669698,60.0,-20.524248123168945,-0.0,-8.88720279590416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0001071534206857,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0001128376752603,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,8.33415542729199e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0001128377189161,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0005352533771656,288.7664489746094,294.1499938964844,260.95001220703125,260.290283203125,262.20770263671875,260.9930114746094,287.2378845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011417027562856,0.0012607255484908,-0.0001190227412735,-0.0564575865864753,0.0,0.0,0.0,-0.0154951270669698,60.0,-20.524248123168945,-0.0,-8.88720279590416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,0.0001068880155798,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.0001125581911765,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,8.31351280794479e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001125582348322,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.000533927581273,288.75262451171875,294.1499938964844,260.9036865234375,260.24664306640625,262.1817626953125,260.9486083984375,287.2228088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011388749117031,0.0012421447318047,-0.0001032697546179,-0.0556141138076782,0.0,0.0,0.0,-0.0153376879170537,60.0,-20.49726104736328,-0.0,-8.843232279787119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,0.0001068880155798,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.0001125581911765,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325927734375,0.0,0.0,8.31351280794479e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001125582348322,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.000533927581273,288.75262451171875,294.1499938964844,260.9036865234375,260.24664306640625,262.1817626953125,260.9486083984375,287.2228088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011388749117031,0.0012421447318047,-0.0001032697546179,-0.0556141138076782,0.0,0.0,0.0,-0.0153376879170537,60.0,-20.49726104736328,-0.0,-8.843232279787119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0001066164113581,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0001122721878346,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,8.292388520203531e-05,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,0.0001122722314903,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0005325709353201,288.73883056640625,294.1499938964844,260.8539733886719,260.19940185546875,262.1554870605469,260.9022216796875,287.2077941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359811760485,0.0012231302680447,-8.714913565199822e-05,-0.0547508373856544,0.0,0.0,0.0,-0.0151765746995806,60.0,-20.47128295898437,-0.0,-8.798349426797358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0001066164113581,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0001122721878346,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,8.292388520203531e-05,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,0.0001122722314903,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0005325709353201,288.73883056640625,294.1499938964844,260.8539733886719,260.19940185546875,262.1554870605469,260.9022216796875,287.2077941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359811760485,0.0012231302680447,-8.714913565199822e-05,-0.0547508373856544,0.0,0.0,0.0,-0.0151765746995806,60.0,-20.47128295898437,-0.0,-8.798349426797358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.031005859375,0.0,0.0,0.0001064786338247,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0001121270979638,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,8.281672489829361e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,0.0001121271416195,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0005318826879374,288.73193359375,294.1499938964844,260.82794189453125,260.17449951171875,262.14215087890625,260.8779296875,287.20025634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011345131788402,0.0012134845601394,-7.897136674728245e-05,-0.0543128624558448,0.0,0.0,0.0,-0.0150948436930775,60.0,-20.458839416503903,-0.0,-8.775624138479544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,0.0001063398158294,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,0.0001119809166993,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,8.270875696325675e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055236816406,0.0,0.0,0.0001119809603551,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,0.000531189260073,288.7250366210937,294.1499938964844,260.8011474609375,260.1488342285156,262.12872314453125,260.8529663085937,287.1927490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011330341221764,0.0012037656269967,-7.073154847603291e-05,-0.0538715310394763,0.0,0.0,0.0,-0.0150124933570623,60.0,-20.44671058654785,-0.0,-8.752756741614578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.0001060595022863,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0001116857310989,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,8.249073289334774e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,0.0001116857747547,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.000529789016582,288.7113037109375,294.1499938964844,260.7455139160156,260.0953063964844,262.1014709472656,260.8009948730469,287.1777648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011300473706796,0.0011841407977044,-5.409336881712079e-05,-0.052980288863182,0.0,0.0,0.0,-0.0148462075740098,60.0,-20.423463821411133,-0.0,-8.706673071401384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.0001060595022863,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0001116857310989,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,8.249073289334774e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,0.0001116857747547,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.000529789016582,288.7113037109375,294.1499938964844,260.7455139160156,260.0953063964844,262.1014709472656,260.8009948730469,287.1777648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011300473706796,0.0011841407977044,-5.409336881712079e-05,-0.052980288863182,0.0,0.0,0.0,-0.0148462075740098,60.0,-20.423463821411133,-0.0,-8.706673071401384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99639892578125,0.0,0.0,0.0001057767294696,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0001113879625336,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,8.227080252254382e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,0.0001113880061893,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0005283765494823,288.69757080078125,294.1499938964844,260.6873779296875,260.0390625,262.0736999511719,260.7465515136719,287.16278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011270345421507,0.0011643440229818,-3.730942262336612e-05,-0.0520811155438423,0.0,0.0,0.0,-0.0146784652024507,60.0,-20.40145874023437,-0.0,-8.660308736807566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99639892578125,0.0,0.0,0.0001057767294696,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0001113879625336,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,8.227080252254382e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,0.0001113880061893,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0005283765494823,288.69757080078125,294.1499938964844,260.6873779296875,260.0390625,262.0736999511719,260.7465515136719,287.16278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011270345421507,0.0011643440229818,-3.730942262336612e-05,-0.0520811155438423,0.0,0.0,0.0,-0.0146784652024507,60.0,-20.40145874023437,-0.0,-8.660308736807566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,0.0001054924068739,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0001110885496018,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,8.204965706681833e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,0.0001110885932575,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.000526956282556,288.6838684082031,294.1499938964844,260.626953125,259.9804077148437,262.0453186035156,260.68963623046875,287.1478271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011240051826462,0.0011444380506873,-2.043286804109812e-05,-0.0511768534779548,0.0,0.0,0.0,-0.0145097970962524,60.0,-20.380821228027344,-0.0,-8.613814372893105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,0.0001054924068739,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,0.0001110885496018,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,8.204965706681833e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,0.0001110885932575,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.000526956282556,288.6838684082031,294.1499938964844,260.626953125,259.9804077148437,262.0453186035156,260.68963623046875,287.1478271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011240051826462,0.0011444380506873,-2.043286804109812e-05,-0.0511768534779548,0.0,0.0,0.0,-0.0145097970962524,60.0,-20.380821228027344,-0.0,-8.613814372893105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688415527344,0.0,0.0,0.000105207611341,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0001107886564568,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,8.182815508916974e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,0.0001107886928366,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0005255336873233,288.6701965332031,294.1499938964844,260.5645751953125,259.919677734375,262.0163879394531,260.63067626953125,287.1329040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011209708172827,0.0011244994821026,-3.528759407345205e-06,-0.0502709932625293,0.0,0.0,0.0,-0.0143408542498946,60.0,-20.36138343811035,-0.0,-8.567369036427409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688415527344,0.0,0.0,0.000105207611341,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0001107886564568,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,8.182815508916974e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,0.0001107886928366,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0005255336873233,288.6701965332031,294.1499938964844,260.5645751953125,259.919677734375,262.0163879394531,260.63067626953125,287.1329040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011209708172827,0.0011244994821026,-3.528759407345205e-06,-0.0502709932625293,0.0,0.0,0.0,-0.0143408542498946,60.0,-20.36138343811035,-0.0,-8.567369036427409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619445800781,0.0,0.0,0.0001050652645062,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.0001106387499021,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,8.171743684215471e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9445495605469,0.0,0.0,0.0001106387935578,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,0.0005248226225376,288.6633605957031,294.1499938964844,260.53277587890625,259.8886413574219,262.0016784667969,260.6005249023437,287.1254577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011194540420547,0.0011145332828164,4.920774244965287e-06,-0.0498181506991386,0.0,0.0,0.0,-0.0142564084380865,60.0,-20.352088928222656,-0.0,-8.544200369442478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
