time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443760,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551086425781,0.0,0.0,0.0001049232087098,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,0.0001104891634895,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,8.160695142578334e-05,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0001104891998693,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,0.0005241130129434,288.6565246582031,294.1499938964844,260.50054931640625,259.857177734375,261.9868469238281,260.5699462890625,287.11798095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011179405264556,0.0011045878054574,1.3352663700061385e-05,-0.0493662282824516,0.0,0.0,0.0,-0.014172138646245,60.0,-20.343107223510746,-0.0,-8.52111199378669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,0.0001046403922373,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,0.0001101913439924,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,8.138697739923373e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9243469238281,0.0,0.0,0.0001101913803722,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,0.0005227002548053,288.6429138183594,294.1499938964844,260.43511962890625,259.79315185546875,261.9566650390625,260.5075378417969,287.10308837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011149271158501,0.0010847871890291,3.0139957743813284e-05,-0.0484663881361484,0.0,0.0,0.0,-0.0140043636783957,60.0,-20.32607078552246,-0.0,-8.47523722313781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,0.0001046403922373,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,0.0001101913439924,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,8.138697739923373e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9243469238281,0.0,0.0,0.0001101913803722,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995361328125,0.0,0.0,0.0005227002548053,288.6429138183594,294.1499938964844,260.43511962890625,259.79315185546875,261.9566650390625,260.5075378417969,287.10308837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011149271158501,0.0010847871890291,3.0139957743813284e-05,-0.0484663881361484,0.0,0.0,0.0,-0.0140043636783957,60.0,-20.32607078552246,-0.0,-8.47523722313781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,0.0001043595475493,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0001098956054192,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,8.116854587569833e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.000109895641799,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,0.0005212974501773,288.6293029785156,294.1499938964844,260.3686218261719,259.7279663085937,261.9258728027344,260.44390869140625,287.0882263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011119347764179,0.0010651248740032,4.6809993364149705e-05,-0.0475727245211601,0.0,0.0,0.0,-0.0138377603143453,60.0,-20.3100700378418,-0.0,-8.429805831156045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,0.0001043595475493,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0001098956054192,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,8.116854587569833e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.000109895641799,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,0.0005212974501773,288.6293029785156,294.1499938964844,260.3686218261719,259.7279663085937,261.9258728027344,260.44390869140625,287.0882263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011119347764179,0.0010651248740032,4.6809993364149705e-05,-0.0475727245211601,0.0,0.0,0.0,-0.0138377603143453,60.0,-20.3100700378418,-0.0,-8.429805831156045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,0.0001040819406625,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0001096032647183,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973083496094,0.0,0.0,8.095262455753982e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,0.000109603308374,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0005199107108637,288.61572265625,294.1499938964844,260.3013000488281,259.661865234375,261.8944702148437,260.37921142578125,287.0733642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011089768959209,0.0010456887539476,6.32882074569352e-05,-0.0466892309486866,0.0,0.0,0.0,-0.0136730745434761,60.0,-20.29513168334961,-0.0,-8.385017480350143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,0.0001040819406625,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0001096032647183,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973083496094,0.0,0.0,8.095262455753982e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,0.000109603308374,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0005199107108637,288.61572265625,294.1499938964844,260.3013000488281,259.661865234375,261.8944702148437,260.37921142578125,287.0733642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011089768959209,0.0010456887539476,6.32882074569352e-05,-0.0466892309486866,0.0,0.0,0.0,-0.0136730745434761,60.0,-20.29513168334961,-0.0,-8.385017480350143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,0.0001038081245496,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,0.000109314925794,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,8.073965727817267e-05,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001093149621738,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,0.0005185429472476,288.6021728515625,294.1499938964844,260.2334289550781,259.5951843261719,261.8624572753906,260.31378173828125,287.0585327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011060595279559,0.0010265180608257,7.954139437060803e-05,-0.0458176992833614,0.0,0.0,0.0,-0.0135106379166245,60.0,-20.281164169311523,-0.0,-8.340957435848395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,0.0001038081245496,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,0.000109314925794,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,8.073965727817267e-05,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001093149621738,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,0.0005185429472476,288.6021728515625,294.1499938964844,260.2334289550781,259.5951843261719,261.8624572753906,260.31378173828125,287.0585327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011060595279559,0.0010265180608257,7.954139437060803e-05,-0.0458176992833614,0.0,0.0,0.0,-0.0135106379166245,60.0,-20.281164169311523,-0.0,-8.340957435848395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,0.0001036727771861,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,0.0001091723970603,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772277832031,0.0,0.0,8.063438872341067e-05,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.000109172440716,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,0.0005178668652661,288.59539794921875,294.1499938964844,260.19940185546875,259.5617370605469,261.8462219238281,260.28082275390625,287.0511169433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011046173749491,0.001017042202875,8.757528121350333e-05,-0.045386865735054,0.0,0.0,0.0,-0.0134303467348217,60.0,-20.274547576904297,-0.0,-8.319221933561496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,0.0001035387977026,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.0001090313089662,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,8.053018245846033e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707275390625,0.0,0.0,0.0001090313526219,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.0005171975935809,288.5886535644531,294.1499938964844,260.16534423828125,259.5282287597656,261.8298034667969,260.2477722167969,287.043701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011031898902729,0.0010076616890728,9.55281502683647e-05,-0.0449603535234928,0.0,0.0,0.0,-0.0133508648723363,60.0,-20.26815414428711,-0.0,-8.297732989603902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001032749132718,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,0.0001087534328689,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,8.032494224607944e-05,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001087534692487,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,0.0005158794810995,288.5751342773437,294.1499938964844,260.0973205566406,259.4612731933594,261.7965393066406,260.1815490722656,287.0289001464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003782274201,0.0009891865774989,0.0001111917590606,-0.0441202446818351,0.0,0.0,0.0,-0.0131943207234144,60.0,-20.255970001220703,-0.0,-8.2554919345057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001032749132718,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,0.0001087534328689,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,8.032494224607944e-05,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001087534692487,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.834228515625,0.0,0.0,0.0005158794810995,288.5751342773437,294.1499938964844,260.0973205566406,259.4612731933594,261.7965393066406,260.1815490722656,287.0289001464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003782274201,0.0009891865774989,0.0001111917590606,-0.0441202446818351,0.0,0.0,0.0,-0.0131943207234144,60.0,-20.255970001220703,-0.0,-8.2554919345057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,0.0001030167259159,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.0001084815448848,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,8.012412581592798e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0001084815812646,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.000514589715749,288.5616455078125,294.1499938964844,260.0296325683594,259.3946228027344,261.7626953125,260.1153564453125,287.0141296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010976273333653,0.0009711096063256,0.000126517668832,-0.0432981587946414,0.0,0.0,0.0,-0.0130411516875028,60.0,-20.24453926086425,-0.0,-8.214265534434163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,0.0001030167259159,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.0001084815448848,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,8.012412581592798e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0001084815812646,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.000514589715749,288.5616455078125,294.1499938964844,260.0296325683594,259.3946228027344,261.7626953125,260.1153564453125,287.0141296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010976273333653,0.0009711096063256,0.000126517668832,-0.0432981587946414,0.0,0.0,0.0,-0.0130411516875028,60.0,-20.24453926086425,-0.0,-8.214265534434163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.0001027650723699,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,0.0001082165399566,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,7.992839528014883e-05,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307800292969,0.0,0.0,0.0001082165763364,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,0.0005133326631039,288.5481872558594,294.1499938964844,259.9625549316406,259.3285827636719,261.72833251953125,260.0494384765625,286.9993591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010949459392577,0.0009534903219901,0.0001414556172676,-0.0424968041479587,0.0,0.0,0.0,-0.012891860678792,60.0,-20.233753204345703,-0.0,-8.1741831081672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.0001027650723699,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,0.0001082165399566,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,7.992839528014883e-05,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307800292969,0.0,0.0,0.0001082165763364,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,0.0005133326631039,288.5481872558594,294.1499938964844,259.9625549316406,259.3285827636719,261.72833251953125,260.0494384765625,286.9993591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010949459392577,0.0009534903219901,0.0001414556172676,-0.0424968041479587,0.0,0.0,0.0,-0.012891860678792,60.0,-20.233753204345703,-0.0,-8.1741831081672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,0.0001025204765028,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.000107958978333,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173217773437,0.0,0.0,7.97381580923684e-05,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175048828125,0.0,0.0,0.0001079590147128,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.0005121108843013,288.53472900390625,294.1499938964844,259.8963928222656,259.263427734375,261.69342041015625,259.98406982421875,286.9845886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010923398658633,0.000936365686357,0.0001559742086101,-0.0417178645730018,0.0,0.0,0.0,-0.0127467596903443,60.0,-20.223567962646484,-0.0,-8.135319262692067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.0,0.0,0.0001025204765028,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.000107958978333,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173217773437,0.0,0.0,7.97381580923684e-05,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175048828125,0.0,0.0,0.0001079590147128,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.0005121108843013,288.53472900390625,294.1499938964844,259.8963928222656,259.263427734375,261.69342041015625,259.98406982421875,286.9845886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010923398658633,0.000936365686357,0.0001559742086101,-0.0417178645730018,0.0,0.0,0.0,-0.0127467596903443,60.0,-20.223567962646484,-0.0,-8.135319262692067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,0.0001024008524836,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887878417969,0.0,0.0,0.0001078330024029,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106994628906,0.0,0.0,7.964511314639822e-05,290.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81085205078125,0.0,0.0,0.0001078330387827,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887878417969,0.0,0.0,0.0005115133244544,288.52801513671875,294.1499938964844,259.86376953125,259.2312927246094,261.6757507324219,259.95172119140625,286.97723388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010910653509199,0.0009279900114051,0.0001630752813071,-0.0413368567824363,0.0,0.0,0.0,-0.0126757910475134,60.0,-20.218673706054688,-0.0,-8.116344218933591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193054199219,0.0,0.0,0.0001022833894239,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823181152344,0.0,0.0,0.0001077093111234,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8040771484375,0.0,0.0,7.955375622259453e-05,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042297363281,0.0,0.0,0.0001077093402273,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78228759765625,0.0,0.0,0.0005109265912324,288.5213317871094,294.1499938964844,259.8314514160156,259.1994934082031,261.6579895019531,259.9195861816406,286.9698791503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089813769795,0.00091976596741,0.000170047787833,-0.0409627333283424,0.0,0.0,0.0,-0.0126061076298356,60.0,-20.21388816833496,-0.0,-8.097735104684035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,0.0001020545314531,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,0.0001074683168553,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,7.937575719552115e-05,290.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,0.0001074683459592,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.000509783392772,288.5079040527344,294.1499938964844,259.7679748535156,259.1370544433594,261.6221008300781,259.8560791015625,286.95513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001087375334464,0.0009037429699674,0.0001836324081523,-0.0402337685227394,0.0,0.0,0.0,-0.0124703422188758,60.0,-20.204570770263672,-0.0,-8.06153934718168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80584716796875,0.0,0.0,0.0001020545314531,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,0.0001074683168553,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79083251953125,0.0,0.0,7.937575719552115e-05,290.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,0.0001074683459592,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.000509783392772,288.5079040527344,294.1499938964844,259.7679748535156,259.1370544433594,261.6221008300781,259.8560791015625,286.95513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001087375334464,0.0009037429699674,0.0001836324081523,-0.0402337685227394,0.0,0.0,0.0,-0.0124703422188758,60.0,-20.204570770263672,-0.0,-8.06153934718168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924499511719,0.0,0.0,0.0001018338807625,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,0.0001072359591489,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,7.92041391832754e-05,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,0.0001072359955287,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,0.0005086812307126,288.4945373535156,294.1499938964844,259.7062683105469,259.076416015625,261.5857849121094,259.7939758300781,286.9404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010850243270397,0.0008882941910997,0.0001967301941476,-0.039530873298645,0.0,0.0,0.0,-0.0123394420370459,60.0,-20.19555282592773,-0.0,-8.026718489873019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7924499511719,0.0,0.0,0.0001018338807625,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,0.0001072359591489,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,7.92041391832754e-05,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,0.0001072359955287,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564392089844,0.0,0.0,0.0005086812307126,288.4945373535156,294.1499938964844,259.7062683105469,259.076416015625,261.5857849121094,259.7939758300781,286.9404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010850243270397,0.0008882941910997,0.0001967301941476,-0.039530873298645,0.0,0.0,0.0,-0.0123394420370459,60.0,-20.19555282592773,-0.0,-8.026718489873019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.779052734375,0.0,0.0,0.0001016224341583,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.000107013293018,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,7.903968071332201e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645874023437,0.0,0.0,0.0001070133293978,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0005076249944977,288.4811706542969,294.1499938964844,259.6466369628906,259.01788330078125,261.5491027832031,259.7333984375,286.9257507324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010827714577317,0.0008734898292459,0.0002092816139338,-0.038857240229845,0.0,0.0,0.0,-0.0122140021994709,60.0,-20.18669509887696,-0.0,-7.993420325647095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.779052734375,0.0,0.0,0.0001016224341583,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.000107013293018,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,7.903968071332201e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645874023437,0.0,0.0,0.0001070133293978,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0005076249944977,288.4811706542969,294.1499938964844,259.6466369628906,259.01788330078125,261.5491027832031,259.7333984375,286.9257507324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010827714577317,0.0008734898292459,0.0002092816139338,-0.038857240229845,0.0,0.0,0.0,-0.0122140021994709,60.0,-20.18669509887696,-0.0,-7.993420325647095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7656555175781,0.0,0.0,0.0001014198714983,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.0001067999910446,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7512512207031,0.0,0.0,7.888212712714449e-05,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,0.0001068000201485,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.000506613170728,288.4678039550781,294.1499938964844,259.58935546875,258.9617004394531,261.5120544433594,259.6747436523437,286.9110717773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806132340803,0.000859307416249,0.0002213057741755,-0.0382118597626686,0.0,0.0,0.0,-0.0120938317850232,60.0,-20.177898406982425,-0.0,-7.961585879456835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7656555175781,0.0,0.0,0.0001014198714983,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.0001067999910446,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7512512207031,0.0,0.0,7.888212712714449e-05,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,0.0001068000201485,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.000506613170728,288.4678039550781,294.1499938964844,259.58935546875,258.9617004394531,261.5120544433594,259.6747436523437,286.9110717773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806132340803,0.000859307416249,0.0002213057741755,-0.0382118597626686,0.0,0.0,0.0,-0.0120938317850232,60.0,-20.177898406982425,-0.0,-7.961585879456835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,0.0001013224391499,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0001066973854904,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,7.880634802859277e-05,290.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74481201171875,0.0,0.0,0.0001066974145942,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0005061264382675,288.46112060546875,294.1499938964844,259.5616760253906,258.93463134765625,261.4934387207031,259.646240234375,286.9037475585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010795750422403,0.0008524855365976,0.0002270894910907,-0.0379014089703559,0.0,0.0,0.0,-0.0120360292494297,60.0,-20.173479080200195,-0.0,-7.946295710326012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522888183594,0.0,0.0,0.0001012272696243,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,0.0001065971664502,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,7.873232971178368e-05,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382202148437,0.0,0.0,0.00010659720283,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,0.0005056510563008,288.4544677734375,294.1499938964844,259.5346984863281,258.9082336425781,261.4747314453125,259.6182861328125,286.8963928222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010785610647872,0.0008458224474452,0.0002327385882381,-0.0375981740653514,0.0,0.0,0.0,-0.0119795715436339,60.0,-20.16903305053711,-0.0,-7.931375733960523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73895263671875,0.0,0.0,0.0001010443811537,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001064045791281,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72491455078125,0.0,0.0,7.859007746446878e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250671386719,0.0,0.0,0.0001064046082319,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,0.0005047374870628,288.4411315917969,294.1499938964844,259.48297119140625,258.8577575683594,261.4372253417969,259.56396484375,286.8817443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010766123887151,0.0008330173441208,0.0002435950009385,-0.0370153896510601,0.0,0.0,0.0,-0.0118710715323686,60.0,-20.159990310668945,-0.0,-7.902742282794861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73895263671875,0.0,0.0,0.0001010443811537,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001064045791281,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72491455078125,0.0,0.0,7.859007746446878e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250671386719,0.0,0.0,0.0001064046082319,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,0.0005047374870628,288.4411315917969,294.1499938964844,259.48297119140625,258.8577575683594,261.4372253417969,259.56396484375,286.8817443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010766123887151,0.0008330173441208,0.0002435950009385,-0.0370153896510601,0.0,0.0,0.0,-0.0118710715323686,60.0,-20.159990310668945,-0.0,-7.902742282794861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,0.0001008718681987,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001062229130184,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,7.845590153010562e-05,290.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119445800781,0.0,0.0,0.0001062229421222,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0005038757808506,288.4278259277344,294.1499938964844,259.4344482421875,258.810546875,261.3995056152344,259.512451171875,286.8671264648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747743071988,0.0008209387306123,0.0002538355183787,-0.0364656336605548,0.0,0.0,0.0,-0.0117687275633215,60.0,-20.150604248046875,-0.0,-7.875780738686444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,0.0001008718681987,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0001062229130184,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,7.845590153010562e-05,290.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119445800781,0.0,0.0,0.0001062229421222,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.0005038757808506,288.4278259277344,294.1499938964844,259.4344482421875,258.810546875,261.3995056152344,259.512451171875,286.8671264648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747743071988,0.0008209387306123,0.0002538355183787,-0.0364656336605548,0.0,0.0,0.0,-0.0117687275633215,60.0,-20.150604248046875,-0.0,-7.875780738686444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,0.0001007096943794,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0001060521390172,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,7.832976552890614e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69879150390625,0.0,0.0,0.000106052168121,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0005030657048337,288.4145202636719,294.1499938964844,259.389404296875,258.76690673828125,261.3617248535156,259.4638366699219,286.8524780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010730463545769,0.0008095843368209,0.0002634619886521,-0.0359488129615783,0.0,0.0,0.0,-0.0116725200787186,60.0,-20.14076232910156,-0.0,-7.850478311866027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,0.0001007096943794,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0001060521390172,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,7.832976552890614e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69879150390625,0.0,0.0,0.000106052168121,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,0.0005030657048337,288.4145202636719,294.1499938964844,259.389404296875,258.76690673828125,261.3617248535156,259.4638366699219,286.8524780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010730463545769,0.0008095843368209,0.0002634619886521,-0.0359488129615783,0.0,0.0,0.0,-0.0116725200787186,60.0,-20.14076232910156,-0.0,-7.850478311866027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0001005582234938,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0001058926281984,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.685546875,0.0,0.0,7.821196049917489e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,0.0001058926573023,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0005023090634495,288.4012145996094,294.1499938964844,259.3481750488281,258.7271423339844,261.3238830566406,259.41845703125,286.8378601074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010714324889704,0.0007989791338331,0.0002724533260334,-0.0354660637676715,0.0,0.0,0.0,-0.0115826604887843,60.0,-20.13029289245605,-0.0,-7.82688189815417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0001005582234938,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0001058926281984,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.685546875,0.0,0.0,7.821196049917489e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,0.0001058926573023,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0005023090634495,288.4012145996094,294.1499938964844,259.3481750488281,258.7271423339844,261.3238830566406,259.41845703125,286.8378601074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010714324889704,0.0007989791338331,0.0002724533260334,-0.0354660637676715,0.0,0.0,0.0,-0.0115826604887843,60.0,-20.13029289245605,-0.0,-7.82688189815417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
