time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446100,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,0.0001004866935545,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0001058173074852,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,7.815632125129923e-05,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791381835937,0.0,0.0,0.000105817336589,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,0.0005019517266191,288.39459228515625,294.1499938964844,259.3290405273437,258.70880126953125,261.30499267578125,259.3970642089844,286.83056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010706703178584,0.0007939708302728,0.0002766994584817,-0.035238079726696,0.0,0.0,0.0,-0.0115402238443493,60.0,-20.1247673034668,-0.0,-7.815750535655752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,0.0001004174046101,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,0.0001057443441823,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67242431640625,0.0,0.0,7.810243550920859e-05,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,0.0001057443732861,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,0.0005016056238673,288.387939453125,294.1499938964844,259.3110046386719,258.6915283203125,261.2860717773437,259.37646484375,286.8232727050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010699320118874,0.0007891198038123,0.000280812208075,-0.0350172482430934,0.0,0.0,0.0,-0.0114991199225187,60.0,-20.119060516357425,-0.0,-7.804976576153423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,0.0001002874705591,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001056075125234,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,7.800137245794758e-05,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001056075416272,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0005009566084481,288.3746643066406,294.1499938964844,259.2781677246094,258.660400390625,261.2483825683594,259.3380432128906,286.80865478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685476008802,0.0007800223538652,0.0002885252761188,-0.0346030965447425,0.0,0.0,0.0,-0.0114220362156629,60.0,-20.106910705566406,-0.0,-7.78479147811595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,0.0001002874705591,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001056075125234,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,7.800137245794758e-05,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001056075416272,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0005009566084481,288.3746643066406,294.1499938964844,259.2781677246094,258.660400390625,261.2483825683594,259.3380432128906,286.80865478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010685476008802,0.0007800223538652,0.0002885252761188,-0.0346030965447425,0.0,0.0,0.0,-0.0114220362156629,60.0,-20.106910705566406,-0.0,-7.78479147811595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591796875,0.0,0.0,0.0001001681521302,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277160644531,0.0,0.0,0.0001054818640113,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,7.790856761857867e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,0.0001054818931152,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277160644531,0.0,0.0,0.0005003605620004,288.36138916015625,294.1499938964844,259.25,258.6340026855469,261.2108764648437,259.3036804199219,286.7940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672763455659,0.0007716682739555,0.0002956080425065,-0.0342227704823017,0.0,0.0,0.0,-0.0113512501120567,60.0,-20.09360122680664,-0.0,-7.766278997678455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591796875,0.0,0.0,0.0001001681521302,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277160644531,0.0,0.0,0.0001054818640113,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,7.790856761857867e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,0.0001054818931152,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277160644531,0.0,0.0,0.0005003605620004,288.36138916015625,294.1499938964844,259.25,258.6340026855469,261.2108764648437,259.3036804199219,286.7940673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672763455659,0.0007716682739555,0.0002956080425065,-0.0342227704823017,0.0,0.0,0.0,-0.0113512501120567,60.0,-20.09360122680664,-0.0,-7.766278997678455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001000450574792,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,0.0001053522428264,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,7.781283056829125e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,0.0001053522719303,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,0.0004997456562705,288.3481140136719,294.1499938964844,259.2263488769531,258.6124267578125,261.17364501953125,259.2735290527344,286.7795104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010659648105502,0.0007630496984347,0.0003029151412192,-0.0338303856551647,0.0,0.0,0.0,-0.0112782241776585,60.0,-20.07787322998047,-0.0,-7.747203056851505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001000450574792,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,0.0001053522428264,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,7.781283056829125e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,0.0001053522719303,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,0.0004997456562705,288.3481140136719,294.1499938964844,259.2263488769531,258.6124267578125,261.17364501953125,259.2735290527344,286.7795104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010659648105502,0.0007630496984347,0.0003029151412192,-0.0338303856551647,0.0,0.0,0.0,-0.0112782241776585,60.0,-20.07787322998047,-0.0,-7.747203056851505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,9.9902885267511e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0001052025254466,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.0,7.770225056447089e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0001052025545504,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0004990355228073,288.3348388671875,294.1499938964844,259.20672607421875,258.5953063964844,261.13677978515625,259.247802734375,286.76495361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010644500143826,0.0007530955481342,0.0003113545535597,-0.0333771780133247,0.0,0.0,0.0,-0.0111938817426562,60.0,-20.05626678466797,-0.0,-7.725200390495959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6326599121094,0.0,0.0,9.9902885267511e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0001052025254466,290.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.0,7.770225056447089e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0001052025545504,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0004990355228073,288.3348388671875,294.1499938964844,259.20672607421875,258.5953063964844,261.13677978515625,259.247802734375,286.76495361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010644500143826,0.0007530955481342,0.0003113545535597,-0.0333771780133247,0.0,0.0,0.0,-0.0111938817426562,60.0,-20.05626678466797,-0.0,-7.725200390495959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62603759765625,0.0,0.0,9.98253090074286e-05,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,0.0001051208382705,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,7.764191104797646e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,0.0001051208600983,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,0.000498647976201,288.3282165527344,294.1499938964844,259.1983642578125,258.5883178710937,261.1184997558594,259.2364196777344,286.7576599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010636235820129,0.0007476639002561,0.0003159597108606,-0.0331298671662807,0.0,0.0,0.0,-0.0111478585749864,60.0,-20.0432357788086,-0.0,-7.7132078502018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194152832031,0.0,0.0,9.9743643659167e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58917236328125,0.0,0.0,0.0001050348364515,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60699462890625,0.0,0.0,7.757839193800464e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,0.0001050348655553,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58917236328125,0.0,0.0,0.0004982400569133,288.32159423828125,294.1499938964844,259.1908874511719,258.5823669433594,261.100341796875,259.2259826660156,286.7503967285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010627534938976,0.0007419460453093,0.0003208074194844,-0.0328695215284824,0.0,0.0,0.0,-0.0110994111746549,60.0,-20.028675079345703,-0.0,-7.700592874471114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,9.956883877748623e-05,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,0.0001048507619998,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,7.744243339402601e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59405517578125,0.0,0.0,0.0001048507838277,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,0.0004973668837919,288.308349609375,294.1499938964844,259.1785583496094,258.5732727050781,261.0643920898437,259.2077941894531,286.73583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010608909651637,0.000729706895072,0.0003311840991955,-0.0323122255504131,0.0,0.0,0.0,-0.0109957074746489,60.0,-19.99530982971192,-0.0,-7.67362564602081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,9.956883877748623e-05,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,0.0001048507619998,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,7.744243339402601e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59405517578125,0.0,0.0,0.0001048507838277,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,0.0004973668837919,288.308349609375,294.1499938964844,259.1785583496094,258.5732727050781,261.0643920898437,259.2077941894531,286.73583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010608909651637,0.000729706895072,0.0003311840991955,-0.0323122255504131,0.0,0.0,0.0,-0.0109957074746489,60.0,-19.99530982971192,-0.0,-7.67362564602081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,9.937966387951748e-05,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56353759765625,0.0,0.0,0.0001046515535563,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,7.7295298979152e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.0,0.0,0.0001046515753841,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56353759765625,0.0,0.0,0.000496421882417,288.2951354980469,294.1499938964844,259.16949462890625,258.5677490234375,261.02899169921875,259.1932678222656,286.7213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010588754666969,0.0007164618000388,0.0003424136957619,-0.0317090861499309,0.0,0.0,0.0,-0.0108834793791174,60.0,-19.95621490478516,-0.0,-7.644495525482854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,9.937966387951748e-05,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56353759765625,0.0,0.0,0.0001046515535563,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,7.7295298979152e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.0,0.0,0.0001046515753841,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56353759765625,0.0,0.0,0.000496421882417,288.2951354980469,294.1499938964844,259.16949462890625,258.5677490234375,261.02899169921875,259.1932678222656,286.7213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010588754666969,0.0007164618000388,0.0003424136957619,-0.0317090861499309,0.0,0.0,0.0,-0.0108834793791174,60.0,-19.95621490478516,-0.0,-7.644495525482854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,9.917829447658733e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,0.0001044395030476,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678405761719,0.0,0.0,7.71386839915067e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,0.0001044395321514,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,0.0004954160540364,288.28192138671875,294.1499938964844,259.1634521484375,258.5655212402344,260.9941711425781,259.1819152832031,286.706787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567300487309,0.0007023629150353,0.0003543671336956,-0.031067032366991,0.0,0.0,0.0,-0.0107640177011489,60.0,-19.91240692138672,-0.0,-7.613548547169557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,9.917829447658733e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,0.0001044395030476,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678405761719,0.0,0.0,7.71386839915067e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,0.0001044395321514,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,0.0004954160540364,288.28192138671875,294.1499938964844,259.1634521484375,258.5655212402344,260.9941711425781,259.1819152832031,286.706787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010567300487309,0.0007023629150353,0.0003543671336956,-0.031067032366991,0.0,0.0,0.0,-0.0107640177011489,60.0,-19.91240692138672,-0.0,-7.613548547169557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,9.896589472191408e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,0.0001042158328345,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,7.697347609791905e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549621582031,0.0,0.0,0.0001042158546624,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0004943550447933,288.2687072753906,294.1499938964844,259.16015625,258.5663146972656,260.96002197265625,259.1737060546875,286.6922912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010544669348746,0.0006874909740872,0.0003669759316835,-0.0303897373378276,0.0,0.0,0.0,-0.0106380060315132,60.0,-19.86398124694824,-0.0,-7.580972294363164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5666198730469,0.0,0.0,9.896589472191408e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,0.0001042158328345,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,7.697347609791905e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5549621582031,0.0,0.0,0.0001042158546624,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0004943550447933,288.2687072753906,294.1499938964844,259.16015625,258.5663146972656,260.96002197265625,259.1737060546875,286.6922912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010544669348746,0.0006874909740872,0.0003669759316835,-0.0303897373378276,0.0,0.0,0.0,-0.0106380060315132,60.0,-19.86398124694824,-0.0,-7.580972294363164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,9.885642066365108e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,0.0001041005525621,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,7.688833284191787e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484619140625,0.0,0.0,0.0001041005816659,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,0.000493808183819,288.2621154785156,294.1499938964844,259.1594543457031,258.5677185058594,260.9432067871094,259.1706237792969,286.6850280761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010533005697652,0.0006798263639211,0.0003734742349479,-0.0300406590104103,0.0,0.0,0.0,-0.0105730630457401,60.0,-19.838376998901367,-0.0,-7.564210591226583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,9.874480019789188e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251770019531,0.0,0.0,0.0001039830094669,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,7.680151611566544e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419616699219,0.0,0.0,0.0001039830385707,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251770019531,0.0,0.0,0.0004932506126351,288.25555419921875,294.1499938964844,259.1593322753906,258.5697631835937,260.92657470703125,259.168212890625,286.67779541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010521112708374,0.0006720108794979,0.0003801003913395,-0.0296846982091665,0.0,0.0,0.0,-0.010506841354072,60.0,-19.81183815002441,-0.0,-7.547138380914475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54034423828125,0.0,0.0,9.851648792391644e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0001037425827234,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52886962890625,0.0,0.0,7.662393909413368e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,0.0001037426118273,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0004921101499348,288.2424011230469,294.1499938964844,259.1607360839844,258.5756530761719,260.893798828125,259.1651611328125,286.663330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496786562725,0.0006560250767506,0.0003936535795219,-0.0289565827697515,0.0,0.0,0.0,-0.0103713916614651,60.0,-19.756500244140625,-0.0,-7.512279154298086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54034423828125,0.0,0.0,9.851648792391644e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0001037425827234,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52886962890625,0.0,0.0,7.662393909413368e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52899169921875,0.0,0.0,0.0001037426118273,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0004921101499348,288.2424011230469,294.1499938964844,259.1607360839844,258.5756530761719,260.893798828125,259.1651611328125,286.663330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010496786562725,0.0006560250767506,0.0003936535795219,-0.0289565827697515,0.0,0.0,0.0,-0.0103713916614651,60.0,-19.756500244140625,-0.0,-7.512279154298086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,9.82826531981118e-05,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,0.0001034963497659,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,7.644206925760955e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160217285156,0.0,0.0,0.0001034963715937,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,0.0004909420968033,288.229248046875,294.1499938964844,259.1641540527344,258.58367919921875,260.86181640625,259.1644287109375,286.6488647460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010471872519701,0.0006396529497578,0.0004075343313161,-0.0282108224928379,0.0,0.0,0.0,-0.0102326683700084,60.0,-19.698280334472656,-0.0,-7.476660357497168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,9.82826531981118e-05,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,0.0001034963497659,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,7.644206925760955e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160217285156,0.0,0.0,0.0001034963715937,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996643066406,0.0,0.0,0.0004909420968033,288.229248046875,294.1499938964844,259.1641540527344,258.58367919921875,260.86181640625,259.1644287109375,286.6488647460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010471872519701,0.0006396529497578,0.0004075343313161,-0.0282108224928379,0.0,0.0,0.0,-0.0102326683700084,60.0,-19.698280334472656,-0.0,-7.476660357497168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,9.804538422031328e-05,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,0.0001032464933814,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,7.625752914464101e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030822753906,0.0,0.0,0.0001032465224852,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869384765625,0.0,0.0,0.0004897569306194,288.21612548828125,294.1499938964844,259.16925048828125,258.593505859375,260.8305358886719,259.1655578613281,286.6343994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010446592932567,0.0006230403669178,0.0004216189554426,-0.0274540614336729,0.0,0.0,0.0,-0.0100919073447585,60.0,-19.63803672790528,-0.0,-7.440605287456492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,9.804538422031328e-05,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,0.0001032464933814,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,7.625752914464101e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030822753906,0.0,0.0,0.0001032465224852,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869384765625,0.0,0.0,0.0004897569306194,288.21612548828125,294.1499938964844,259.16925048828125,258.593505859375,260.8305358886719,259.1655578613281,286.6343994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010446592932567,0.0006230403669178,0.0004216189554426,-0.0274540614336729,0.0,0.0,0.0,-0.0100919073447585,60.0,-19.63803672790528,-0.0,-7.440605287456492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.780622349353509e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.0001029946433845,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,7.60715120122768e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001029946724884,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.0004885622765868,288.2030334472656,294.1499938964844,259.1758117675781,258.6048889160156,260.8000793457031,259.1685485839844,286.6199645996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421110782772,0.0006062948377802,0.0004358162113931,-0.0266912002116441,0.0,0.0,0.0,-0.0099500212818384,60.0,-19.5760440826416,-0.0,-7.404349844364333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.780622349353509e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.0001029946433845,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,7.60715120122768e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001029946724884,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,0.0004885622765868,288.2030334472656,294.1499938964844,259.1758117675781,258.6048889160156,260.8000793457031,259.1685485839844,286.6199645996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421110782772,0.0006062948377802,0.0004358162113931,-0.0266912002116441,0.0,0.0,0.0,-0.0099500212818384,60.0,-19.5760440826416,-0.0,-7.404349844364333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,9.768643940333276e-05,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,0.0001028685073833,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,7.597834337502718e-05,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0001028685292112,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,0.0004879639018326,288.1965026855469,294.1499938964844,259.1795654296875,258.6110534667969,260.7851257324219,259.17059326171875,286.6127624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040834817104,0.0005979078705422,0.0004429269174579,-0.0263091046363115,0.0,0.0,0.0,-0.0098789567127823,60.0,-19.544641494750977,-0.0,-7.386225320260564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48809814453125,0.0,0.0,9.756688814377412e-05,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615783691406,0.0,0.0,0.0001027426187647,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,7.588536391267553e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.477294921875,0.0,0.0,0.0001027426405926,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615478515625,0.0,0.0,0.0004873667494393,288.1899719238281,294.1499938964844,259.18359375,258.61749267578125,260.7703857421875,259.1729736328125,286.6055603027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395611170679,0.0005895374924875,0.0004500235372688,-0.0259277541190385,0.0,0.0,0.0,-0.0098080337047576,60.0,-19.513032913208008,-0.0,-7.368157639575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,9.73291098489426e-05,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,0.0001024922239594,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,7.570042362203822e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001024922457872,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488830566406,0.0,0.0,0.0004861789930146,288.1769104003906,294.1499938964844,259.1922912597656,258.63104248046875,260.7414245605469,259.1786499023437,286.5911560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001037027570419,0.0005728888208977,0.0004641387495212,-0.0251692123711109,0.0,0.0,0.0,-0.0096669672057032,60.0,-19.449472427368164,-0.0,-7.332288021189015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,9.73291098489426e-05,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,0.0001024922239594,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,7.570042362203822e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001024922457872,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488830566406,0.0,0.0,0.0004861789930146,288.1769104003906,294.1499938964844,259.1922912597656,258.63104248046875,260.7414245605469,259.1786499023437,286.5911560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001037027570419,0.0005728888208977,0.0004641387495212,-0.0251692123711109,0.0,0.0,0.0,-0.0096669672057032,60.0,-19.449472427368164,-0.0,-7.332288021189015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,9.70943583524786e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0001022450160235,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45147705078125,0.0,0.0,7.55178407416679e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,0.0001022450378513,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0004850063414778,288.16387939453125,294.1499938964844,259.2016906738281,258.645263671875,260.7132263183594,259.1853332519531,286.5767822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010345263872295,0.000556452141609,0.0004780742165166,-0.0244202893227338,0.0,0.0,0.0,-0.0095276972278952,60.0,-19.385831832885746,-0.0,-7.296961257452494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,9.70943583524786e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0001022450160235,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45147705078125,0.0,0.0,7.55178407416679e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,0.0001022450378513,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.0004850063414778,288.16387939453125,294.1499938964844,259.2016906738281,258.645263671875,260.7132263183594,259.1853332519531,286.5767822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010345263872295,0.000556452141609,0.0004780742165166,-0.0244202893227338,0.0,0.0,0.0,-0.0095276972278952,60.0,-19.385831832885746,-0.0,-7.296961257452494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,9.686430712463334e-05,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.0001020027630147,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,7.53389103920199e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4387512207031,0.0,0.0,0.0001020027848426,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.0004838571767322,288.15087890625,294.1499938964844,259.2115478515625,258.65985107421875,260.685791015625,259.19287109375,286.5624389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010320751462131,0.0005403445684351,0.0004917306359857,-0.02368632145226,0.0,0.0,0.0,-0.0093912156298756,60.0,-19.32264518737793,-0.0,-7.262424617238139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,9.686430712463334e-05,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.0001020027630147,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,7.53389103920199e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4387512207031,0.0,0.0,0.0001020027848426,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,0.0004838571767322,288.15087890625,294.1499938964844,259.2115478515625,258.65985107421875,260.685791015625,259.19287109375,286.5624389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010320751462131,0.0005403445684351,0.0004917306359857,-0.02368632145226,0.0,0.0,0.0,-0.0093912156298756,60.0,-19.32264518737793,-0.0,-7.262424617238139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,9.664012031862512e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,0.000101766680018,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,7.516454206779599e-05,290.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259338378906,0.0,0.0,0.0001017667018459,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,0.0004827373195439,288.13787841796875,294.1499938964844,259.2215270996094,258.6745300292969,260.6590576171875,259.200927734375,286.5481262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010296865366399,0.0005246475338935,0.0005050390027463,-0.022971024736762,0.0,0.0,0.0,-0.0092582125216722,60.0,-19.26029396057129,-0.0,-7.228846499174324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
