time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448440,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361877441406,0.0,0.0,9.664012031862512e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,0.000101766680018,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42584228515625,0.0,0.0,7.516454206779599e-05,290.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259338378906,0.0,0.0,0.0001017667018459,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,0.0004827373195439,288.13787841796875,294.1499938964844,259.2215270996094,258.6745300292969,260.6590576171875,259.200927734375,286.5481262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010296865366399,0.0005246475338935,0.0005050390027463,-0.022971024736762,0.0,0.0,0.0,-0.0092582125216722,60.0,-19.26029396057129,-0.0,-7.228846499174324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297180175781,0.0,0.0,9.653055894887076e-05,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001016513124341,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,7.507932605221868e-05,290.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.0001016513342619,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.000482190051116,288.1313781738281,294.1499938964844,259.2265319824219,258.6817932128906,260.64599609375,259.20513916015625,286.5409851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010285192402079,0.0005169765790924,0.0005115426029078,-0.0226214565336704,0.0,0.0,0.0,-0.0091932155191898,60.0,-19.22964668273925,-0.0,-7.21246564694411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232788085937,0.0,0.0,9.642310033086687e-05,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,0.0001015381567412,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130554199219,0.0,0.0,7.499575440306216e-05,290.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,0.0001015381785691,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,0.0004816532891709,288.1249084472656,294.1499938964844,259.2314453125,258.68896484375,260.63311767578125,259.2094421386719,286.5338134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273742955178,0.0005094527150504,0.0005179215804673,-0.0222785808145999,0.0,0.0,0.0,-0.0091294646263122,60.0,-19.19939994812012,-0.0,-7.196417328714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103698730469,0.0,0.0,9.621490607969464e-05,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,0.0001013189175864,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002685546875,0.0,0.0,7.48338206904009e-05,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,0.0001013189394143,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,0.0004806133219972,288.1119384765625,294.1499938964844,259.24102783203125,258.702880859375,260.6078186035156,259.2180480957031,286.5195617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010251560015603,0.0004948754794895,0.0005302805220708,-0.0216142516583204,0.0,0.0,0.0,-0.009005949832499,60.0,-19.14020156860352,-0.0,-7.16537442713161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4103698730469,0.0,0.0,9.621490607969464e-05,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,0.0001013189175864,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002685546875,0.0,0.0,7.48338206904009e-05,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,0.0001013189394143,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,0.0004806133219972,288.1119384765625,294.1499938964844,259.24102783203125,258.702880859375,260.6078186035156,259.2180480957031,286.5195617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010251560015603,0.0004948754794895,0.0005302805220708,-0.0216142516583204,0.0,0.0,0.0,-0.009005949832499,60.0,-19.14020156860352,-0.0,-7.16537442713161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,9.601536294212563e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0001011087806546,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,7.467861723853275e-05,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876342773437,0.0,0.0,0.0001011088024824,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0004796165449079,288.0989990234375,294.1499938964844,259.25,258.7159729003906,260.5832214355469,259.2266540527344,286.5053100585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230299085378,0.0004809038364328,0.0005421260138973,-0.0209774933755397,0.0,0.0,0.0,-0.0088875666260719,60.0,-19.08317947387696,-0.0,-7.135684398917874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,9.601536294212563e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0001011087806546,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,7.467861723853275e-05,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876342773437,0.0,0.0,0.0001011088024824,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0004796165449079,288.0989990234375,294.1499938964844,259.25,258.7159729003906,260.5832214355469,259.2266540527344,286.5053100585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230299085378,0.0004809038364328,0.0005421260138973,-0.0209774933755397,0.0,0.0,0.0,-0.0088875666260719,60.0,-19.08317947387696,-0.0,-7.135684398917874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.582738857716322e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,0.0001009108382277,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,7.453241414623335e-05,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,0.0001009108600555,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,0.0004786775680258,288.0860900878906,294.1499938964844,259.25811767578125,258.7279663085937,260.5593566894531,259.23492431640625,286.4910888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210270993411,0.0004677424731198,0.0005532845971174,-0.0203776396811008,0.0,0.0,0.0,-0.0087760481983423,60.0,-19.02896881103516,-0.0,-7.107772859171746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.582738857716322e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,0.0001009108382277,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,7.453241414623335e-05,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,0.0001009108600555,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,0.0004786775680258,288.0860900878906,294.1499938964844,259.25811767578125,258.7279663085937,260.5593566894531,259.23492431640625,286.4910888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210270993411,0.0004677424731198,0.0005532845971174,-0.0203776396811008,0.0,0.0,0.0,-0.0087760481983423,60.0,-19.02896881103516,-0.0,-7.107772859171746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717956542969,0.0,0.0,9.564940410200506e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,0.0001007234168355,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,7.439398905262351e-05,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0001007234313874,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,0.000477788504213,288.0731811523437,294.1499938964844,259.2651062011719,258.7385559082031,260.5360412597656,259.24273681640625,286.4768981933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191306937485,0.000455280591268,0.0005638500442728,-0.0198096483945846,0.0,0.0,0.0,-0.0086704576388001,60.0,-18.977333068847656,-0.0,-7.081394670649388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717956542969,0.0,0.0,9.564940410200506e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,0.0001007234168355,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,7.439398905262351e-05,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621826171875,0.0,0.0,0.0001007234313874,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,0.000477788504213,288.0731811523437,294.1499938964844,259.2651062011719,258.7385559082031,260.5360412597656,259.24273681640625,286.4768981933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191306937485,0.000455280591268,0.0005638500442728,-0.0198096483945846,0.0,0.0,0.0,-0.0086704576388001,60.0,-18.977333068847656,-0.0,-7.081394670649388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,9.556494478601962e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,0.0001006344755296,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,7.432829443132505e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558044433594,0.0,0.0,0.0001006344973575,291.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,0.0004773666150867,288.0667419433594,294.1499938964844,259.2680969238281,258.74322509765625,260.52459716796875,259.2464294433594,286.4698181152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182308033108,0.0004493669548537,0.0005688638193532,-0.0195401087403297,0.0,0.0,0.0,-0.0086203496903181,60.0,-18.952699661254883,-0.0,-7.068894802841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589782714844,0.0,0.0,9.548351226840168e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,0.0001005487210932,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.349365234375,0.0,0.0,7.426495722029358e-05,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,0.000100548742921,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,0.0004769598308485,288.060302734375,294.1499938964844,259.2707214355469,258.7474365234375,260.5132751464844,259.2499389648437,286.4627685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173630435019,0.0004436651943251,0.0005736978491768,-0.0192802213132381,0.0,0.0,0.0,-0.0085720382630825,60.0,-18.9288330078125,-0.0,-7.056852524556234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,9.533077536616474e-05,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0001003878860501,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,7.414616266032681e-05,290.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.000100387907878,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0004761969030369,288.0473937988281,294.1499938964844,259.27471923828125,258.7543334960937,260.49102783203125,259.2562561035156,286.4486389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157356737181,0.0004329712537582,0.0005827644490636,-0.0187927782535552,0.0,0.0,0.0,-0.0084814270958304,60.0,-18.88396072387696,-0.0,-7.034294924324058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,9.533077536616474e-05,291.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0001003878860501,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,7.414616266032681e-05,290.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.000100387907878,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0004761969030369,288.0473937988281,294.1499938964844,259.27471923828125,258.7543334960937,260.49102783203125,259.2562561035156,286.4486389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157356737181,0.0004329712537582,0.0005827644490636,-0.0187927782535552,0.0,0.0,0.0,-0.0084814270958304,60.0,-18.88396072387696,-0.0,-7.034294924324058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333435058594,0.0,0.0,9.518997831037268e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,0.0001002396165858,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,7.403665222227573e-05,290.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0001002396384137,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105773925781,0.0,0.0,0.00047549357987,288.0345153808594,294.1499938964844,259.2768249511719,258.7589111328125,260.46929931640625,259.2614440917969,286.4345397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001014235545881,0.0004231129423715,0.0005911226035095,-0.0183434151113033,0.0,0.0,0.0,-0.0083978967741131,60.0,-18.84294891357422,-0.0,-7.013532155042412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333435058594,0.0,0.0,9.518997831037268e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,0.0001002396165858,290.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,7.403665222227573e-05,290.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0001002396384137,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105773925781,0.0,0.0,0.00047549357987,288.0345153808594,294.1499938964844,259.2768249511719,258.7589111328125,260.46929931640625,259.2614440917969,286.4345397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001014235545881,0.0004231129423715,0.0005911226035095,-0.0183434151113033,0.0,0.0,0.0,-0.0083978967741131,60.0,-18.84294891357422,-0.0,-7.013532155042412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,9.50623070821166e-05,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,0.0001001051714411,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,7.393734995275736e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,0.000100105185993,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,0.0004748558276332,288.02166748046875,294.1499938964844,259.2767944335937,258.76092529296875,260.4479675292969,259.265380859375,286.42047119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128752328455,0.000414173642639,0.0005987015319988,-0.0179359298199415,0.0,0.0,0.0,-0.0083221523091197,60.0,-18.80573463439941,-0.0,-6.994731904796937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,9.50623070821166e-05,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,0.0001001051714411,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,7.393734995275736e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,0.000100105185993,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,0.0004748558276332,288.02166748046875,294.1499938964844,259.2767944335937,258.76092529296875,260.4479675292969,259.265380859375,286.42047119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128752328455,0.000414173642639,0.0005987015319988,-0.0179359298199415,0.0,0.0,0.0,-0.0083221523091197,60.0,-18.80573463439941,-0.0,-6.994731904796937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,9.494792175246404e-05,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.998472523875536e-05,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,7.384838681900874e-05,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,9.998473979067056e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0004742844612337,288.0087890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4270324707031,259.2677917480469,286.4064636230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116564808413,0.0004061651125084,0.000605491339229,-0.0175708681344985,0.0,0.0,0.0,-0.0082542952150106,60.0,-18.77281951904297,-0.0,-6.977909805527815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,9.494792175246404e-05,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.998472523875536e-05,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,7.384838681900874e-05,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,9.998473979067056e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0004742844612337,288.0087890625,294.1499938964844,259.2743530273437,258.7600402832031,260.4270324707031,259.2677917480469,286.4064636230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116564808413,0.0004061651125084,0.000605491339229,-0.0175708681344985,0.0,0.0,0.0,-0.0082542952150106,60.0,-18.77281951904297,-0.0,-6.977909805527815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,9.489550575381144e-05,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,9.992952254833654e-05,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,7.380761962849647e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.992953710025176e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,0.0004740226140711,288.0023803710937,294.1499938964844,259.2721252441406,258.7584228515625,260.41668701171875,259.26837158203125,286.3994445800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110979201272,0.0004024948284495,0.0006086031207814,-0.017403557896614,0.0,0.0,0.0,-0.008223196491599,60.0,-18.757959365844727,-0.0,-6.970207522272176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29498291015625,0.0,0.0,9.484635666012764e-05,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,9.987776866182684e-05,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,7.376939174719155e-05,290.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,9.987778321374208e-05,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0004737771232612,287.9959411621094,294.1499938964844,259.26922607421875,258.7559814453125,260.4064025878906,259.2684936523437,286.3924560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105742840096,0.0003990537661593,0.0006115205469541,-0.0172466952353715,0.0,0.0,0.0,-0.0081940395757555,60.0,-18.74421119689941,-0.0,-6.962989829162326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,9.475742263020948e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.978411253541708e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,7.37002192181535e-05,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,9.978413436328992e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,0.0004733328823931,287.98309326171875,294.1499938964844,259.2611999511719,258.7484130859375,260.38604736328125,259.26739501953125,286.37847900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096266632899,0.0003928269434254,0.0006167997489683,-0.0169628411531448,0.0,0.0,0.0,-0.0081412782892584,60.0,-18.71983337402344,-0.0,-6.949938580191883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,9.475742263020948e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.978411253541708e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,7.37002192181535e-05,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,9.978413436328992e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,0.0004733328823931,287.98309326171875,294.1499938964844,259.2611999511719,258.7484130859375,260.38604736328125,259.26739501953125,286.37847900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096266632899,0.0003928269434254,0.0006167997489683,-0.0169628411531448,0.0,0.0,0.0,-0.0081412782892584,60.0,-18.71983337402344,-0.0,-6.949938580191883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,9.468106873100623e-05,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,9.970371320378037e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,7.364084012806416e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607116699219,0.0,0.0,9.97037350316532e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,0.000472951476695,287.9702453613281,294.1499938964844,259.25,258.73712158203125,260.3658752441406,259.2640380859375,286.36456298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008813153021,0.0003874811518471,0.0006213320302776,-0.0167191457003355,0.0,0.0,0.0,-0.0080959824845194,60.0,-18.70039367675781,-0.0,-6.938743268847247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,9.468106873100623e-05,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,9.970371320378037e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,7.364084012806416e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607116699219,0.0,0.0,9.97037350316532e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,0.000472951476695,287.9702453613281,294.1499938964844,259.25,258.73712158203125,260.3658752441406,259.2640380859375,286.36456298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008813153021,0.0003874811518471,0.0006213320302776,-0.0167191457003355,0.0,0.0,0.0,-0.0080959824845194,60.0,-18.70039367675781,-0.0,-6.938743268847247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,9.461752779316156e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,9.963680349756032e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,7.359141454799101e-05,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,9.963681804947556e-05,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,0.00047263407032,287.9573669433594,294.1499938964844,259.23663330078125,258.72320556640625,260.3458251953125,259.2584533691406,286.35064697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081360815092,0.0003830322239082,0.0006251038867048,-0.0165163315832614,0.0,0.0,0.0,-0.0080582862719893,60.0,-18.6851806640625,-0.0,-6.929433737923318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,9.461752779316156e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,9.963680349756032e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,7.359141454799101e-05,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,9.963681804947556e-05,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355651855469,0.0,0.0,0.00047263407032,287.9573669433594,294.1499938964844,259.23663330078125,258.72320556640625,260.3458251953125,259.2584533691406,286.35064697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081360815092,0.0003830322239082,0.0006251038867048,-0.0165163315832614,0.0,0.0,0.0,-0.0080582862719893,60.0,-18.6851806640625,-0.0,-6.929433737923318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.456762199988587e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,9.958424197975546e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,7.355259731411934e-05,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.95842638076283e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0004723847960121,287.94451904296875,294.1499938964844,259.2223205566406,258.7080993652344,260.325927734375,259.2510681152344,286.3367614746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010076044127345,0.0003795379889197,0.000628066365607,-0.0163570400327444,0.0,0.0,0.0,-0.0080286795273423,60.0,-18.67354202270508,-0.0,-6.922125805886027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.456762199988587e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,9.958424197975546e-05,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,7.355259731411934e-05,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,9.95842638076283e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0004723847960121,287.94451904296875,294.1499938964844,259.2223205566406,258.7080993652344,260.325927734375,259.2510681152344,286.3367614746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010076044127345,0.0003795379889197,0.000628066365607,-0.0163570400327444,0.0,0.0,0.0,-0.0080286795273423,60.0,-18.67354202270508,-0.0,-6.922125805886027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,9.454687096877024e-05,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,9.956239227904008e-05,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,7.353645924013108e-05,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,9.95624068309553e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.0004722811281681,287.9380798339844,294.1499938964844,259.21484375,258.7001647949219,260.3160095214844,259.24664306640625,286.329833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001007383223623,0.0003780850965995,0.0006292981561273,-0.0162908043712377,0.0,0.0,0.0,-0.0080163683742284,60.0,-18.66904258728028,-0.0,-6.919088235690651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,9.452905942453071e-05,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,9.954364213626832e-05,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,7.352260581683367e-05,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,9.954365668818356e-05,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,0.0004721921868622,287.931640625,294.1499938964844,259.2071533203125,258.69195556640625,260.3061218261719,259.2418518066406,286.32293701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071935830637,0.0003768383758142,0.0006303551490418,-0.0162339694797992,0.0,0.0,0.0,-0.0080058053135871,60.0,-18.665287017822266,-0.0,-6.916482675478619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21832275390625,0.0,0.0,9.450065408600494e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.95137306745164e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,7.350051600951701e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,9.951374522643164e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0004720502765849,287.9187927246094,294.1499938964844,259.19122314453125,258.6747741699219,260.286376953125,259.23126220703125,286.3091125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006890903227,0.0003748496237676,0.0006320412503555,-0.0161433070898056,0.0,0.0,0.0,-0.007988953962922,60.0,-18.65956115722656,-0.0,-6.912326711017158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21832275390625,0.0,0.0,9.450065408600494e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.95137306745164e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,7.350051600951701e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,9.951374522643164e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0004720502765849,287.9187927246094,294.1499938964844,259.19122314453125,258.6747741699219,260.286376953125,259.23126220703125,286.3091125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006890903227,0.0003748496237676,0.0006320412503555,-0.0161433070898056,0.0,0.0,0.0,-0.007988953962922,60.0,-18.65956115722656,-0.0,-6.912326711017158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,9.448038326809184e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,9.949237573891878e-05,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,7.348474173340946e-05,290.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,9.949239756679162e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.0004719489952549,287.9059143066406,294.1499938964844,259.174560546875,258.6566772460937,260.2667236328125,259.21929931640625,286.2953186035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066748363897,0.0003734302008524,0.0006332446937449,-0.0160785969346761,0.0,0.0,0.0,-0.0079769268631935,60.0,-18.656354904174805,-0.0,-6.909361616180831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,9.448038326809184e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,9.949237573891878e-05,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,7.348474173340946e-05,290.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,9.949239756679162e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.0004719489952549,287.9059143066406,294.1499938964844,259.174560546875,258.6566772460937,260.2667236328125,259.21929931640625,286.2953186035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066748363897,0.0003734302008524,0.0006332446937449,-0.0160785969346761,0.0,0.0,0.0,-0.0079769268631935,60.0,-18.656354904174805,-0.0,-6.909361616180831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,9.44679559324868e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.947929356712848e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,7.347507926169783e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,9.947931539500132e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.0004718869458884,287.8930358886719,294.1499938964844,259.15728759765625,258.63775634765625,260.2471008300781,259.2061767578125,286.28155517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010065424721688,0.0003725606657098,0.0006339818355627,-0.0160389579832553,0.0,0.0,0.0,-0.0079695591703057,60.0,-18.655208587646484,-0.0,-6.90754546894823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,9.44679559324868e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,9.947929356712848e-05,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,7.347507926169783e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,9.947931539500132e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.0004718869458884,287.8930358886719,294.1499938964844,259.15728759765625,258.63775634765625,260.2471008300781,259.2061767578125,286.28155517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010065424721688,0.0003725606657098,0.0006339818355627,-0.0160389579832553,0.0,0.0,0.0,-0.0079695591703057,60.0,-18.655208587646484,-0.0,-6.90754546894823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
