time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450780,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,9.44621133385226e-05,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.94731453829445e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,7.347053906414658e-05,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,9.947315993485972e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,0.0004718577547464,287.880126953125,294.1499938964844,259.1394348144531,258.6180725097656,260.2275085449219,259.19207763671875,286.2677917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064803063869,0.0003721516404766,0.0006343286368064,-0.0160203110426664,0.0,0.0,0.0,-0.007966092787683,60.0,-18.65579032897949,-0.0,-6.906690686037109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,9.44621133385226e-05,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,9.94731453829445e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,7.347053906414658e-05,290.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,9.947315993485972e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603698730469,0.0,0.0,0.0004718577547464,287.880126953125,294.1499938964844,259.1394348144531,258.6180725097656,260.2275085449219,259.19207763671875,286.2677917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064803063869,0.0003721516404766,0.0006343286368064,-0.0160203110426664,0.0,0.0,0.0,-0.007966092787683,60.0,-18.65579032897949,-0.0,-6.906690686037109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,9.446120384382084e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,9.947218495653942e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,7.346982602030039e-05,290.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656188964844,0.0,0.0,9.947219950845464e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,0.0004718532145489,287.8736877441406,294.1499938964844,259.1303405761719,258.6080017089844,260.2177124023437,259.18463134765625,286.2609558105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064705274999,0.0003720879030879,0.0006343826535157,-0.0160174053162336,0.0,0.0,0.0,-0.0079655526205897,60.0,-18.656763076782227,-0.0,-6.906557814545522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671447753906,0.0,0.0,9.446196781937032e-05,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,9.94729925878346e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,7.347042264882475e-05,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.947300713974984e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0004718570562545,287.86724853515625,294.1499938964844,259.1211242675781,258.5977478027344,260.2079467773437,259.1769714355469,286.25408935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064787929877,0.0003721418615896,0.0006343369022943,-0.0160198658704757,0.0,0.0,0.0,-0.0079660098999738,60.0,-18.65813064575196,-0.0,-6.906670790840509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,9.446706098970026e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,9.947835496859624e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,7.347438076976687e-05,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,9.947836952051148e-05,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0004718824638985,287.8543395996094,294.1499938964844,259.1023864746094,258.57684326171875,260.1884155273437,259.1610717773437,286.2403869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010065329261124,0.0003724984126165,0.0006340345717035,-0.0160361193120479,0.0,0.0,0.0,-0.0079690311104059,60.0,-18.66179275512696,-0.0,-6.907415439627584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,9.446706098970026e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,9.947835496859624e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,7.347438076976687e-05,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,9.947836952051148e-05,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0004718824638985,287.8543395996094,294.1499938964844,259.1023864746094,258.57684326171875,260.1884155273437,259.1610717773437,286.2403869628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010065329261124,0.0003724984126165,0.0006340345717035,-0.0160361193120479,0.0,0.0,0.0,-0.0079690311104059,60.0,-18.66179275512696,-0.0,-6.907415439627584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,9.447709453525022e-05,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.948891965905204e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.348218787228689e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.948893421096729e-05,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,0.0004719326097983,287.8414001464844,294.1499938964844,259.0833435058594,258.5554504394531,260.1688842773437,259.1444091796875,286.2267150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066399117931,0.0003732013283297,0.0006334385834634,-0.0160681642591953,0.0,0.0,0.0,-0.0079749869182705,60.0,-18.666810989379883,-0.0,-6.908883420919666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,9.447709453525022e-05,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.948891965905204e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.348218787228689e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.948893421096729e-05,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,0.0004719326097983,287.8414001464844,294.1499938964844,259.0833435058594,258.5554504394531,260.1688842773437,259.1444091796875,286.2267150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066399117931,0.0003732013283297,0.0006334385834634,-0.0160681642591953,0.0,0.0,0.0,-0.0079749869182705,60.0,-18.666810989379883,-0.0,-6.908883420919666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.449091157875956e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.95034642983228e-05,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,7.349293446168303e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,9.950347885023804e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0004720015858765,287.8284912109375,294.1499938964844,259.06402587890625,258.5336303710937,260.1493530273437,259.1271667480469,286.21307373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067871771752,0.0003741686523426,0.0006326184957288,-0.0161122623831033,0.0,0.0,0.0,-0.0079831834882497,60.0,-18.67277336120605,-0.0,-6.910904204460169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.449091157875956e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.95034642983228e-05,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,7.349293446168303e-05,290.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,9.950347885023804e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0004720015858765,287.8284912109375,294.1499938964844,259.06402587890625,258.5336303710937,260.1493530273437,259.1271667480469,286.21307373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067871771752,0.0003741686523426,0.0006326184957288,-0.0161122623831033,0.0,0.0,0.0,-0.0079831834882497,60.0,-18.67277336120605,-0.0,-6.910904204460169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.450862853555007e-05,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,9.952212712960318e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,7.35067151254043e-05,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,9.95221416815184e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,0.0004720901197288,287.8155212402344,294.1499938964844,259.0445556640625,258.5115051269531,260.1298217773437,259.1093139648437,286.1994323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069760028272,0.0003754097269847,0.0006315662176348,-0.0161688420921564,0.0,0.0,0.0,-0.0079936990514397,60.0,-18.679805755615234,-0.0,-6.913496974902955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.450862853555007e-05,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,9.952212712960318e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,7.35067151254043e-05,290.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,9.95221416815184e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,0.0004720901197288,287.8155212402344,294.1499938964844,259.0445556640625,258.5115051269531,260.1298217773437,259.1093139648437,286.1994323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069760028272,0.0003754097269847,0.0006315662176348,-0.0161688420921564,0.0,0.0,0.0,-0.0079936990514397,60.0,-18.679805755615234,-0.0,-6.913496974902955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,9.451856021769343e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,9.953258268069476e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,7.351443491643295e-05,290.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,9.953259723261e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,0.0004721397126559,287.8090515136719,294.1499938964844,259.0347595214844,258.5003662109375,260.1200561523437,259.1002197265625,286.192626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070817079395,0.0003761048719752,0.000630976865068,-0.0162005312740802,0.0,0.0,0.0,-0.0079995887354016,60.0,-18.68359565734864,-0.0,-6.91494932425485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.452932863496244e-05,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,9.954392589861528e-05,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,7.352280954364687e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,9.95439404505305e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0004721934965346,287.8025817871094,294.1499938964844,259.02496337890625,258.4891662597656,260.1102905273437,259.09100341796875,286.1858215332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071964934468,0.0003768590686377,0.0006303374539129,-0.0162349138408899,0.0,0.0,0.0,-0.0080059794709086,60.0,-18.687572479248047,-0.0,-6.9165260185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,9.455274266656488e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.956857684301212e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,7.354102854151279e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.956859867088495e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,0.0004723104648292,287.78961181640625,294.1499938964844,259.0053405761719,258.4666442871094,260.0907287597656,259.07232666015625,286.1722106933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074459714815,0.0003784988075494,0.0006289472221396,-0.0163096655160188,0.0,0.0,0.0,-0.0080198729410767,60.0,-18.695974349975582,-0.0,-6.919952966200071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,9.455274266656488e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.956857684301212e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,7.354102854151279e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.956859867088495e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,0.0004723104648292,287.78961181640625,294.1499938964844,259.0053405761719,258.4666442871094,260.0907287597656,259.07232666015625,286.1722106933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074459714815,0.0003784988075494,0.0006289472221396,-0.0163096655160188,0.0,0.0,0.0,-0.0080198729410767,60.0,-18.695974349975582,-0.0,-6.919952966200071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.457811393076554e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.959530143532902e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,7.356076093856245e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.959531598724423e-05,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0004724372120108,287.7766418457031,294.1499938964844,258.9858093261719,258.4440612792969,260.0711975097656,259.0533752441406,286.1586303710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077164042741,0.0003802755381911,0.0006274408660829,-0.0163906626403331,0.0,0.0,0.0,-0.0080349268391728,60.0,-18.704832077026367,-0.0,-6.923667683622625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.457811393076554e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.959530143532902e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,7.356076093856245e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.959531598724423e-05,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0004724372120108,287.7766418457031,294.1499938964844,258.9858093261719,258.4440612792969,260.0711975097656,259.0533752441406,286.1586303710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077164042741,0.0003802755381911,0.0006274408660829,-0.0163906626403331,0.0,0.0,0.0,-0.0080349268391728,60.0,-18.704832077026367,-0.0,-6.923667683622625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.460496221436188e-05,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.962357580661774e-05,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,7.358164293691516e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.962359035853297e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,0.0004725713515654,287.7636413574219,294.1499938964844,258.96636962890625,258.4214782714844,260.0516357421875,259.0341796875,286.1450500488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080025531351,0.0003821557038463,0.0006258467910811,-0.0164763741195201,0.0,0.0,0.0,-0.0080508580431342,60.0,-18.71399688720703,-0.0,-6.927599827122324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.460496221436188e-05,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.962357580661774e-05,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,7.358164293691516e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.962359035853297e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,0.0004725713515654,287.7636413574219,294.1499938964844,258.96636962890625,258.4214782714844,260.0516357421875,259.0341796875,286.1450500488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080025531351,0.0003821557038463,0.0006258467910811,-0.0164763741195201,0.0,0.0,0.0,-0.0080508580431342,60.0,-18.71399688720703,-0.0,-6.927599827122324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,9.463248716201632e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.965255594579504e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,7.360304880421609e-05,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.965257049771026e-05,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004727088380604,287.7506408691406,294.1499938964844,258.9471435546875,258.3990173339844,260.0320739746094,259.0149230957031,286.1314697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082958033308,0.000384083163226,0.0006242126692086,-0.0165642406791448,0.0,0.0,0.0,-0.0080671897158026,60.0,-18.72327041625977,-0.0,-6.93163215714776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,9.463248716201632e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.965255594579504e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,7.360304880421609e-05,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.965257049771026e-05,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004727088380604,287.7506408691406,294.1499938964844,258.9471435546875,258.3990173339844,260.0320739746094,259.0149230957031,286.1314697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082958033308,0.000384083163226,0.0006242126692086,-0.0165642406791448,0.0,0.0,0.0,-0.0080671897158026,60.0,-18.72327041625977,-0.0,-6.93163215714776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,9.464638424105942e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.966718789655717e-05,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,7.361385360127315e-05,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.966720244847238e-05,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,0.0004727782215923,287.744140625,294.1499938964844,258.9376220703125,258.3878479003906,260.0223083496094,259.0052490234375,286.12469482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010084438836202,0.0003850559878628,0.0006233878666535,-0.016608590260148,0.0,0.0,0.0,-0.0080754328519105,60.0,-18.72790908813477,-0.0,-6.933667862085714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,9.46601285249926e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.968166705220938e-05,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,7.3624549258966e-05,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.9681674328167e-05,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0004728469066321,287.73760986328125,294.1499938964844,258.9281921386719,258.3767395019531,260.0125427246094,258.99560546875,286.117919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008590334095,0.0003860185679513,0.0006225717370398,-0.0166524704545736,0.0,0.0,0.0,-0.0080835884436964,60.0,-18.732500076293945,-0.0,-6.935682250741594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,9.468677308177575e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,9.970972314476968e-05,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,7.36452711862512e-05,290.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,9.97097376966849e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.0004729799984488,287.7245788574219,294.1499938964844,258.9095764160156,258.354736328125,259.9930114746094,258.9763488769531,286.1043701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088742710649,0.0003878843272104,0.0006209898856468,-0.0167375244200229,0.0,0.0,0.0,-0.0080993976444005,60.0,-18.74139213562012,-0.0,-6.93958739361733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,9.468677308177575e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,9.970972314476968e-05,290.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,7.36452711862512e-05,290.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,9.97097376966849e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.0004729799984488,287.7245788574219,294.1499938964844,258.9095764160156,258.354736328125,259.9930114746094,258.9763488769531,286.1043701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088742710649,0.0003878843272104,0.0006209898856468,-0.0167375244200229,0.0,0.0,0.0,-0.0080993976444005,60.0,-18.74139213562012,-0.0,-6.93958739361733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,9.471211524214596e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.97364113572985e-05,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,7.366498175542802e-05,290.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.973642590921372e-05,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,0.0004731065710075,287.7115478515625,294.1499938964844,258.89141845703125,258.3330993652344,259.9734802246094,258.9572448730469,286.0908508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091443546116,0.0003896589914802,0.0006194853340275,-0.0168184265494346,0.0,0.0,0.0,-0.0081144347786903,60.0,-18.749879837036133,-0.0,-6.94330282158262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,9.471211524214596e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.97364113572985e-05,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,7.366498175542802e-05,290.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.973642590921372e-05,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,0.0004731065710075,287.7115478515625,294.1499938964844,258.89141845703125,258.3330993652344,259.9734802246094,258.9572448730469,286.0908508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091443546116,0.0003896589914802,0.0006194853340275,-0.0168184265494346,0.0,0.0,0.0,-0.0081144347786903,60.0,-18.749879837036133,-0.0,-6.94330282158262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,9.473454701947048e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.976003639167176e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,7.368242950178683e-05,290.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,9.976004366762936e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,0.0004732186498586,287.6985168457031,294.1499938964844,258.8737487792969,258.3118591308594,259.9539794921875,258.9384155273437,286.0773010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010093833552673,0.0003912299580406,0.0006181534263305,-0.0168900396674871,0.0,0.0,0.0,-0.0081277452409267,60.0,-18.757545471191406,-0.0,-6.946592634449189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,9.473454701947048e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.976003639167176e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,7.368242950178683e-05,290.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,9.976004366762936e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,0.0004732186498586,287.6985168457031,294.1499938964844,258.8737487792969,258.3118591308594,259.9539794921875,258.9384155273437,286.0773010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010093833552673,0.0003912299580406,0.0006181534263305,-0.0168900396674871,0.0,0.0,0.0,-0.0081277452409267,60.0,-18.757545471191406,-0.0,-6.946592634449189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,9.475376282352954e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.978026355383918e-05,290.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.369737431872636e-05,290.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,9.97802781057544e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0004733146342914,287.6854248046875,294.1499938964844,258.8566589355469,258.2911682128906,259.9345397949219,258.919921875,286.06378173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095881298184,0.0003925754281226,0.0006170126725919,-0.0169513765722513,0.0,0.0,0.0,-0.0081391464918851,60.0,-18.76429557800293,-0.0,-6.94941135748195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,9.475376282352954e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.978026355383918e-05,290.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.369737431872636e-05,290.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,9.97802781057544e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0004733146342914,287.6854248046875,294.1499938964844,258.8566589355469,258.2911682128906,259.9345397949219,258.919921875,286.06378173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095881298184,0.0003925754281226,0.0006170126725919,-0.0169513765722513,0.0,0.0,0.0,-0.0081391464918851,60.0,-18.76429557800293,-0.0,-6.94941135748195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.476201375946404e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,9.978895104723053e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.370379171334207e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737854003906,0.0,0.0,9.978896559914574e-05,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004733558162115,287.67889404296875,294.1499938964844,258.8483581542969,258.2810363769531,259.9248352050781,258.9107971191406,286.0570373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096760233864,0.0003931530809495,0.0006165229715406,-0.0169777087867259,0.0,0.0,0.0,-0.0081440405920147,60.0,-18.767311096191406,-0.0,-6.95062141176095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.47685693972744e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.979585593100636e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,7.370889215962961e-05,290.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.97958704829216e-05,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,0.0004733885871246,287.67236328125,294.1499938964844,258.8402404785156,258.2710876464844,259.9151306152344,258.9018249511719,286.0502624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097458725795,0.000393612193875,0.0006161336787045,-0.0169986374676227,0.0,0.0,0.0,-0.0081479307264089,60.0,-18.76986694335937,-0.0,-6.951583486625168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.477804997004569e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,9.980583854485305e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,7.371626270469278e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,9.980585309676826e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,0.0004734359390567,287.6592712402344,294.1499938964844,258.8245544433594,258.2516784667969,259.8957824707031,258.88427734375,286.0367736816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098469210788,0.0003942761395592,0.0006155708106234,-0.0170289054512977,0.0,0.0,0.0,-0.0081535568460822,60.0,-18.774009704589844,-0.0,-6.952974729301786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.477804997004569e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,9.980583854485305e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,7.371626270469278e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,9.980585309676826e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,0.0004734359390567,287.6592712402344,294.1499938964844,258.8245544433594,258.2516784667969,259.8957824707031,258.88427734375,286.0367736816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098469210788,0.0003942761395592,0.0006155708106234,-0.0170289054512977,0.0,0.0,0.0,-0.0081535568460822,60.0,-18.774009704589844,-0.0,-6.952974729301786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.478155698161572e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.980953473132104e-05,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,7.37189911887981e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.980954928323628e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0004734534595627,287.6462097167969,294.1499938964844,258.8096618652344,258.2330322265625,259.87652587890625,258.8672790527344,286.02325439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098844068124,0.0003945222124457,0.0006153621943667,-0.0170401204377412,0.0,0.0,0.0,-0.0081556411460042,60.0,-18.77657127380371,-0.0,-6.953490583327948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.478155698161572e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.980953473132104e-05,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,7.37189911887981e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.980954928323628e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0004734534595627,287.6462097167969,294.1499938964844,258.8096618652344,258.2330322265625,259.87652587890625,258.8672790527344,286.02325439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098844068124,0.0003945222124457,0.0006153621943667,-0.0170401204377412,0.0,0.0,0.0,-0.0081556411460042,60.0,-18.77657127380371,-0.0,-6.953490583327948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
