time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453060,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.477794083068149e-05,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,9.980572940548882e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,7.371618266915902e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.980574395740403e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,0.0004734354151878,287.6330871582031,294.1499938964844,258.795654296875,258.2152404785156,259.8573303222656,258.8509521484375,286.0097351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098459897562,0.0003942692128475,0.0006155767478048,-0.0170285888016223,0.0,0.0,0.0,-0.00815349817276,60.0,-18.77725982666016,-0.0,-6.952959807904335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.477794083068149e-05,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,9.980572940548882e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,7.371618266915902e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.980574395740403e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,0.0004734354151878,287.6330871582031,294.1499938964844,258.795654296875,258.2152404785156,259.8573303222656,258.8509521484375,286.0097351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098459897562,0.0003942692128475,0.0006155767478048,-0.0170285888016223,0.0,0.0,0.0,-0.00815349817276,60.0,-18.77725982666016,-0.0,-6.952959807904335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,9.476667764829472e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,9.97938695945777e-05,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,7.370742241619155e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,9.979388414649291e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,0.0004733791574835,287.6199951171875,294.1499938964844,258.7826232910156,258.1983947753906,259.8382568359375,258.8353271484375,285.9962463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097259655594,0.0003934806445613,0.0006162453209981,-0.0169926416128873,0.0,0.0,0.0,-0.0081468168646097,60.0,-18.775957107543945,-0.0,-6.951307796043693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,9.476667764829472e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,9.97938695945777e-05,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,7.370742241619155e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,9.979388414649291e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,0.0004733791574835,287.6199951171875,294.1499938964844,258.7826232910156,258.1983947753906,259.8382568359375,258.8353271484375,285.9962463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097259655594,0.0003934806445613,0.0006162453209981,-0.0169926416128873,0.0,0.0,0.0,-0.0081468168646097,60.0,-18.775957107543945,-0.0,-6.951307796043693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,9.475799015490338e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.978471643989906e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,7.370066305156797e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.978473099181429e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,0.0004733357345685,287.6134338378906,294.1499938964844,258.7764892578125,258.1903686523437,259.8287658691406,258.82781982421875,285.989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096334153786,0.0003928721998818,0.0006167612154968,-0.016964903101325,0.0,0.0,0.0,-0.0081416610628366,60.0,-18.774429321289062,-0.0,-6.95003308237574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,9.474693797528744e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,9.977308218367398e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,7.369206286966801e-05,290.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,9.97730894596316e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,0.0004732805246021,287.6069030761719,294.1499938964844,258.7705993652344,258.1825866699219,259.8193054199219,258.820556640625,285.9827575683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095157194882,0.0003920985618606,0.0006174170994199,-0.0169296357780694,0.0,0.0,0.0,-0.0081351054832339,60.0,-18.77227210998535,-0.0,-6.948412334395472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,9.471803059568629e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.974263230105862e-05,290.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.366958016064018e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.974264685297384e-05,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,0.0004731361113954,287.5937805175781,294.1499938964844,258.7597045898437,258.1678466796875,259.8005065917969,258.8066711425781,285.96923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092076845467,0.0003900743904523,0.0006191332940943,-0.0168373622000217,0.0,0.0,0.0,-0.0081179551780223,60.0,-18.76619338989257,-0.0,-6.94417252589119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,9.471803059568629e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.974263230105862e-05,290.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.366958016064018e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.974264685297384e-05,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,0.0004731361113954,287.5937805175781,294.1499938964844,258.7597045898437,258.1678466796875,259.8005065917969,258.8066711425781,285.96923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092076845467,0.0003900743904523,0.0006191332940943,-0.0168373622000217,0.0,0.0,0.0,-0.0081179551780223,60.0,-18.76619338989257,-0.0,-6.94417252589119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.050000000745058,9.468035568716004e-05,291.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.050000000745058,9.97029710561037e-05,290.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.050000000745058,7.364027987932786e-05,290.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.050000000745058,9.970297833206132e-05,291.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.050000000745058,0.0004729479551315,287.5806579589844,291.1499938964844,258.75,258.1543273925781,259.7818298339844,258.7937927246094,285.95574951171875,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010088064009323,0.000387437059544,0.0006213693413883,-0.0167171340435743,0.0,0.0,0.0,-0.008095609024167,60.0,-18.757511138916016,-0.0,-6.938650898291598e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.050000000745058,9.468035568716004e-05,291.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.050000000745058,9.97029710561037e-05,290.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.050000000745058,7.364027987932786e-05,290.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.050000000745058,9.970297833206132e-05,291.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.050000000745058,0.0004729479551315,287.5806579589844,291.1499938964844,258.75,258.1543273925781,259.7818298339844,258.7937927246094,285.95574951171875,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010088064009323,0.000387437059544,0.0006213693413883,-0.0167171340435743,0.0,0.0,0.0,-0.008095609024167,60.0,-18.757511138916016,-0.0,-6.938650898291598e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.6355120539665222,0.050000000745058,0.0408353097736835,291.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663146972656,0.6355120539665222,0.050000000745058,0.0430015474557876,290.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.6355120539665222,0.050000000745058,0.0317607969045639,290.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.6355120539665222,0.050000000745058,0.0430015474557876,291.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663146972656,0.6355120539665222,0.050000000745058,0.2039808183908462,286.3379211425781,291.1499938964844,258.7456359863281,258.1480407714844,279.668212890625,284.5422668457031,285.762451171875,1.0,0.1097071766853332,0.2000000029802322,0.1500000059604644,0.9351629018783568,1.0,-0.4350596070289612,0.0127751296386122,0.4222844839096069,-0.1071014180779457,0.0,0.0,0.0,10.192312240600586,60.0,-541.3762817382812,-0.0,12.276138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.6325677633285522,0.050000000745058,0.0452313013374805,290.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.6325677633285522,0.050000000745058,0.047630738466978,290.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6325677633285522,0.050000000745058,0.0351799018681049,290.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6325677633285522,0.050000000745058,0.047630738466978,291.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.6325677633285522,0.050000000745058,0.2259397059679031,285.514892578125,291.1499938964844,258.7416381835937,258.1420593261719,282.3434753417969,290.9241638183594,285.2325134277344,1.0,0.1210882514715194,0.4000000059604645,0.1500000059604644,0.8703257441520691,1.0,-0.4819456338882446,0.0145556768402457,0.4673899710178375,-0.1167962327599525,0.0,0.0,0.0,12.505475997924805,60.0,-878.2144165039062,-0.0,16.678117752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,301.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936013301199445e-21,-7.538996804229321e-21,2.6029828971847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0456756949424743,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0480987057089805,290.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0355255417525768,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0480987057089805,291.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.228159561753273,284.7243347167969,291.1499938964844,258.7347412109375,258.1310729980469,282.3963928222656,291.2237854003906,284.5898132324219,1.0,0.1406003832817077,0.800000011920929,0.1500000059604644,0.740651547908783,1.0,-0.4866839945316314,0.0157975722104311,0.4708864390850067,-0.1165076866745948,0.0,0.0,1.0,20.00927734375,60.0,-742.6903076171875,-3133.203369140625,23.18771743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,301.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,4252.8037109375,18000.0,0.0,0.0,5.2802570280618966e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520550534129142,0.0520560853183269,-1.0315051213183324e-06,0.0,5.358789678666653e-08,0.0,0.0,0.5256288051605225,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0456756949424743,290.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0480987057089805,290.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0355255417525768,290.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.0480987057089805,291.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5718561410903931,0.050000000745058,0.228159561753273,284.7243347167969,291.1499938964844,258.7347412109375,258.1310729980469,282.3963928222656,291.2237854003906,284.5898132324219,1.0,0.1406003832817077,0.800000011920929,0.1500000059604644,0.740651547908783,1.0,-0.4866839945316314,0.0157975722104311,0.4708864390850067,-0.1165076866745948,0.0,0.0,1.0,20.00927734375,60.0,-742.6903076171875,-3133.203369140625,23.18771743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,301.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,4252.8037109375,18000.0,0.0,0.0,5.2802570280618966e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520550534129142,0.0520560853183269,-1.0315051213183324e-06,0.0,5.358789678666653e-08,0.0,0.0,0.5256288051605225,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.5499933362007141,0.050000000745058,0.0458125919103622,290.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5499933362007141,0.050000000745058,0.0482428632676601,290.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.5499933362007141,0.050000000745058,0.0356320142745971,290.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.5499933362007141,0.050000000745058,0.0482428632676601,291.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.5499933362007141,0.050000000745058,0.2288433760404586,284.7612609863281,291.1499938964844,258.7317810058594,258.1260070800781,282.4019775390625,291.21710205078125,285.2353210449219,1.0,0.1490126699209213,1.0,0.1500000059604644,0.6758144497871399,1.0,-0.4881426692008972,0.0171183031052351,0.4710243642330169,-0.1154053881764411,0.0,0.0,1.0,23.66843605041504,60.0,2005.6717529296875,-6786.61962890625,26.34294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.849853515625,309.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,4374.2314453125,19080.0,0.0,0.0,0.0129161002114415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404834389686584,0.6404868960380554,-3.4802817481249804e-06,0.0,1.3108199709677136e-05,0.0,0.0,29.86720085144043,0.0,0.0,0.0,0.3973979651927948,4.0,0.0,1.0
453960,290.4473571777344,297.1499938964844,293.1499938964844,0.0010438973549753,-93.20358276367188,287.3294372558594,0.533047080039978,0.050000000745058,0.0459440536797046,290.9490051269531,297.1499938964844,293.1499938964844,0.0008428992587141,-79.24989318847656,287.0433044433594,0.533047080039978,0.050000000745058,0.0483813025057315,290.40093994140625,297.1499938964844,293.1499938964844,0.000581003492698,-40.34679412841797,286.4595642089844,0.533047080039978,0.050000000745058,0.0357342660427093,290.1940002441406,297.1499938964844,293.1499938964844,0.0006195723544806,-58.2525634765625,286.5954284667969,0.533047080039978,0.050000000745058,0.0483813025057315,291.218017578125,297.1499938964844,293.1499938964844,0.0006539373425766,-291.651611328125,286.765869140625,0.533047080039978,0.050000000745058,0.2295000702142715,286.0731201171875,291.1499938964844,258.7291259765625,258.1212463378906,282.4148864746094,291.21649169921875,286.8487854003906,1.0,0.1565835922956466,1.0,0.1500000059604644,0.7401869297027588,1.0,-0.4895437359809875,0.0160265620797872,0.4735171794891357,-0.1166652590036392,0.0,0.0,1.0,27.18532371520996,60.0,3057.177001953125,-6959.798828125,29.37775039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5601501464844,308.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,9857.0341796875,19080.0,0.0,0.0,0.029741471633315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008380651473999,1.0083889961242676,-8.403863830608316e-06,0.0,3.018381357833277e-05,0.0,0.0,114.07774353027344,0.0,0.0,0.0,0.5677661895751953,4.0,0.0,1.0
454020,290.4901733398437,297.1499938964844,293.1499938964844,0.0019698811229318,-163.69300842285156,291.0852966308594,0.510016679763794,0.050000000745058,0.0461834073066711,290.9701232910156,297.1499938964844,293.1499938964844,0.001636542729102,-143.2110595703125,290.6148376464844,0.510016679763794,0.050000000745058,0.0486333519220352,290.44110107421875,297.1499938964844,293.1499938964844,0.0015233220765367,-98.45755004882812,290.3964538574219,0.510016679763794,0.050000000745058,0.0359204299747943,290.2348937988281,297.1499938964844,293.1499938964844,0.001692988211289,-148.15028381347656,290.6333923339844,0.510016679763794,0.050000000745058,0.0486333519220352,291.24810791015625,297.1499938964844,293.1499938964844,0.001336119370535,-554.6268310546875,290.1903991699219,0.510016679763794,0.050000000745058,0.2306956797838211,288.433837890625,291.1499938964844,258.72479248046875,258.1125183105469,282.4648742675781,291.2423095703125,288.84478759765625,1.0,0.1694299131631851,1.0,0.1500000059604644,0.8689318895339966,1.0,-0.4920942187309265,0.0149297919124364,0.4771644175052643,-0.1179691404104232,0.0,0.0,1.0,33.58979415893555,60.0,2699.432861328125,-6673.99462890625,34.95378494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5893859863281,307.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,16179.177734375,19080.0,0.0,0.0,0.06401327252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2937222719192505,1.2937361001968384,-1.3822545952280052e-05,0.0,6.496533751487732e-05,0.0,0.0,240.7568206787109,0.0,0.0,0.0,0.7111480832099915,4.0,0.0,1.0
454080,290.4901733398437,297.1499938964844,293.1499938964844,0.0019698811229318,-163.69300842285156,291.0852966308594,0.510016679763794,0.050000000745058,0.0461834073066711,290.9701232910156,297.1499938964844,293.1499938964844,0.001636542729102,-143.2110595703125,290.6148376464844,0.510016679763794,0.050000000745058,0.0486333519220352,290.44110107421875,297.1499938964844,293.1499938964844,0.0015233220765367,-98.45755004882812,290.3964538574219,0.510016679763794,0.050000000745058,0.0359204299747943,290.2348937988281,297.1499938964844,293.1499938964844,0.001692988211289,-148.15028381347656,290.6333923339844,0.510016679763794,0.050000000745058,0.0486333519220352,291.24810791015625,297.1499938964844,293.1499938964844,0.001336119370535,-554.6268310546875,290.1903991699219,0.510016679763794,0.050000000745058,0.2306956797838211,288.433837890625,291.1499938964844,258.72479248046875,258.1125183105469,282.4648742675781,291.2423095703125,288.84478759765625,1.0,0.1694299131631851,1.0,0.1500000059604644,0.8689318895339966,1.0,-0.4920942187309265,0.0149297919124364,0.4771644175052643,-0.1179691404104232,0.0,0.0,1.0,33.58979415893555,60.0,2699.432861328125,-6673.99462890625,34.95378494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5893859863281,307.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,16179.177734375,19080.0,0.0,0.0,0.06401327252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2937222719192505,1.2937361001968384,-1.3822545952280052e-05,0.0,6.496533751487732e-05,0.0,0.0,240.7568206787109,0.0,0.0,0.0,0.7111480832099915,4.0,0.0,1.0
454140,290.5484924316406,297.1499938964844,293.1499938964844,0.0027695605531334,-219.25827026367188,293.5665283203125,0.495796799659729,0.050000000745058,0.0463875494897365,291.0042724609375,297.1499938964844,293.1499938964844,0.0023270947858691,-194.11415100097656,292.9620056152344,0.495796799659729,0.050000000745058,0.0488483235239982,290.4936218261719,297.1499938964844,293.1499938964844,0.0023856689222157,-146.97459411621094,293.008056640625,0.495796799659729,0.050000000745058,0.0360792055726051,290.28692626953125,297.1499938964844,293.1499938964844,0.0026243131142109,-218.83839416503903,293.33160400390625,0.495796799659729,0.050000000745058,0.0488483235239982,291.2919616699219,297.1499938964844,293.1499938964844,0.0019210182363167,-760.2205200195312,292.4080810546875,0.495796799659729,0.050000000745058,0.2317154109477996,289.86248779296875,291.1499938964844,258.7215881347656,258.1047668457031,282.53173828125,291.2848205566406,290.16717529296875,1.0,0.1796075850725174,1.0,0.1500000059604644,0.9976767897605896,1.0,-0.4942695200443268,0.0145937977358698,0.4796757400035858,-0.1183309033513069,0.0,0.0,1.0,39.053741455078125,60.0,2036.26416015625,-6409.8095703125,39.75950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3794250488281,306.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18251.853515625,20160.0,0.0,0.0,0.0970169529318809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740947246551514,1.3741103410720823,-1.5593337593600154e-05,0.0,9.845987369772048e-05,0.0,0.0,288.4734191894531,0.0,0.0,0.0,0.7664948105812073,4.0,0.0,1.0
454200,290.5484924316406,297.1499938964844,293.1499938964844,0.0027695605531334,-219.25827026367188,293.5665283203125,0.495796799659729,0.050000000745058,0.0463875494897365,291.0042724609375,297.1499938964844,293.1499938964844,0.0023270947858691,-194.11415100097656,292.9620056152344,0.495796799659729,0.050000000745058,0.0488483235239982,290.4936218261719,297.1499938964844,293.1499938964844,0.0023856689222157,-146.97459411621094,293.008056640625,0.495796799659729,0.050000000745058,0.0360792055726051,290.28692626953125,297.1499938964844,293.1499938964844,0.0026243131142109,-218.83839416503903,293.33160400390625,0.495796799659729,0.050000000745058,0.0488483235239982,291.2919616699219,297.1499938964844,293.1499938964844,0.0019210182363167,-760.2205200195312,292.4080810546875,0.495796799659729,0.050000000745058,0.2317154109477996,289.86248779296875,291.1499938964844,258.7215881347656,258.1047668457031,282.53173828125,291.2848205566406,290.16717529296875,1.0,0.1796075850725174,1.0,0.1500000059604644,0.9976767897605896,1.0,-0.4942695200443268,0.0145937977358698,0.4796757400035858,-0.1183309033513069,0.0,0.0,1.0,39.053741455078125,60.0,2036.26416015625,-6409.8095703125,39.75950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3794250488281,306.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18251.853515625,20160.0,0.0,0.0,0.0970169529318809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740947246551514,1.3741103410720823,-1.5593337593600154e-05,0.0,9.845987369772048e-05,0.0,0.0,288.4734191894531,0.0,0.0,0.0,0.7664948105812073,4.0,0.0,1.0
454260,290.60894775390625,297.1499938964844,293.1499938964844,0.0034406022168695,-261.1385803222656,295.46014404296875,0.4860775470733642,0.050000000745058,0.0465563982725143,291.04180908203125,297.1499938964844,293.1499938964844,0.0029040819499641,-232.67086791992188,294.7594299316406,0.4860775470733642,0.050000000745058,0.0490261316299438,290.5487976074219,297.1499938964844,293.1499938964844,0.0031056699808686,-183.65426635742188,295.001708984375,0.4860775470733642,0.050000000745058,0.0362105332314968,290.3412170410156,297.1499938964844,293.1499938964844,0.0034095167648047,-272.5606994628906,295.3948974609375,0.4860775470733642,0.050000000745058,0.0490261316299438,291.3398132324219,297.1499938964844,293.1499938964844,0.0023989342153072,-912.48193359375,294.0957336425781,0.4860775470733642,0.050000000745058,0.232558861374855,290.9779052734375,291.1499938964844,258.7194519042969,258.0979309082031,282.6072998046875,291.3323974609375,291.2236022949219,1.0,0.1875820159912109,1.0,0.1500000059604644,0.9966901540756226,1.0,-0.4960688352584839,0.0146358553320169,0.4814329743385315,-0.1181366443634033,0.0,0.0,1.0,43.5749626159668,48.0,1535.1961669921875,-6291.52490234375,43.76922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8291931152344,305.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,19753.64453125,20160.0,0.0,0.0,0.1269029527902603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295085668563845,1.429525375366211,-1.6876378140295856e-05,0.0,0.0001287903724005,0.0,0.0,324.8002319335937,0.0,0.0,0.0,0.7810388803482056,4.0,0.0,1.0
454320,290.60894775390625,297.1499938964844,293.1499938964844,0.0034406022168695,-261.1385803222656,295.46014404296875,0.4860775470733642,0.050000000745058,0.0465563982725143,291.04180908203125,297.1499938964844,293.1499938964844,0.0029040819499641,-232.67086791992188,294.7594299316406,0.4860775470733642,0.050000000745058,0.0490261316299438,290.5487976074219,297.1499938964844,293.1499938964844,0.0031056699808686,-183.65426635742188,295.001708984375,0.4860775470733642,0.050000000745058,0.0362105332314968,290.3412170410156,297.1499938964844,293.1499938964844,0.0034095167648047,-272.5606994628906,295.3948974609375,0.4860775470733642,0.050000000745058,0.0490261316299438,291.3398132324219,297.1499938964844,293.1499938964844,0.0023989342153072,-912.48193359375,294.0957336425781,0.4860775470733642,0.050000000745058,0.232558861374855,290.9779052734375,291.1499938964844,258.7194519042969,258.0979309082031,282.6072998046875,291.3323974609375,291.2236022949219,1.0,0.1875820159912109,1.0,0.1500000059604644,0.9966901540756226,1.0,-0.4960688352584839,0.0146358553320169,0.4814329743385315,-0.1181366443634033,0.0,0.0,1.0,43.5749626159668,48.0,1535.1961669921875,-6291.52490234375,43.76922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8291931152344,305.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,19753.64453125,20160.0,0.0,0.0,0.1269029527902603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295085668563845,1.429525375366211,-1.6876378140295856e-05,0.0,0.0001287903724005,0.0,0.0,324.8002319335937,0.0,0.0,0.0,0.7810388803482056,4.0,0.0,1.0
454380,290.6666564941406,297.1499938964844,293.1499938964844,0.004013773985207,-293.1453857421875,296.9637756347656,0.4837899208068847,0.050000000745058,0.0465984977781772,291.0787048339844,297.1499938964844,293.1499938964844,0.0033912460785359,-262.247802734375,296.1910705566406,0.4837899208068847,0.050000000745058,0.0490704625844955,290.6023254394531,297.1499938964844,293.1499938964844,0.0037173172459006,-211.8055725097656,296.5829467773437,0.4837899208068847,0.050000000745058,0.0362432785332202,290.3937072753906,297.1499938964844,293.1499938964844,0.0040860762819647,-313.9830017089844,297.0334167480469,0.4837899208068847,0.050000000745058,0.0490704625844955,291.3870544433594,297.1499938964844,293.1499938964844,0.0027916901744902,-1026.500244140625,295.4325561523437,0.4837899208068847,0.050000000745058,0.2327691614627838,291.88543701171875,291.1499938964844,258.7182922363281,258.0919494628906,282.68768310546875,291.3799133300781,292.0858154296875,1.0,0.1890372186899185,1.0,0.1500000059604644,0.9957034587860109,1.0,-0.4965177774429321,0.0146376527845859,0.4818801283836365,-0.1175479218363761,0.0,0.0,0.8403151035308838,44.70781326293945,36.0,1181.3780517578125,-6239.1015625,44.77802658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8210754394531,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21656.115234375,20160.0,0.0,0.0,0.1524456441402435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3493545055389404,1.3493704795837402,-1.5954052287270315e-05,0.0,0.0001547129504615,0.0,0.0,284.3886413574219,0.0,0.0,0.0,0.7403753995895386,4.0,0.0,1.0
454440,290.6666564941406,297.1499938964844,293.1499938964844,0.004013773985207,-293.1453857421875,296.9637756347656,0.4837899208068847,0.050000000745058,0.0465984977781772,291.0787048339844,297.1499938964844,293.1499938964844,0.0033912460785359,-262.247802734375,296.1910705566406,0.4837899208068847,0.050000000745058,0.0490704625844955,290.6023254394531,297.1499938964844,293.1499938964844,0.0037173172459006,-211.8055725097656,296.5829467773437,0.4837899208068847,0.050000000745058,0.0362432785332202,290.3937072753906,297.1499938964844,293.1499938964844,0.0040860762819647,-313.9830017089844,297.0334167480469,0.4837899208068847,0.050000000745058,0.0490704625844955,291.3870544433594,297.1499938964844,293.1499938964844,0.0027916901744902,-1026.500244140625,295.4325561523437,0.4837899208068847,0.050000000745058,0.2327691614627838,291.88543701171875,291.1499938964844,258.7182922363281,258.0919494628906,282.68768310546875,291.3799133300781,292.0858154296875,1.0,0.1890372186899185,1.0,0.1500000059604644,0.9957034587860109,1.0,-0.4965177774429321,0.0146376527845859,0.4818801283836365,-0.1175479218363761,0.0,0.0,0.8403151035308838,44.70781326293945,36.0,1181.3780517578125,-6239.1015625,44.77802658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8210754394531,305.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21656.115234375,20160.0,0.0,0.0,0.1524456441402435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3493545055389404,1.3493704795837402,-1.5954052287270315e-05,0.0,0.0001547129504615,0.0,0.0,284.3886413574219,0.0,0.0,0.0,0.7403753995895386,4.0,0.0,1.0
454500,290.6938171386719,297.1499938964844,293.1499938964844,0.0042734988965094,-306.5611572265625,297.604248046875,0.4850072860717773,0.050000000745058,0.0465760268270969,291.0962219238281,297.1499938964844,293.1499938964844,0.0036096938420087,-274.68475341796875,296.80157470703125,0.4850072860717773,0.050000000745058,0.0490467995405197,290.62744140625,297.1499938964844,293.1499938964844,0.0039943163283169,-223.6644897460937,297.2566833496094,0.4850072860717773,0.050000000745058,0.0362257994711399,290.4187316894531,297.1499938964844,293.1499938964844,0.0043952977284789,-331.4209289550781,297.7314453125,0.4850072860717773,0.050000000745058,0.0490467995405197,291.4096374511719,297.1499938964844,293.1499938964844,0.0029639406129717,-1073.5855712890625,295.9997253417969,0.4850072860717773,0.050000000745058,0.2326568961143493,292.27349853515625,291.1499938964844,258.7180480957031,258.0892028808594,282.7289428710937,291.4027404785156,292.4526672363281,1.0,0.18784961104393,1.0,0.1500000059604644,0.9952101111412048,1.0,-0.4962784349918365,0.0146221779286861,0.4816562533378601,-0.1171217560768127,0.0,0.0,0.7263659834861755,44.11076354980469,36.0,1034.1533203125,-6187.60107421875,44.24570083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9884338378906,305.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,23540.0859375,19080.0,0.0,0.0,0.1632797569036483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891639232635498,1.1891778707504272,-1.39107542054262e-05,0.0,0.0001657082029851,0.0,0.0,211.0347137451172,0.0,0.0,0.0,0.649513304233551,4.0,0.0,1.0
454560,290.7197265625,297.1499938964844,293.1499938964844,0.0045219436287879,-318.9732666015625,298.18121337890625,0.4875183999538421,0.050000000745058,0.0465301908552646,291.1130065917969,297.1499938964844,293.1499938964844,0.0038168244063854,-286.1894836425781,297.3509826660156,0.4875183999538421,0.050000000745058,0.0489985309541225,290.65118408203125,297.1499938964844,293.1499938964844,0.0042589190416038,-234.6162109375,297.864013671875,0.4875183999538421,0.050000000745058,0.0361901484429836,290.4425354003906,297.1499938964844,293.1499938964844,0.0046930401585996,-347.54693603515625,298.3614196777344,0.4875183999538421,0.050000000745058,0.0489985309541225,291.4313049316406,297.1499938964844,293.1499938964844,0.0031248282175511,-1116.6781005859375,296.5072326660156,0.4875183999538421,0.050000000745058,0.2324279397726059,292.6160888671875,291.1499938964844,258.7179870605469,258.086669921875,282.7707214355469,291.4247131347656,292.7691345214844,1.0,0.1855748295783996,1.0,0.1500000059604644,0.9947303533554076,1.0,-0.4957901239395141,0.0145978350192308,0.4811922907829284,-0.1166222542524337,0.0,0.0,0.5940873622894287,42.88914489746094,25.0,871.9017333984375,-6030.1474609375,43.15827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2622375488281,305.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,24596.5703125,19080.0,0.0,0.0,0.1726090610027313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970444202423096,0.89705491065979,-1.044896816893015e-05,0.0,0.0001751762611092,0.0,0.0,111.18533325195312,0.0,0.0,0.0,0.5347883105278015,4.0,0.0,1.0
454620,290.7665405273437,297.1499938964844,293.1499938964844,0.0050340336747467,-345.72265625,299.1407775878906,0.4956968426704407,0.050000000745058,0.0463891588151454,291.14361572265625,297.1499938964844,293.1499938964844,0.0042349682189524,-310.7279968261719,298.24969482421875,0.4956968426704407,0.050000000745058,0.048850018531084,290.6941833496094,297.1499938964844,293.1499938964844,0.0047972719185054,-257.5197448730469,298.8733215332031,0.4956968426704407,0.050000000745058,0.0360804572701454,290.48565673828125,297.1499938964844,293.1499938964844,0.0053076990880072,-381.40814208984375,299.4187927246094,0.4956968426704407,0.050000000745058,0.048850018531084,291.4710693359375,297.1499938964844,293.1499938964844,0.0034426124766469,-1207.849609375,297.3164367675781,0.4956968426704407,0.050000000745058,0.2317234575748443,293.0813293457031,291.1499938964844,258.718505859375,258.08203125,282.855224609375,291.4652709960937,293.1316833496094,1.0,0.1786189526319503,1.0,0.1500000059604644,0.993770956993103,1.0,-0.4942874610424042,0.014530275017023,0.4797571897506714,-0.1154581531882286,0.0,0.0,0.3012633323669433,39.126495361328125,25.0,324.25787353515625,-5056.5107421875,39.822147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1459350585937,304.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,22988.841796875,19080.0,0.0,0.0,0.1857108920812606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238841295242309,0.3238900005817413,-5.879247055418091e-06,0.0,0.0001884729426819,0.0,0.0,18.494647979736328,0.0,0.0,0.0,0.3373725712299347,4.0,0.0,1.0
454680,290.7665405273437,297.1499938964844,293.1499938964844,0.0050340336747467,-345.72265625,299.1407775878906,0.4956968426704407,0.050000000745058,0.0463891588151454,291.14361572265625,297.1499938964844,293.1499938964844,0.0042349682189524,-310.7279968261719,298.24969482421875,0.4956968426704407,0.050000000745058,0.048850018531084,290.6941833496094,297.1499938964844,293.1499938964844,0.0047972719185054,-257.5197448730469,298.8733215332031,0.4956968426704407,0.050000000745058,0.0360804572701454,290.48565673828125,297.1499938964844,293.1499938964844,0.0053076990880072,-381.40814208984375,299.4187927246094,0.4956968426704407,0.050000000745058,0.048850018531084,291.4710693359375,297.1499938964844,293.1499938964844,0.0034426124766469,-1207.849609375,297.3164367675781,0.4956968426704407,0.050000000745058,0.2317234575748443,293.0813293457031,291.1499938964844,258.718505859375,258.08203125,282.855224609375,291.4652709960937,293.1316833496094,1.0,0.1786189526319503,1.0,0.1500000059604644,0.993770956993103,1.0,-0.4942874610424042,0.014530275017023,0.4797571897506714,-0.1154581531882286,0.0,0.0,0.3012633323669433,39.126495361328125,25.0,324.25787353515625,-5056.5107421875,39.822147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1459350585937,304.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,22988.841796875,19080.0,0.0,0.0,0.1857108920812606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238841295242309,0.3238900005817413,-5.879247055418091e-06,0.0,0.0001884729426819,0.0,0.0,18.494647979736328,0.0,0.0,0.0,0.3373725712299347,4.0,0.0,1.0
454740,290.805419921875,297.1499938964844,293.1499938964844,0.0057308319956064,-389.6388854980469,299.79571533203125,0.5030739307403564,0.050000000745058,0.0462764613330364,291.169189453125,297.1499938964844,293.1499938964844,0.0047843181528151,-350.4683532714844,298.802001953125,0.5030739307403564,0.050000000745058,0.0487313419580459,290.7301940917969,297.1499938964844,293.1499938964844,0.0055059343576431,-292.96246337890625,299.56011962890625,0.5030739307403564,0.050000000745058,0.0359928011894226,290.5219116210937,297.1499938964844,293.1499938964844,0.0061346208676695,-433.9331665039063,300.17803955078125,0.5030739307403564,0.050000000745058,0.0487313419580459,291.50457763671875,297.1499938964844,293.1499938964844,0.0038516062777489,-1357.1239013671875,297.73651123046875,0.5030739307403564,0.050000000745058,0.2311604917049408,292.96893310546875,291.1499938964844,258.7196960449219,258.0779724121094,282.9392395019531,291.49981689453125,292.8402099609375,1.0,0.1732406765222549,1.0,0.1500000059604644,0.9928115010261536,1.0,-0.4930865168571472,0.0144719863310456,0.4786145091056824,-0.1143151223659515,0.0,0.0,0.058081030845642,36.12194442749024,25.0,-578.7570190429688,-3562.74658203125,37.17215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4625549316406,302.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,20119.826171875,18000.0,0.0,0.0,0.1900474727153778,0.0,0.0,0.0,0.0,1.0,0.0001205708977067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088766306638717,0.1089341044425964,-5.7474648201605305e-05,0.0,0.0001928740239236,0.0,0.0,4.694200038909912,0.0,0.0,0.0,0.2688626646995544,4.0,0.0,1.0
454800,290.805419921875,297.1499938964844,293.1499938964844,0.0057308319956064,-389.6388854980469,299.79571533203125,0.5030739307403564,0.050000000745058,0.0462764613330364,291.169189453125,297.1499938964844,293.1499938964844,0.0047843181528151,-350.4683532714844,298.802001953125,0.5030739307403564,0.050000000745058,0.0487313419580459,290.7301940917969,297.1499938964844,293.1499938964844,0.0055059343576431,-292.96246337890625,299.56011962890625,0.5030739307403564,0.050000000745058,0.0359928011894226,290.5219116210937,297.1499938964844,293.1499938964844,0.0061346208676695,-433.9331665039063,300.17803955078125,0.5030739307403564,0.050000000745058,0.0487313419580459,291.50457763671875,297.1499938964844,293.1499938964844,0.0038516062777489,-1357.1239013671875,297.73651123046875,0.5030739307403564,0.050000000745058,0.2311604917049408,292.96893310546875,291.1499938964844,258.7196960449219,258.0779724121094,282.9392395019531,291.49981689453125,292.8402099609375,1.0,0.1732406765222549,1.0,0.1500000059604644,0.9928115010261536,1.0,-0.4930865168571472,0.0144719863310456,0.4786145091056824,-0.1143151223659515,0.0,0.0,0.058081030845642,36.12194442749024,25.0,-578.7570190429688,-3562.74658203125,37.17215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4625549316406,302.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,20119.826171875,18000.0,0.0,0.0,0.1900474727153778,0.0,0.0,0.0,0.0,1.0,0.0001205708977067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088766306638717,0.1089341044425964,-5.7474648201605305e-05,0.0,0.0001928740239236,0.0,0.0,4.694200038909912,0.0,0.0,0.0,0.2688626646995544,4.0,0.0,1.0
454860,290.8358764648437,297.1499938964844,293.1499938964844,0.0067004295997321,-453.7416076660156,300.26922607421875,0.5093905925750732,0.050000000745058,0.0461912937462329,291.1888732910156,297.1499938964844,293.1499938964844,0.0055220476351678,-408.5517578125,299.1195373535156,0.5093905925750732,0.050000000745058,0.0486416593194007,290.7586364746094,297.1499938964844,293.1499938964844,0.0064739095978438,-343.6597595214844,300.0533447265625,0.5093905925750732,0.050000000745058,0.0359265618026256,290.5510559082031,297.1499938964844,293.1499938964844,0.0072934934869408,-508.8659057617188,300.7757568359375,0.5093905925750732,0.050000000745058,0.0486416593194007,291.53057861328125,297.1499938964844,293.1499938964844,0.0043902364559471,-1578.4378662109375,297.864501953125,0.5093905925750732,0.050000000745058,0.2307350784540176,292.3092041015625,291.1499938964844,258.72149658203125,258.0743713378906,283.0210876464844,291.5269470214844,292.0983581542969,1.0,0.168944850564003,1.0,0.1500000059604644,0.991849958896637,1.0,-0.4921790361404419,0.0144228162243962,0.4777562022209167,-0.1131981164216995,0.0,0.0,0.0,33.85406494140625,25.0,-1392.828857421875,-472.70111083984375,35.180049896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12164306640625,297.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.140625,18000.0,0.0,0.0,0.1849340349435806,0.0,0.0,0.0,0.0,1.0,0.0083116646856069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039588217623531,0.0587336383759975,-0.0547748133540153,0.0,0.0001876845490187,0.0,0.0,2.2244060039520264,0.0,0.0,0.0,0.2634828090667724,4.0,0.0,1.0
454920,290.8358764648437,297.1499938964844,293.1499938964844,0.0067004295997321,-453.7416076660156,300.26922607421875,0.5093905925750732,0.050000000745058,0.0461912937462329,291.1888732910156,297.1499938964844,293.1499938964844,0.0055220476351678,-408.5517578125,299.1195373535156,0.5093905925750732,0.050000000745058,0.0486416593194007,290.7586364746094,297.1499938964844,293.1499938964844,0.0064739095978438,-343.6597595214844,300.0533447265625,0.5093905925750732,0.050000000745058,0.0359265618026256,290.5510559082031,297.1499938964844,293.1499938964844,0.0072934934869408,-508.8659057617188,300.7757568359375,0.5093905925750732,0.050000000745058,0.0486416593194007,291.53057861328125,297.1499938964844,293.1499938964844,0.0043902364559471,-1578.4378662109375,297.864501953125,0.5093905925750732,0.050000000745058,0.2307350784540176,292.3092041015625,291.1499938964844,258.72149658203125,258.0743713378906,283.0210876464844,291.5269470214844,292.0983581542969,1.0,0.168944850564003,1.0,0.1500000059604644,0.991849958896637,1.0,-0.4921790361404419,0.0144228162243962,0.4777562022209167,-0.1131981164216995,0.0,0.0,0.0,33.85406494140625,25.0,-1392.828857421875,-472.70111083984375,35.180049896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12164306640625,297.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.140625,18000.0,0.0,0.0,0.1849340349435806,0.0,0.0,0.0,0.0,1.0,0.0083116646856069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039588217623531,0.0587336383759975,-0.0547748133540153,0.0,0.0001876845490187,0.0,0.0,2.2244060039520264,0.0,0.0,0.0,0.2634828090667724,4.0,0.0,1.0
