time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454980,290.8583984375,297.1499938964844,293.1499938964844,0.0083598662167787,-567.0934448242188,300.5404968261719,0.5148935914039612,0.050000000745058,0.0461247265338897,291.2023620605469,297.1499938964844,293.1499938964844,0.0067039444111287,-510.9233703613281,299.1182861328125,0.5148935914039612,0.050000000745058,0.0485715605318546,290.7797546386719,297.1499938964844,293.1499938964844,0.008099197410047,-431.9826965332031,300.32965087890625,0.5148935914039612,0.050000000745058,0.0358747877180576,290.5698547363281,297.1499938964844,293.1499938964844,0.0093549080193042,-640.279052734375,301.2391052246094,0.5148935914039612,0.050000000745058,0.0485715605318546,291.5484924316406,297.1499938964844,293.1499938964844,0.0052104447968304,-1970.1668701171875,297.5449523925781,0.5148935914039612,0.050000000745058,0.2304025590419769,290.6242980957031,291.1499938964844,258.72381591796875,258.0711364746094,283.0994873046875,291.5462646484375,290.25958251953125,1.0,0.1655069291591644,1.0,0.1500000059604644,0.9908883571624756,1.0,-0.4914697408676147,0.0143797975033521,0.4770899415016174,-0.1120984628796577,0.0,0.0,0.1118950918316841,32.08375549316406,25.0,-1513.014892578125,-3736.02685546875,33.62986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20928955078125,300.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.583984375,18000.0,0.0,0.0,0.157062366604805,0.0,0.0,0.0,0.0,1.0,0.0064079309813678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788925513625145,0.1231834068894386,-0.0442908555269241,0.0,0.000159398332471,0.0,0.0,4.673866748809815,0.0,0.0,0.0,0.2700332105159759,4.0,0.0,1.0
455040,290.8583984375,297.1499938964844,293.1499938964844,0.0083598662167787,-567.0934448242188,300.5404968261719,0.5148935914039612,0.050000000745058,0.0461247265338897,291.2023620605469,297.1499938964844,293.1499938964844,0.0067039444111287,-510.9233703613281,299.1182861328125,0.5148935914039612,0.050000000745058,0.0485715605318546,290.7797546386719,297.1499938964844,293.1499938964844,0.008099197410047,-431.9826965332031,300.32965087890625,0.5148935914039612,0.050000000745058,0.0358747877180576,290.5698547363281,297.1499938964844,293.1499938964844,0.0093549080193042,-640.279052734375,301.2391052246094,0.5148935914039612,0.050000000745058,0.0485715605318546,291.5484924316406,297.1499938964844,293.1499938964844,0.0052104447968304,-1970.1668701171875,297.5449523925781,0.5148935914039612,0.050000000745058,0.2304025590419769,290.6242980957031,291.1499938964844,258.72381591796875,258.0711364746094,283.0994873046875,291.5462646484375,290.25958251953125,1.0,0.1655069291591644,1.0,0.1500000059604644,0.9908883571624756,1.0,-0.4914697408676147,0.0143797975033521,0.4770899415016174,-0.1120984628796577,0.0,0.0,0.1118950918316841,32.08375549316406,25.0,-1513.014892578125,-3736.02685546875,33.62986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20928955078125,300.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.583984375,18000.0,0.0,0.0,0.157062366604805,0.0,0.0,0.0,0.0,1.0,0.0064079309813678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788925513625145,0.1231834068894386,-0.0442908555269241,0.0,0.000159398332471,0.0,0.0,4.673866748809815,0.0,0.0,0.0,0.2700332105159759,4.0,0.0,1.0
455100,290.86785888671875,297.1499938964844,293.1499938964844,0.0089192315936088,-590.50341796875,300.88507080078125,0.5173583626747131,0.050000000745058,0.0460969544947147,291.2076721191406,297.1499938964844,293.1499938964844,0.0071022999472916,-533.247314453125,299.3836669921875,0.5173583626747131,0.050000000745058,0.0485423132777214,290.7885437011719,297.1499938964844,293.1499938964844,0.0086634615436196,-451.0352783203125,300.6879272460937,0.5173583626747131,0.050000000745058,0.0358531847596168,290.57452392578125,297.1499938964844,293.1499938964844,0.0101022226735949,-668.66552734375,301.66473388671875,0.5173583626747131,0.050000000745058,0.0485423132777214,291.5553894042969,297.1499938964844,293.1499938964844,0.0054917447268962,-2060.99560546875,297.71295166015625,0.5173583626747131,0.050000000745058,0.2302638292312622,290.3813171386719,291.1499938964844,258.7251281738281,258.06964111328125,283.1373596191406,291.5531921386719,290.5488586425781,1.0,0.1640509217977523,1.0,0.1500000059604644,0.9904075860977172,1.0,-0.4911738038063049,0.0143601512536406,0.4768136441707611,-0.1115556731820106,0.0,0.0,0.1940064132213592,31.34600257873535,25.0,-156.80189514160156,-4533.4921875,32.985084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2836608886719,305.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17812.267578125,18000.0,0.0,0.0,0.1429273188114166,0.0,0.0,0.0,0.0,1.0,0.0022807959467172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248405277729034,0.1344940215349197,-0.0096534937620162,0.0,0.0001450530544389,0.0,0.0,5.219762802124023,0.0,0.0,0.0,0.2737934291362762,4.0,0.0,1.0
455160,290.8781433105469,297.1499938964844,293.1499938964844,0.0092324987053871,-593.9259643554688,301.3648986816406,0.5196422934532166,0.050000000745058,0.046072244644165,291.21392822265625,297.1499938964844,293.1499938964844,0.0073166317306458,-536.7156372070312,299.8544006347656,0.5196422934532166,0.050000000745058,0.0485162921249866,290.7978820800781,297.1499938964844,293.1499938964844,0.0089944507926702,-454.71380615234375,301.1906433105469,0.5196422934532166,0.050000000745058,0.035833965986967,290.57818603515625,297.1499938964844,293.1499938964844,0.0105742597952485,-675.05712890625,302.1947326660156,0.5196422934532166,0.050000000745058,0.0485162921249866,291.56329345703125,297.1499938964844,293.1499938964844,0.0056306738406419,-2073.685791015625,298.1628112792969,0.5196422934532166,0.050000000745058,0.2301404029130935,290.7648010253906,291.1499938964844,258.7265625,258.0682373046875,283.1760559082031,291.5608215332031,290.9573974609375,1.0,0.1627446264028549,1.0,0.1500000059604644,0.989926815032959,1.0,-0.4909105002880096,0.014341577887535,0.4765689373016357,-0.1110184267163276,0.0,0.0,0.1819557845592498,30.6901969909668,25.0,416.1577758789063,-4784.69384765625,32.412532806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71417236328125,307.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.921875,18000.0,0.0,0.0,0.1338765621185302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393225044012069,0.1393267661333084,-4.255519343132619e-06,0.0,0.0001358676963718,0.0,0.0,5.4737229347229,0.0,0.0,0.0,0.2754166722297668,4.0,0.0,1.0
455220,290.8998718261719,297.1499938964844,293.1499938964844,0.010060085915029,-613.523681640625,302.2074584960937,0.523701012134552,0.050000000745058,0.0460305698215961,291.2279357910156,297.1499938964844,293.1499938964844,0.007856017909944,-554.6896362304688,300.6588134765625,0.523701012134552,0.050000000745058,0.0484724044799804,290.8175354003906,297.1499938964844,293.1499938964844,0.0098530240356922,-471.67474365234375,302.0741271972656,0.523701012134552,0.050000000745058,0.0358015522360801,290.58367919921875,297.1499938964844,293.1499938964844,0.0118530876934528,-702.8660278320312,303.1544189453125,0.523701012134552,0.050000000745058,0.0484724044799804,291.5805358886719,297.1499938964844,293.1499938964844,0.00596259906888,-2138.629150390625,298.9024353027344,0.523701012134552,0.050000000745058,0.2299322187900543,291.2795104980469,291.1499938964844,258.7296447753906,258.0655212402344,283.2548522949219,291.577880859375,291.3364562988281,1.0,0.1605181097984314,1.0,0.1500000059604644,0.9889652729034424,1.0,-0.4904664754867553,0.0143072828650474,0.4761591851711273,-0.1099642664194107,0.0,0.0,0.1240419894456863,29.585674285888672,25.0,433.5774536132813,-4469.4638671875,31.44951057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1566772460937,307.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.54296875,18000.0,0.0,0.0,0.1182273551821708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114600084722042,0.1146043315529823,-4.251074642525055e-06,0.0,0.0001199857360916,0.0,0.0,4.473202228546143,0.0,0.0,0.0,0.2722932696342468,4.0,0.0,1.0
455280,290.8998718261719,297.1499938964844,293.1499938964844,0.010060085915029,-613.523681640625,302.2074584960937,0.523701012134552,0.050000000745058,0.0460305698215961,291.2279357910156,297.1499938964844,293.1499938964844,0.007856017909944,-554.6896362304688,300.6588134765625,0.523701012134552,0.050000000745058,0.0484724044799804,290.8175354003906,297.1499938964844,293.1499938964844,0.0098530240356922,-471.67474365234375,302.0741271972656,0.523701012134552,0.050000000745058,0.0358015522360801,290.58367919921875,297.1499938964844,293.1499938964844,0.0118530876934528,-702.8660278320312,303.1544189453125,0.523701012134552,0.050000000745058,0.0484724044799804,291.5805358886719,297.1499938964844,293.1499938964844,0.00596259906888,-2138.629150390625,298.9024353027344,0.523701012134552,0.050000000745058,0.2299322187900543,291.2795104980469,291.1499938964844,258.7296447753906,258.0655212402344,283.2548522949219,291.577880859375,291.3364562988281,1.0,0.1605181097984314,1.0,0.1500000059604644,0.9889652729034424,1.0,-0.4904664754867553,0.0143072828650474,0.4761591851711273,-0.1099642664194107,0.0,0.0,0.1240419894456863,29.585674285888672,25.0,433.5774536132813,-4469.4638671875,31.44951057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1566772460937,307.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.54296875,18000.0,0.0,0.0,0.1182273551821708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114600084722042,0.1146043315529823,-4.251074642525055e-06,0.0,0.0001199857360916,0.0,0.0,4.473202228546143,0.0,0.0,0.0,0.2722932696342468,4.0,0.0,1.0
455340,290.9211730957031,297.1499938964844,293.1499938964844,0.0112386830151081,-647.6591796875,302.9442443847656,0.5271413326263428,0.050000000745058,0.0459972880780696,291.2420349121094,297.1499938964844,293.1499938964844,0.0085927695035934,-585.9622192382812,301.3179626464844,0.5271413326263428,0.050000000745058,0.0484373569488525,290.8368835449219,297.1499938964844,293.1499938964844,0.0110625037923455,-499.7445068359375,302.84637451171875,0.5271413326263428,0.050000000745058,0.0357756689190864,290.5872497558594,297.1499938964844,293.1499938964844,0.0137492353096604,-747.5620727539062,304.0381774902344,0.5271413326263428,0.050000000745058,0.0484373569488525,291.5973205566406,297.1499938964844,293.1499938964844,0.0064043183811008,-2255.64990234375,299.4514465332031,0.5271413326263428,0.050000000745058,0.2297659665346145,291.4085693359375,291.1499938964844,258.7329406738281,258.0629272460937,283.3327941894531,291.59478759765625,291.4220886230469,1.0,0.1587189435958862,1.0,0.1500000059604644,0.9880037307739258,1.0,-0.4901118576526642,0.0142763638868927,0.4758355021476745,-0.1089449748396873,0.0,0.0,0.0789139568805694,28.70540428161621,25.0,213.8844146728516,-4185.619140625,30.68313980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4408874511719,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.166015625,18000.0,0.0,0.0,0.1027454510331153,0.0,0.0,0.0,0.0,1.0,0.0006840231944806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949970707297325,0.0959658324718475,-0.0009687604033388,0.0,0.0001042735675582,0.0,0.0,3.7034778594970703,0.0,0.0,0.0,0.2693459689617157,4.0,0.0,1.0
455400,290.9211730957031,297.1499938964844,293.1499938964844,0.0112386830151081,-647.6591796875,302.9442443847656,0.5271413326263428,0.050000000745058,0.0459972880780696,291.2420349121094,297.1499938964844,293.1499938964844,0.0085927695035934,-585.9622192382812,301.3179626464844,0.5271413326263428,0.050000000745058,0.0484373569488525,290.8368835449219,297.1499938964844,293.1499938964844,0.0110625037923455,-499.7445068359375,302.84637451171875,0.5271413326263428,0.050000000745058,0.0357756689190864,290.5872497558594,297.1499938964844,293.1499938964844,0.0137492353096604,-747.5620727539062,304.0381774902344,0.5271413326263428,0.050000000745058,0.0484373569488525,291.5973205566406,297.1499938964844,293.1499938964844,0.0064043183811008,-2255.64990234375,299.4514465332031,0.5271413326263428,0.050000000745058,0.2297659665346145,291.4085693359375,291.1499938964844,258.7329406738281,258.0629272460937,283.3327941894531,291.59478759765625,291.4220886230469,1.0,0.1587189435958862,1.0,0.1500000059604644,0.9880037307739258,1.0,-0.4901118576526642,0.0142763638868927,0.4758355021476745,-0.1089449748396873,0.0,0.0,0.0789139568805694,28.70540428161621,25.0,213.8844146728516,-4185.619140625,30.68313980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4408874511719,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.166015625,18000.0,0.0,0.0,0.1027454510331153,0.0,0.0,0.0,0.0,1.0,0.0006840231944806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949970707297325,0.0959658324718475,-0.0009687604033388,0.0,0.0001042735675582,0.0,0.0,3.7034778594970703,0.0,0.0,0.0,0.2693459689617157,4.0,0.0,1.0
455460,290.9418334960937,297.1499938964844,293.1499938964844,0.0126861399039626,-685.371337890625,303.65301513671875,0.538176417350769,0.050000000745058,0.045901071280241,291.255859375,297.1499938964844,293.1499938964844,0.009447774849832,-620.5396118164062,301.93768310546875,0.538176417350769,0.050000000745058,0.0483360402286052,290.8558349609375,297.1499938964844,293.1499938964844,0.0125518850982189,-530.5344848632812,303.5889587402344,0.538176417350769,0.050000000745058,0.0357008352875709,290.62359619140625,297.1499938964844,293.1499938964844,0.0421345494687557,-1320.6690673828125,304.0767517089844,0.6619963645935059,0.1019696220755577,0.0851557105779647,291.6141357421875,297.1499938964844,293.1499938964844,0.006887721363455,-2384.463623046875,299.9445495605469,0.538176417350769,0.050000000745058,0.2292853593826294,291.42431640625,291.1499938964844,258.7364196777344,258.06036376953125,283.37384033203125,291.611572265625,291.40643310546875,1.0,0.1579144895076751,1.0,0.1500000059604644,0.987042248249054,1.0,-0.5332624912261963,0.0157509483397007,0.5175115466117859,-0.1179609596729278,0.0,0.0,0.0400889329612255,26.467491149902344,28.0,-25.735301971435547,-4068.724365234375,32.698970794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5727233886719,304.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.009765625,18000.0,0.0,0.0,0.0879387408494949,0.0,0.0,0.0,0.0,1.0,0.0024733943864703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08085498213768,0.0920619145035743,-0.0112069360911846,0.0,8.924664871301502e-05,0.0,0.0,3.525503396987915,0.0,0.0,0.0,0.2681125104427337,4.0,0.0,1.0
455520,290.9418334960937,297.1499938964844,293.1499938964844,0.0126861399039626,-685.371337890625,303.65301513671875,0.538176417350769,0.050000000745058,0.045901071280241,291.255859375,297.1499938964844,293.1499938964844,0.009447774849832,-620.5396118164062,301.93768310546875,0.538176417350769,0.050000000745058,0.0483360402286052,290.8558349609375,297.1499938964844,293.1499938964844,0.0125518850982189,-530.5344848632812,303.5889587402344,0.538176417350769,0.050000000745058,0.0357008352875709,290.62359619140625,297.1499938964844,293.1499938964844,0.0421345494687557,-1320.6690673828125,304.0767517089844,0.6619963645935059,0.1019696220755577,0.0851557105779647,291.6141357421875,297.1499938964844,293.1499938964844,0.006887721363455,-2384.463623046875,299.9445495605469,0.538176417350769,0.050000000745058,0.2292853593826294,291.42431640625,291.1499938964844,258.7364196777344,258.06036376953125,283.37384033203125,291.611572265625,291.40643310546875,1.0,0.1579144895076751,1.0,0.1500000059604644,0.987042248249054,1.0,-0.5332624912261963,0.0157509483397007,0.5175115466117859,-0.1179609596729278,0.0,0.0,0.0400889329612255,26.467491149902344,28.0,-25.735301971435547,-4068.724365234375,32.698970794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5727233886719,304.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.009765625,18000.0,0.0,0.0,0.0879387408494949,0.0,0.0,0.0,0.0,1.0,0.0024733943864703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08085498213768,0.0920619145035743,-0.0112069360911846,0.0,8.924664871301502e-05,0.0,0.0,3.525503396987915,0.0,0.0,0.0,0.2681125104427337,4.0,0.0,1.0
455580,290.9642639160156,297.1499938964844,293.1499938964844,0.0166320614516735,-792.6978759765625,304.1283874511719,0.5736024975776672,0.0659256801009178,0.0507610216736793,291.2699584960937,297.1499938964844,293.1499938964844,0.0105657335370779,-665.10107421875,302.52301025390625,0.549868643283844,0.050000000745058,0.048243410885334,290.8763122558594,297.1499938964844,293.1499938964844,0.0156790129840374,-597.4605102539062,304.1291198730469,0.5664048194885254,0.0638041645288467,0.0382764674723148,290.7381286621094,297.1499938964844,293.1499938964844,0.0766761973500251,-1967.67724609375,304.0441589355469,0.7701135277748108,0.142841100692749,0.1268679350614547,291.6363830566406,297.1499938964844,293.1499938964844,0.0074618775397539,-2546.208251953125,300.3554382324219,0.549868643283844,0.050000000745058,0.2288459688425064,291.2402038574219,291.1499938964844,258.7399597167969,258.0577392578125,283.3994445800781,291.6331787109375,291.1845397949219,1.0,0.1595707237720489,1.0,0.1500000059604644,0.986080765724182,1.0,-0.5915949940681458,0.0178408250212669,0.5737541913986206,-0.130458801984787,0.0,0.0,0.038040030747652,24.57755279541016,48.0,-285.3184509277344,-4094.586181640625,36.58872222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4895935058594,303.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.0751672536134719,0.0,0.0,0.0,0.0,1.0,0.0033588455989956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076357401907444,0.0959481596946716,-0.0195907615125179,0.0,7.628520688740537e-05,0.0,0.0,3.664973974227905,0.0,0.0,0.0,0.2681822478771209,4.0,0.0,1.0
455640,290.9642639160156,297.1499938964844,293.1499938964844,0.0166320614516735,-792.6978759765625,304.1283874511719,0.5736024975776672,0.0659256801009178,0.0507610216736793,291.2699584960937,297.1499938964844,293.1499938964844,0.0105657335370779,-665.10107421875,302.52301025390625,0.549868643283844,0.050000000745058,0.048243410885334,290.8763122558594,297.1499938964844,293.1499938964844,0.0156790129840374,-597.4605102539062,304.1291198730469,0.5664048194885254,0.0638041645288467,0.0382764674723148,290.7381286621094,297.1499938964844,293.1499938964844,0.0766761973500251,-1967.67724609375,304.0441589355469,0.7701135277748108,0.142841100692749,0.1268679350614547,291.6363830566406,297.1499938964844,293.1499938964844,0.0074618775397539,-2546.208251953125,300.3554382324219,0.549868643283844,0.050000000745058,0.2288459688425064,291.2402038574219,291.1499938964844,258.7399597167969,258.0577392578125,283.3994445800781,291.6331787109375,291.1845397949219,1.0,0.1595707237720489,1.0,0.1500000059604644,0.986080765724182,1.0,-0.5915949940681458,0.0178408250212669,0.5737541913986206,-0.130458801984787,0.0,0.0,0.038040030747652,24.57755279541016,48.0,-285.3184509277344,-4094.586181640625,36.58872222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4895935058594,303.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.0751672536134719,0.0,0.0,0.0,0.0,1.0,0.0033588455989956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076357401907444,0.0959481596946716,-0.0195907615125179,0.0,7.628520688740537e-05,0.0,0.0,3.664973974227905,0.0,0.0,0.0,0.2681822478771209,4.0,0.0,1.0
455700,290.9968566894531,297.1499938964844,293.1499938964844,0.0322328135371208,-1103.228271484375,304.1037292480469,0.6486151218414307,0.0872412994503974,0.0697802603244781,291.2777709960937,297.1499938964844,293.1499938964844,0.0112384213134646,-690.3570556640625,302.8115234375,0.5572425723075867,0.050000000745058,0.0481909811496734,290.9023132324219,297.1499938964844,293.1499938964844,0.0309637282043695,-843.7343139648438,304.1048889160156,0.6460241675376892,0.0875199139118194,0.0536161176860332,290.807861328125,297.1499938964844,293.1499938964844,0.0912134051322937,-2256.369140625,304.0370178222656,0.8126881718635559,0.1596989035606384,0.1437869369983673,291.6507873535156,297.1499938964844,293.1499938964844,0.0077769537456333,-2635.567138671875,300.5370178222656,0.5572425723075867,0.050000000745058,0.2285972684621811,291.0880126953125,291.1499938964844,258.74169921875,258.0563659667969,283.3829345703125,291.647216796875,291.0190734863281,1.0,0.1643974930047989,1.0,0.1500000059604644,0.9855999946594238,1.0,-0.6527665853500366,0.02016182243824,0.6326047778129578,-0.1440098732709884,0.0,0.0,0.057145245373249,23.742565155029297,48.0,-414.5195007324219,-4266.22802734375,42.27841567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3518981933594,303.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.275390625,18000.0,0.0,0.0,0.0699905976653099,0.0,0.0,0.0,0.0,1.0,0.0033072882797569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799465626478195,0.0990229174494743,-0.0190763510763645,0.0,7.103155803633854e-05,0.0,0.0,3.7865419387817374,0.0,0.0,0.0,0.2686153352260589,4.0,0.0,1.0
455760,291.0486755371094,297.1499938964844,293.1499938964844,0.0492463745176792,-1389.3798828125,304.081298828125,0.7004410624504089,0.1043505370616912,0.0868362933397293,291.2863464355469,297.1499938964844,293.1499938964844,0.0120467171072959,-719.4736328125,303.0989685058594,0.55759596824646,0.050000000745058,0.0481883510947227,290.9460754394531,297.1499938964844,293.1499938964844,0.050608217716217,-1098.526123046875,304.0775451660156,0.7046003341674805,0.107408583164215,0.068680427968502,290.8734436035156,297.1499938964844,293.1499938964844,0.105733223259449,-2545.441650390625,304.0311584472656,0.8402319550514221,0.1764858663082122,0.1596644520759582,291.6684265136719,297.1499938964844,293.1499938964844,0.0081306537613272,-2736.986083984375,300.6976928710937,0.55759596824646,0.050000000745058,0.2285847812891006,290.8802185058594,291.1499938964844,258.74346923828125,258.05499267578125,283.3794250488281,291.6644287109375,290.80279541015625,1.0,0.1714062988758087,1.0,0.1500000059604644,0.9851542115211488,1.0,-0.7103525996208191,0.0224629659205675,0.6878896355628967,-0.1565045565366745,0.0,0.0,0.095656007528305,24.163658142089844,36.0,-511.25433349609375,-4530.681640625,49.6955451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317138671875,303.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.072265625,18000.0,0.0,0.0,0.0659945011138916,0.0,0.0,0.0,0.0,1.0,0.0027851925697177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892567932605743,0.1032560840249061,-0.0139992889016866,0.0,6.697603384964168e-05,0.0,0.0,3.960441112518311,0.0,0.0,0.0,0.2694301903247833,4.0,0.0,1.0
455820,291.1683959960937,297.1499938964844,293.1499938964844,0.0762995034456253,-1869.4613037109373,304.059814453125,0.7847347855567932,0.1333339363336563,0.1141401305794715,291.3065795898437,297.1499938964844,293.1499938964844,0.0137758124619722,-771.8554077148438,303.69049072265625,0.5744184851646423,0.050000000745058,0.0480825752019882,291.0519104003906,297.1499938964844,293.1499938964844,0.081814631819725,-1534.3369140625,304.0505065917969,0.7995335459709167,0.1418178677558899,0.0937450751662254,290.995361328125,297.1499938964844,293.1499938964844,0.1357695460319519,-3118.652587890625,304.0209045410156,0.915504276752472,0.2094326913356781,0.1909524202346801,291.7120361328125,297.1499938964844,293.1499938964844,0.0087996274232864,-2913.2626953125,301.0190124511719,0.5744184851646423,0.050000000745058,0.2280830293893814,290.5251770019531,291.1499938964844,258.746826171875,258.052001953125,283.4176025390625,291.7076110839844,290.5003662109375,1.0,0.1779211610555648,1.0,0.1500000059604644,0.9842627048492432,1.0,-0.810024082660675,0.026727782562375,0.7832962870597839,-0.177144318819046,0.0,0.0,0.2057758867740631,22.394176483154297,25.0,-347.72900390625,-5487.6474609375,61.22627639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3641967773437,305.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17847.328125,18000.0,0.0,0.0,0.063103049993515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325733959674835,0.1325776278972625,-4.229114438203396e-06,0.0,6.404156738426536e-05,0.0,0.0,5.168406486511231,0.0,0.0,0.0,0.2743713557720184,4.0,0.0,1.0
455880,291.1683959960937,297.1499938964844,293.1499938964844,0.0762995034456253,-1869.4613037109373,304.059814453125,0.7847347855567932,0.1333339363336563,0.1141401305794715,291.3065795898437,297.1499938964844,293.1499938964844,0.0137758124619722,-771.8554077148438,303.69049072265625,0.5744184851646423,0.050000000745058,0.0480825752019882,291.0519104003906,297.1499938964844,293.1499938964844,0.081814631819725,-1534.3369140625,304.0505065917969,0.7995335459709167,0.1418178677558899,0.0937450751662254,290.995361328125,297.1499938964844,293.1499938964844,0.1357695460319519,-3118.652587890625,304.0209045410156,0.915504276752472,0.2094326913356781,0.1909524202346801,291.7120361328125,297.1499938964844,293.1499938964844,0.0087996274232864,-2913.2626953125,301.0190124511719,0.5744184851646423,0.050000000745058,0.2280830293893814,290.5251770019531,291.1499938964844,258.746826171875,258.052001953125,283.4176025390625,291.7076110839844,290.5003662109375,1.0,0.1779211610555648,1.0,0.1500000059604644,0.9842627048492432,1.0,-0.810024082660675,0.026727782562375,0.7832962870597839,-0.177144318819046,0.0,0.0,0.2057758867740631,22.394176483154297,25.0,-347.72900390625,-5487.6474609375,61.22627639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3641967773437,305.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17847.328125,18000.0,0.0,0.0,0.063103049993515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325733959674835,0.1325776278972625,-4.229114438203396e-06,0.0,6.404156738426536e-05,0.0,0.0,5.168406486511231,0.0,0.0,0.0,0.2743713557720184,4.0,0.0,1.0
455940,291.28887939453125,297.1499938964844,293.1499938964844,0.0967327281832695,-2251.158447265625,304.0561218261719,0.8659837245941162,0.1591083258390426,0.1377565562725067,291.3310852050781,297.1499938964844,293.1499938964844,0.0161094386130571,-831.5716552734375,304.13885498046875,0.6116278171539307,0.0604337528347969,0.050590444356203,291.1612243652344,297.1499938964844,293.1499938964844,0.106225773692131,-1889.5897216796875,304.0433044433594,0.8890059590339661,0.1728089898824691,0.1157703027129173,291.1072692871094,297.1499938964844,293.1499938964844,0.1460837125778198,-3412.58837890625,304.0514831542969,0.995499074459076,0.2412805557250976,0.217967689037323,291.762451171875,297.1499938964844,293.1499938964844,0.0092739528045058,-3002.948486328125,301.3976745605469,0.5998839735984802,0.050000000745058,0.2274470627307891,290.53125,291.1499938964844,258.75,258.0487060546875,283.5133361816406,291.75811767578125,290.5525207519531,1.0,0.1806432455778122,1.0,0.1500000059604644,0.9833711385726928,1.0,-0.8807836771011353,0.0300155729055404,0.8507681488990784,-0.1921456456184387,0.0,0.0,0.2916003167629242,19.685426712036133,43.0,33.7880973815918,-6533.9697265625,69.97531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716552734375,305.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.546875,18000.0,0.0,0.0,0.0696279183030128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917378604412078,0.1917421817779541,-4.323304892750457e-06,0.0,7.066348916850984e-05,0.0,0.0,7.769947528839111,0.0,0.0,0.0,0.2843303084373474,4.0,0.0,1.0
456000,291.28887939453125,297.1499938964844,293.1499938964844,0.0967327281832695,-2251.158447265625,304.0561218261719,0.8659837245941162,0.1591083258390426,0.1377565562725067,291.3310852050781,297.1499938964844,293.1499938964844,0.0161094386130571,-831.5716552734375,304.13885498046875,0.6116278171539307,0.0604337528347969,0.050590444356203,291.1612243652344,297.1499938964844,293.1499938964844,0.106225773692131,-1889.5897216796875,304.0433044433594,0.8890059590339661,0.1728089898824691,0.1157703027129173,291.1072692871094,297.1499938964844,293.1499938964844,0.1460837125778198,-3412.58837890625,304.0514831542969,0.995499074459076,0.2412805557250976,0.217967689037323,291.762451171875,297.1499938964844,293.1499938964844,0.0092739528045058,-3002.948486328125,301.3976745605469,0.5998839735984802,0.050000000745058,0.2274470627307891,290.53125,291.1499938964844,258.75,258.0487060546875,283.5133361816406,291.75811767578125,290.5525207519531,1.0,0.1806432455778122,1.0,0.1500000059604644,0.9833711385726928,1.0,-0.8807836771011353,0.0300155729055404,0.8507681488990784,-0.1921456456184387,0.0,0.0,0.2916003167629242,19.685426712036133,43.0,33.7880973815918,-6533.9697265625,69.97531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716552734375,305.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.546875,18000.0,0.0,0.0,0.0696279183030128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917378604412078,0.1917421817779541,-4.323304892750457e-06,0.0,7.066348916850984e-05,0.0,0.0,7.769947528839111,0.0,0.0,0.0,0.2843303084373474,4.0,0.0,1.0
456060,291.4056396484375,297.1499938964844,293.1499938964844,0.1142975240945816,-2571.3046875,304.05816650390625,0.9220210313796996,0.1825809776782989,0.1593001186847686,291.3923034667969,297.1499938964844,293.1499938964844,0.0429344177246093,-1345.8836669921875,304.0974426269531,0.728460431098938,0.0942239239811897,0.0824286118149757,291.26861572265625,297.1499938964844,293.1499938964844,0.1281783729791641,-2194.545654296875,304.0423278808594,0.9555907249450684,0.2014169692993164,0.1361212283372879,291.161865234375,297.1499938964844,293.1499938964844,0.144024059176445,-3252.71337890625,304.0872497558594,0.9830077290534972,0.2818905711174011,0.2010718286037445,291.8150329589844,297.1499938964844,293.1499938964844,0.0096759404987096,-3058.781982421875,301.77984619140625,0.6071427464485168,0.050000000745058,0.227284774184227,290.7016296386719,291.1499938964844,258.7528686523437,258.04498291015625,283.5876770019531,291.8109436035156,290.7156066894531,1.0,0.1921659857034683,1.0,0.1500000059604644,0.9825525283813475,1.0,-0.9674872159957886,0.0342570915818214,0.9332301020622252,-0.2065218091011047,0.0,0.0,0.3394817411899566,19.76879119873047,61.0,154.91299438476562,-7124.501953125,84.23893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61004638671875,305.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17787.23828125,18000.0,0.0,0.0,0.0834845155477523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368248403072357,0.2368292659521103,-4.436372364580166e-06,0.0,8.472617628285661e-05,0.0,0.0,10.00597095489502,0.0,0.0,0.0,0.2935200035572052,4.0,0.0,1.0
456120,291.4056396484375,297.1499938964844,293.1499938964844,0.1142975240945816,-2571.3046875,304.05816650390625,0.9220210313796996,0.1825809776782989,0.1593001186847686,291.3923034667969,297.1499938964844,293.1499938964844,0.0429344177246093,-1345.8836669921875,304.0974426269531,0.728460431098938,0.0942239239811897,0.0824286118149757,291.26861572265625,297.1499938964844,293.1499938964844,0.1281783729791641,-2194.545654296875,304.0423278808594,0.9555907249450684,0.2014169692993164,0.1361212283372879,291.161865234375,297.1499938964844,293.1499938964844,0.144024059176445,-3252.71337890625,304.0872497558594,0.9830077290534972,0.2818905711174011,0.2010718286037445,291.8150329589844,297.1499938964844,293.1499938964844,0.0096759404987096,-3058.781982421875,301.77984619140625,0.6071427464485168,0.050000000745058,0.227284774184227,290.7016296386719,291.1499938964844,258.7528686523437,258.04498291015625,283.5876770019531,291.8109436035156,290.7156066894531,1.0,0.1921659857034683,1.0,0.1500000059604644,0.9825525283813475,1.0,-0.9674872159957886,0.0342570915818214,0.9332301020622252,-0.2065218091011047,0.0,0.0,0.3394817411899566,19.76879119873047,61.0,154.91299438476562,-7124.501953125,84.23893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61004638671875,305.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17787.23828125,18000.0,0.0,0.0,0.0834845155477523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368248403072357,0.2368292659521103,-4.436372364580166e-06,0.0,8.472617628285661e-05,0.0,0.0,10.00597095489502,0.0,0.0,0.0,0.2935200035572052,4.0,0.0,1.0
456180,291.51727294921875,297.1499938964844,293.1499938964844,0.1319086402654647,-2883.552001953125,304.0594177246094,0.9386948943138124,0.2041412740945816,0.1791364699602127,291.4867553710937,297.1499938964844,293.1499938964844,0.0646605491638183,-1742.1458740234375,304.0789794921875,0.7768774032592773,0.1196416318416595,0.1080765351653099,291.3721008300781,297.1499938964844,293.1499938964844,0.1503856182098388,-2493.44140625,304.0412292480469,0.974864661693573,0.2280957698822021,0.1551143825054168,291.2184753417969,297.1499938964844,293.1499938964844,0.1629990339279174,-3592.707275390625,304.075439453125,0.9917046427726746,0.3208451867103576,0.2229418009519577,291.8684387207031,297.1499938964844,293.1499938964844,0.0101777054369449,-3142.7490234375,302.1125793457031,0.5916199684143066,0.050000000745058,0.227635383605957,290.7452087402344,291.1499938964844,258.7553405761719,258.0408020019531,283.71893310546875,291.8646545410156,290.7477722167969,1.0,0.2108744829893112,1.0,0.1500000059604644,0.9817339181900024,1.0,-1.0715349912643433,0.0398144945502281,1.0317203998565674,-0.2238427847623825,0.0,0.0,0.38950315117836,22.87470817565918,79.0,73.03278350830078,-7663.04931640625,111.91635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23687744140625,304.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.134765625,18000.0,0.0,0.0,0.1021653786301612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837030589580536,0.2837076187133789,-4.5552228584710974e-06,0.0,0.0001036848698277,0.0,0.0,12.543700218200684,0.0,0.0,0.0,0.3040748834609985,4.0,0.0,1.0
456240,291.51727294921875,297.1499938964844,293.1499938964844,0.1319086402654647,-2883.552001953125,304.0594177246094,0.9386948943138124,0.2041412740945816,0.1791364699602127,291.4867553710937,297.1499938964844,293.1499938964844,0.0646605491638183,-1742.1458740234375,304.0789794921875,0.7768774032592773,0.1196416318416595,0.1080765351653099,291.3721008300781,297.1499938964844,293.1499938964844,0.1503856182098388,-2493.44140625,304.0412292480469,0.974864661693573,0.2280957698822021,0.1551143825054168,291.2184753417969,297.1499938964844,293.1499938964844,0.1629990339279174,-3592.707275390625,304.075439453125,0.9917046427726746,0.3208451867103576,0.2229418009519577,291.8684387207031,297.1499938964844,293.1499938964844,0.0101777054369449,-3142.7490234375,302.1125793457031,0.5916199684143066,0.050000000745058,0.227635383605957,290.7452087402344,291.1499938964844,258.7553405761719,258.0408020019531,283.71893310546875,291.8646545410156,290.7477722167969,1.0,0.2108744829893112,1.0,0.1500000059604644,0.9817339181900024,1.0,-1.0715349912643433,0.0398144945502281,1.0317203998565674,-0.2238427847623825,0.0,0.0,0.38950315117836,22.87470817565918,79.0,73.03278350830078,-7663.04931640625,111.91635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23687744140625,304.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.134765625,18000.0,0.0,0.0,0.1021653786301612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837030589580536,0.2837076187133789,-4.5552228584710974e-06,0.0,0.0001036848698277,0.0,0.0,12.543700218200684,0.0,0.0,0.0,0.3040748834609985,4.0,0.0,1.0
456300,291.5711975097656,297.1499938964844,293.1499938964844,0.140442207455635,-3031.54833984375,304.06036376953125,0.9347231984138488,0.2142294645309448,0.1884619742631912,291.5375061035156,297.1499938964844,293.1499938964844,0.0739415138959884,-1917.9521484375,304.0750732421875,0.7863266468048096,0.1307444125413894,0.1191054731607437,291.4224548339844,297.1499938964844,293.1499938964844,0.1612844318151474,-2636.538330078125,304.04119873046875,0.973282277584076,0.2407329082489013,0.1641430109739303,291.2608642578125,297.1499938964844,293.1499938964844,0.1797695159912109,-3888.189208984375,304.0584411621094,0.9965693354606628,0.3370022475719452,0.2417756766080856,291.89605712890625,297.1499938964844,293.1499938964844,0.0104436744004488,-3186.50244140625,302.2667541503906,0.5777994990348816,0.050000000745058,0.2279835641384124,290.7554626464844,291.1499938964844,258.7563781738281,258.0385131835937,283.80889892578125,291.8923645019531,290.7582702636719,1.0,0.2225246578454971,1.0,0.1500000059604644,0.9813246130943298,1.0,-1.1298223733901978,0.0431353151798248,1.086687088012695,-0.2324829697608947,0.0,0.0,0.4147883951663971,25.49082374572754,79.0,54.26861190795898,-7966.15478515625,131.2954559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6010131835937,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17676.74609375,18000.0,0.0,0.0,0.1129933595657348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119292557239532,0.3119339048862457,-4.636031007976271e-06,0.0,0.0001146739014075,0.0,0.0,14.210680961608888,0.0,0.0,0.0,0.3109876215457916,4.0,0.0,1.0
456360,291.6240234375,297.1499938964844,293.1499938964844,0.1487325429916381,-3173.3720703125,304.06158447265625,0.9242666363716124,0.2238584011793136,0.1974006295204162,291.589111328125,297.1499938964844,293.1499938964844,0.0823276415467262,-2080.9189453125,304.0734558105469,0.7882452607154846,0.1410397142171859,0.1293306350708007,291.471923828125,297.1499938964844,293.1499938964844,0.1719694882631302,-2774.698974609375,304.0415344238281,0.965853214263916,0.2528974413871765,0.172862559556961,291.3135986328125,297.1499938964844,293.1499938964844,0.1998114287853241,-4234.21240234375,304.03863525390625,0.9990000128746032,0.3505855798721313,0.2638718783855438,291.9245910644531,297.1499938964844,293.1499938964844,0.0107163125649094,-3230.346923828125,302.41314697265625,0.5608252286911011,0.050000000745058,0.2284708470106125,290.76531982421875,291.1499938964844,258.75732421875,258.0360412597656,283.90362548828125,291.9209899902344,290.7674560546875,1.0,0.2354332059621811,1.0,0.1500000059604644,0.9809436202049256,1.0,-1.1903951168060305,0.0467583201825618,1.143636703491211,-0.2410475313663482,0.0,0.0,0.4394329190254211,28.926544189453125,97.0,39.94482421875,-8268.876953125,154.82923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00750732421875,304.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17628.779296875,18000.0,0.0,0.0,0.1246278285980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417902290821075,0.3417949676513672,-4.733199148176936e-06,0.0,0.0001264814054593,0.0,0.0,16.114477157592773,0.0,0.0,0.0,0.3188847303390503,4.0,0.0,1.0
456420,291.7264099121094,297.1499938964844,293.1499938964844,0.164633110165596,-3440.527587890625,304.0645751953125,0.8942922353744507,0.2417574524879455,0.2141387164592743,291.6935119628906,297.1499938964844,293.1499938964844,0.0972705483436584,-2375.052978515625,304.0741882324219,0.7778266668319702,0.1594268828630447,0.1477168202400207,291.5686340332031,297.1499938964844,293.1499938964844,0.1927316188812255,-3037.747314453125,304.0431213378906,0.937987506389618,0.2758053839206695,0.1893761456012725,291.4444885253906,297.1499938964844,293.1499938964844,0.2468350976705551,-5019.72119140625,303.9972839355469,0.9990000128746032,0.3706392645835876,0.3140438199043274,291.9848327636719,297.1499938964844,293.1499938964844,0.011288003064692,-3320.188720703125,302.6799621582031,0.5239047408103943,0.050000000745058,0.2299026697874069,290.7763671875,291.1499938964844,258.7587280273437,258.0306396484375,284.0760192871094,291.9813537597656,290.7777404785156,1.0,0.2641403377056122,1.0,0.1500000059604644,0.9801816344261168,1.0,-1.31432044506073,0.0547497756779193,1.2595707178115845,-0.2580856084823608,0.0,0.0,0.4884347319602966,38.421295166015625,115.0,20.739818572998047,-8895.125,215.439682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97052001953125,303.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17517.564453125,18000.0,0.0,0.0,0.1497104167938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078115820884704,0.4078165590763092,-4.988653472537408e-06,0.0,0.0001519370416644,0.0,0.0,20.904674530029297,0.0,0.0,0.0,0.3381878137588501,4.0,0.0,1.0
456480,291.7264099121094,297.1499938964844,293.1499938964844,0.164633110165596,-3440.527587890625,304.0645751953125,0.8942922353744507,0.2417574524879455,0.2141387164592743,291.6935119628906,297.1499938964844,293.1499938964844,0.0972705483436584,-2375.052978515625,304.0741882324219,0.7778266668319702,0.1594268828630447,0.1477168202400207,291.5686340332031,297.1499938964844,293.1499938964844,0.1927316188812255,-3037.747314453125,304.0431213378906,0.937987506389618,0.2758053839206695,0.1893761456012725,291.4444885253906,297.1499938964844,293.1499938964844,0.2468350976705551,-5019.72119140625,303.9972839355469,0.9990000128746032,0.3706392645835876,0.3140438199043274,291.9848327636719,297.1499938964844,293.1499938964844,0.011288003064692,-3320.188720703125,302.6799621582031,0.5239047408103943,0.050000000745058,0.2299026697874069,290.7763671875,291.1499938964844,258.7587280273437,258.0306396484375,284.0760192871094,291.9813537597656,290.7777404785156,1.0,0.2641403377056122,1.0,0.1500000059604644,0.9801816344261168,1.0,-1.31432044506073,0.0547497756779193,1.2595707178115845,-0.2580856084823608,0.0,0.0,0.4884347319602966,38.421295166015625,115.0,20.739818572998047,-8895.125,215.439682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97052001953125,303.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17517.564453125,18000.0,0.0,0.0,0.1497104167938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078115820884704,0.4078165590763092,-4.988653472537408e-06,0.0,0.0001519370416644,0.0,0.0,20.904674530029297,0.0,0.0,0.0,0.3381878137588501,4.0,0.0,1.0
456540,291.824462890625,297.1499938964844,293.1499938964844,0.1794228851795196,-3683.4619140625,304.06842041015625,0.8592550158500671,0.2579376101493835,0.2294502407312393,291.7989196777344,297.1499938964844,293.1499938964844,0.1102970242500305,-2626.91455078125,304.0777893066406,0.7559103965759277,0.1749560832977295,0.1635194718837738,291.6623229980469,297.1499938964844,293.1499938964844,0.212391048669815,-3280.589599609375,304.0460205078125,0.9001228213310242,0.2968718707561493,0.2047005295753479,291.5997009277344,297.1499938964844,293.1499938964844,0.2920554578304291,-5740.59326171875,303.9754943847656,0.9872602224349976,0.3824039995670318,0.3600898087024688,292.04937744140625,297.1499938964844,293.1499938964844,0.0118982996791601,-3412.1416015625,302.9128112792969,0.4904630482196808,0.050000000745058,0.2321417033672332,290.7906799316406,291.1499938964844,258.75946044921875,258.02447509765625,284.226318359375,292.0459899902344,290.7939758300781,1.0,0.2950809597969055,1.0,0.1500000059604644,0.9794196486473083,1.0,-1.4280439615249634,0.062775894999504,1.3652681112289429,-0.2729252874851227,0.0,0.0,0.5355604290962219,52.25887680053711,118.0,28.87669563293457,-9522.4296875,293.1041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1500244140625,303.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.12109375,18000.0,0.0,0.0,0.1763499975204467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821500480175018,0.4821554124355316,-5.3541070883511566e-06,0.0,0.0001789728266885,0.0,0.0,27.47127342224121,0.0,0.0,0.0,0.3618740737438202,4.0,0.0,1.0
456600,291.824462890625,297.1499938964844,293.1499938964844,0.1794228851795196,-3683.4619140625,304.06842041015625,0.8592550158500671,0.2579376101493835,0.2294502407312393,291.7989196777344,297.1499938964844,293.1499938964844,0.1102970242500305,-2626.91455078125,304.0777893066406,0.7559103965759277,0.1749560832977295,0.1635194718837738,291.6623229980469,297.1499938964844,293.1499938964844,0.212391048669815,-3280.589599609375,304.0460205078125,0.9001228213310242,0.2968718707561493,0.2047005295753479,291.5997009277344,297.1499938964844,293.1499938964844,0.2920554578304291,-5740.59326171875,303.9754943847656,0.9872602224349976,0.3824039995670318,0.3600898087024688,292.04937744140625,297.1499938964844,293.1499938964844,0.0118982996791601,-3412.1416015625,302.9128112792969,0.4904630482196808,0.050000000745058,0.2321417033672332,290.7906799316406,291.1499938964844,258.75946044921875,258.02447509765625,284.226318359375,292.0459899902344,290.7939758300781,1.0,0.2950809597969055,1.0,0.1500000059604644,0.9794196486473083,1.0,-1.4280439615249634,0.062775894999504,1.3652681112289429,-0.2729252874851227,0.0,0.0,0.5355604290962219,52.25887680053711,118.0,28.87669563293457,-9522.4296875,293.1041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1500244140625,303.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.12109375,18000.0,0.0,0.0,0.1763499975204467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821500480175018,0.4821554124355316,-5.3541070883511566e-06,0.0,0.0001789728266885,0.0,0.0,27.47127342224121,0.0,0.0,0.0,0.3618740737438202,4.0,0.0,1.0
456660,291.91796875,297.1499938964844,293.1499938964844,0.192256674170494,-3889.00146484375,304.07427978515625,0.8336877226829529,0.2725570201873779,0.2434123307466507,291.9000244140625,297.1499938964844,293.1499938964844,0.121448315680027,-2836.01513671875,304.0832824707031,0.7387558221817017,0.1886782348155975,0.1773839443922042,291.7526550292969,297.1499938964844,293.1499938964844,0.2298926562070846,-3491.072509765625,304.05157470703125,0.8738757371902466,0.3162452280521393,0.2188825607299804,291.7176818847656,297.1499938964844,293.1499938964844,0.3058217465877533,-5938.61328125,304.0101013183594,0.9505431056022644,0.3976760506629944,0.3735023438930511,292.1161193847656,297.1499938964844,293.1499938964844,0.0124675100669264,-3487.970458984375,303.1200866699219,0.461060494184494,0.050000000745058,0.2347203344106674,290.8584899902344,291.1499938964844,258.75946044921875,258.0174865722656,284.32257080078125,292.1128234863281,290.86456298828125,1.0,0.319672554731369,1.0,0.1500000059604644,0.9787829518318176,1.0,-1.497669339179993,0.0680297538638114,1.4296395778656006,-0.2820253074169159,0.0,0.0,0.5702632665634155,67.26078033447266,121.0,79.35774230957031,-9994.7626953125,363.0372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.596923828125,303.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17447.9765625,18000.0,0.0,0.0,0.2030867636203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507303476333618,0.550736129283905,-5.787772806797875e-06,0.0,0.000206107244594,0.0,0.0,34.96080780029297,0.0,0.0,0.0,0.3857602477073669,4.0,0.0,1.0
