time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456720,291.91796875,297.1499938964844,293.1499938964844,0.192256674170494,-3889.00146484375,304.07427978515625,0.8336877226829529,0.2725570201873779,0.2434123307466507,291.9000244140625,297.1499938964844,293.1499938964844,0.121448315680027,-2836.01513671875,304.0832824707031,0.7387558221817017,0.1886782348155975,0.1773839443922042,291.7526550292969,297.1499938964844,293.1499938964844,0.2298926562070846,-3491.072509765625,304.05157470703125,0.8738757371902466,0.3162452280521393,0.2188825607299804,291.7176818847656,297.1499938964844,293.1499938964844,0.3058217465877533,-5938.61328125,304.0101013183594,0.9505431056022644,0.3976760506629944,0.3735023438930511,292.1161193847656,297.1499938964844,293.1499938964844,0.0124675100669264,-3487.970458984375,303.1200866699219,0.461060494184494,0.050000000745058,0.2347203344106674,290.8584899902344,291.1499938964844,258.75946044921875,258.0174865722656,284.32257080078125,292.1128234863281,290.86456298828125,1.0,0.319672554731369,1.0,0.1500000059604644,0.9787829518318176,1.0,-1.497669339179993,0.0680297538638114,1.4296395778656006,-0.2820253074169159,0.0,0.0,0.5702632665634155,67.26078033447266,121.0,79.35774230957031,-9994.7626953125,363.0372009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.596923828125,303.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17447.9765625,18000.0,0.0,0.0,0.2030867636203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507303476333618,0.550736129283905,-5.787772806797875e-06,0.0,0.000206107244594,0.0,0.0,34.96080780029297,0.0,0.0,0.0,0.3857602477073669,4.0,0.0,1.0
456780,292.0064392089844,297.1499938964844,293.1499938964844,0.2037549763917923,-4070.039794921875,304.0803527832031,0.8223749399185181,0.2858228087425232,0.2559784352779388,291.9942626953125,297.1499938964844,293.1499938964844,0.1315641850233078,-3021.726806640625,304.0886535644531,0.7328445315361023,0.2012311518192291,0.189925879240036,291.8391418457031,297.1499938964844,293.1499938964844,0.2459348291158676,-3680.36083984375,304.0576477050781,0.8632261753082275,0.3341033160686493,0.2318708896636963,291.8099670410156,297.1499938964844,293.1499938964844,0.3222700357437134,-6180.19287109375,304.0290832519531,0.9324802160263062,0.4152298867702484,0.3902105391025543,292.1832580566406,297.1499938964844,293.1499938964844,0.0129648800939321,-3548.6640625,303.3007507324219,0.4394247233867645,0.050000000745058,0.2367428243160247,290.928466796875,291.1499938964844,258.75860595703125,258.0095520019531,284.4124450683594,292.1801452636719,290.9344482421875,1.0,0.3398946821689605,1.0,0.1500000059604644,0.978146195411682,1.0,-1.5658917427062988,0.073422759771347,1.4924689531326294,-0.290787011384964,0.0,0.0,0.5951562523841858,79.33528137207031,124.0,93.07223510742188,-10429.52734375,430.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3407592773437,303.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17537.66796875,18000.0,0.0,0.0,0.2284682542085647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042355895042419,0.6042417883872986,-6.183206096466165e-06,0.0,0.000231866230024,0.0,0.0,41.879642486572266,0.0,0.0,0.0,0.4057407975196838,4.0,0.0,1.0
456840,292.0064392089844,297.1499938964844,293.1499938964844,0.2037549763917923,-4070.039794921875,304.0803527832031,0.8223749399185181,0.2858228087425232,0.2559784352779388,291.9942626953125,297.1499938964844,293.1499938964844,0.1315641850233078,-3021.726806640625,304.0886535644531,0.7328445315361023,0.2012311518192291,0.189925879240036,291.8391418457031,297.1499938964844,293.1499938964844,0.2459348291158676,-3680.36083984375,304.0576477050781,0.8632261753082275,0.3341033160686493,0.2318708896636963,291.8099670410156,297.1499938964844,293.1499938964844,0.3222700357437134,-6180.19287109375,304.0290832519531,0.9324802160263062,0.4152298867702484,0.3902105391025543,292.1832580566406,297.1499938964844,293.1499938964844,0.0129648800939321,-3548.6640625,303.3007507324219,0.4394247233867645,0.050000000745058,0.2367428243160247,290.928466796875,291.1499938964844,258.75860595703125,258.0095520019531,284.4124450683594,292.1801452636719,290.9344482421875,1.0,0.3398946821689605,1.0,0.1500000059604644,0.978146195411682,1.0,-1.5658917427062988,0.073422759771347,1.4924689531326294,-0.290787011384964,0.0,0.0,0.5951562523841858,79.33528137207031,124.0,93.07223510742188,-10429.52734375,430.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3407592773437,303.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17537.66796875,18000.0,0.0,0.0,0.2284682542085647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042355895042419,0.6042417883872986,-6.183206096466165e-06,0.0,0.000231866230024,0.0,0.0,41.879642486572266,0.0,0.0,0.0,0.4057407975196838,4.0,0.0,1.0
456900,292.0486145019531,297.1499938964844,293.1499938964844,0.2090368419885635,-4152.212890625,304.0834045410156,0.8191559910774231,0.2920239567756653,0.2618240714073181,292.0387878417969,297.1499938964844,293.1499938964844,0.1362700164318084,-3106.880859375,304.0912475585937,0.7317848205566406,0.2071260511875152,0.195791408419609,291.8807373046875,297.1499938964844,293.1499938964844,0.2534257471561432,-3767.585205078125,304.0608215332031,0.8606319427490234,0.3425397872924804,0.2379809916019439,291.8521423339844,297.1499938964844,293.1499938964844,0.330386221408844,-6298.91552734375,304.0362854003906,0.9274852871894836,0.4239193201065063,0.3986168801784515,292.2162170410156,297.1499938964844,293.1499938964844,0.0131899807602167,-3574.164306640625,303.3833923339844,0.4322245419025421,0.050000000745058,0.2375988513231277,290.965576171875,291.1499938964844,258.7578125,258.0052490234375,284.4541320800781,292.2132263183594,290.9715881347656,1.0,0.3486904799938202,1.0,0.1500000059604644,0.977827787399292,1.0,-1.598407745361328,0.0760781466960907,1.522329568862915,-0.2949126064777374,0.0,0.0,0.6037389636039734,84.53764343261719,124.0,97.99308013916016,-10641.490234375,462.90814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3155212402344,303.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17602.447265625,18000.0,0.0,0.0,0.2403742522001266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251258254051208,0.6251322031021118,-6.353807748382678e-06,0.0,0.0002439493109704,0.0,0.0,44.87746810913086,0.0,0.0,0.0,0.4138179123401642,4.0,0.0,1.0
456960,292.0893859863281,297.1499938964844,293.1499938964844,0.2140473276376724,-4229.6298828125,304.0863952636719,0.8169758319854736,0.2979698181152344,0.2674130499362945,292.0816650390625,297.1499938964844,293.1499938964844,0.1407584100961685,-3187.41259765625,304.0937805175781,0.7314922213554382,0.2127788215875625,0.2014062106609344,291.9211120605469,297.1499938964844,293.1499938964844,0.260607361793518,-3850.565673828125,304.06396484375,0.8591746687889099,0.3506866693496704,0.2438656389713287,291.892578125,297.1499938964844,293.1499938964844,0.3382667601108551,-6413.68017578125,304.0426330566406,0.9241988062858582,0.4324167966842651,0.4068565368652344,292.2483825683594,297.1499938964844,293.1499938964844,0.0134022627025842,-3597.1337890625,303.46197509765625,0.4265459477901459,0.050000000745058,0.2383678704500198,291.0033264160156,291.1499938964844,258.7567749023437,258.00067138671875,284.4934997558594,292.2455139160156,291.00927734375,1.0,0.3567577600479126,1.0,0.1500000059604644,0.9774958491325378,1.0,-1.6297401189804075,0.0786885991692543,1.5510514974594116,-0.2988586723804474,0.0,0.0,0.6097341179847717,89.26701354980469,127.0,101.08210754394533,-10847.3798828125,494.5107116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3526306152344,303.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17680.087890625,18000.0,0.0,0.0,0.2516435086727142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413323879241943,0.6413388848304749,-6.496003152278718e-06,0.0,0.0002553861704654,0.0,0.0,47.345741271972656,0.0,0.0,0.0,0.4202235043048858,4.0,0.0,1.0
457020,292.1666564941406,297.1499938964844,293.1499938964844,0.2233694493770599,-4372.40185546875,304.092041015625,0.814764678478241,0.3091663420200348,0.2778988480567932,292.1630554199219,297.1499938964844,293.1499938964844,0.1491096764802932,-3335.565185546875,304.0986022949219,0.7323440313339233,0.2233355343341827,0.2118931114673614,291.99810791015625,297.1499938964844,293.1499938964844,0.2741785645484924,-4005.80859375,304.07000732421875,0.8585498332977295,0.3661991059780121,0.2550311684608459,291.9691162109375,297.1499938964844,293.1499938964844,0.3532667458057403,-6630.68359375,304.0533447265625,0.9210397601127625,0.4487459659576416,0.4226855039596557,292.3094177246094,297.1499938964844,293.1499938964844,0.0138019351288676,-3637.9482421875,303.6099853515625,0.4182231724262237,0.050000000745058,0.2396868914365768,291.07794189453125,291.1499938964844,258.75396728515625,257.9906616210937,284.5652770996094,292.306884765625,291.0834045410156,1.0,0.3710759580135345,1.0,0.1500000059604644,0.9768319725990297,1.0,-1.6889153718948364,0.0837557613849639,1.6051596403121948,-0.3062329590320587,0.0,0.0,0.6143255233764648,97.52617645263672,130.0,101.56792449951172,-11236.7421875,555.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5931396484375,303.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.34765625,18000.0,0.0,0.0,0.2720129787921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591156125068665,0.6591222882270813,-6.676071279798634e-06,0.0,0.000276058592135,0.0,0.0,50.28813171386719,0.0,0.0,0.0,0.4275127947330475,4.0,0.0,1.0
457080,292.1666564941406,297.1499938964844,293.1499938964844,0.2233694493770599,-4372.40185546875,304.092041015625,0.814764678478241,0.3091663420200348,0.2778988480567932,292.1630554199219,297.1499938964844,293.1499938964844,0.1491096764802932,-3335.565185546875,304.0986022949219,0.7323440313339233,0.2233355343341827,0.2118931114673614,291.99810791015625,297.1499938964844,293.1499938964844,0.2741785645484924,-4005.80859375,304.07000732421875,0.8585498332977295,0.3661991059780121,0.2550311684608459,291.9691162109375,297.1499938964844,293.1499938964844,0.3532667458057403,-6630.68359375,304.0533447265625,0.9210397601127625,0.4487459659576416,0.4226855039596557,292.3094177246094,297.1499938964844,293.1499938964844,0.0138019351288676,-3637.9482421875,303.6099853515625,0.4182231724262237,0.050000000745058,0.2396868914365768,291.07794189453125,291.1499938964844,258.75396728515625,257.9906616210937,284.5652770996094,292.306884765625,291.0834045410156,1.0,0.3710759580135345,1.0,0.1500000059604644,0.9768319725990297,1.0,-1.6889153718948364,0.0837557613849639,1.6051596403121948,-0.3062329590320587,0.0,0.0,0.6143255233764648,97.52617645263672,130.0,101.56792449951172,-11236.7421875,555.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5931396484375,303.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.34765625,18000.0,0.0,0.0,0.2720129787921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591156125068665,0.6591222882270813,-6.676071279798634e-06,0.0,0.000276058592135,0.0,0.0,50.28813171386719,0.0,0.0,0.0,0.4275127947330475,4.0,0.0,1.0
457140,292.2383117675781,297.1499938964844,293.1499938964844,0.2319764494895935,-4503.02001953125,304.09698486328125,0.8144031763076782,0.3195406198501587,0.2875730097293854,292.2384948730469,297.1499938964844,293.1499938964844,0.1567326188087463,-3469.098876953125,304.1029968261719,0.7342603206634521,0.2330355048179626,0.2214414328336715,292.0699462890625,297.1499938964844,293.1499938964844,0.2869629561901092,-4150.46533203125,304.0753479003906,0.8598583936691284,0.3808104991912842,0.2655022144317627,292.0404052734375,297.1499938964844,293.1499938964844,0.3674352765083313,-6834.16552734375,304.0618896484375,0.9207333326339722,0.4642016291618347,0.4376308619976043,292.36474609375,297.1499938964844,293.1499938964844,0.014189108274877,-3675.60546875,303.7507629394531,0.4124163389205932,0.050000000745058,0.24077208340168,291.1454467773437,291.1499938964844,258.75,257.9794921875,284.6278381347656,292.362548828125,291.1499938964844,1.0,0.3834712505340576,1.0,0.1500000059604644,0.9761680960655212,1.0,-1.7438156604766846,0.0886149778962135,1.655200719833374,-0.312983363866806,0.0,0.0,0.6103065013885498,104.49545288085938,133.0,92.96734619140624,-11587.2744140625,612.6449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.019287109375,303.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.2891776859760284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658181369304657,0.6581881046295166,-6.7073001446260605e-06,0.0,0.0002934786025434,0.0,0.0,50.37374114990234,0.0,0.0,0.0,0.4275144338607788,4.0,0.0,1.0
457200,292.2383117675781,297.1499938964844,293.1499938964844,0.2319764494895935,-4503.02001953125,304.09698486328125,0.8144031763076782,0.3195406198501587,0.2875730097293854,292.2384948730469,297.1499938964844,293.1499938964844,0.1567326188087463,-3469.098876953125,304.1029968261719,0.7342603206634521,0.2330355048179626,0.2214414328336715,292.0699462890625,297.1499938964844,293.1499938964844,0.2869629561901092,-4150.46533203125,304.0753479003906,0.8598583936691284,0.3808104991912842,0.2655022144317627,292.0404052734375,297.1499938964844,293.1499938964844,0.3674352765083313,-6834.16552734375,304.0618896484375,0.9207333326339722,0.4642016291618347,0.4376308619976043,292.36474609375,297.1499938964844,293.1499938964844,0.014189108274877,-3675.60546875,303.7507629394531,0.4124163389205932,0.050000000745058,0.24077208340168,291.1454467773437,291.1499938964844,258.75,257.9794921875,284.6278381347656,292.362548828125,291.1499938964844,1.0,0.3834712505340576,1.0,0.1500000059604644,0.9761680960655212,1.0,-1.7438156604766846,0.0886149778962135,1.655200719833374,-0.312983363866806,0.0,0.0,0.6103065013885498,104.49545288085938,133.0,92.96734619140624,-11587.2744140625,612.6449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.019287109375,303.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.2891776859760284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658181369304657,0.6581881046295166,-6.7073001446260605e-06,0.0,0.0002934786025434,0.0,0.0,50.37374114990234,0.0,0.0,0.0,0.4275144338607788,4.0,0.0,1.0
457260,292.3047180175781,297.1499938964844,293.1499938964844,0.2401128560304641,-4625.7470703125,304.10107421875,0.8151343464851379,0.3291694521903991,0.2965283989906311,292.3067932128906,297.1499938964844,293.1499938964844,0.1640582829713821,-3596.355712890625,304.1064147949219,0.7369901537895203,0.242269366979599,0.2304447442293167,292.13671875,297.1499938964844,293.1499938964844,0.2992748320102691,-4288.64501953125,304.0796813964844,0.8623189926147461,0.3946293592453003,0.2753758430480957,292.1068115234375,297.1499938964844,293.1499938964844,0.3810971975326538,-7029.37353515625,304.0684509277344,0.9221267700195312,0.4788402616977691,0.4517529308795929,292.4141845703125,297.1499938964844,293.1499938964844,0.0145832858979702,-3713.515625,303.8868408203125,0.4080970585346222,0.050000000745058,0.2416764199733734,291.198974609375,291.1499938964844,258.7434387207031,257.9647216796875,284.6820373535156,292.41229248046875,291.20220947265625,1.0,0.3944279253482818,1.0,0.1500000059604644,0.9755308628082277,1.0,-1.79527747631073,0.0933048948645591,1.7019726037979126,-0.3192189037799835,0.0,0.0,0.6000217795372009,110.46675872802734,136.0,75.47021484375,-11892.7138671875,667.6486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5870056152344,304.1673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.03515625,18000.0,0.0,0.0,0.3029232621192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422158479690552,0.6422224640846252,-6.611203389184084e-06,0.0,0.0003074285923503,0.0,0.0,48.1080436706543,0.0,0.0,0.0,0.4216305017471313,4.0,0.0,1.0
457320,292.3047180175781,297.1499938964844,293.1499938964844,0.2401128560304641,-4625.7470703125,304.10107421875,0.8151343464851379,0.3291694521903991,0.2965283989906311,292.3067932128906,297.1499938964844,293.1499938964844,0.1640582829713821,-3596.355712890625,304.1064147949219,0.7369901537895203,0.242269366979599,0.2304447442293167,292.13671875,297.1499938964844,293.1499938964844,0.2992748320102691,-4288.64501953125,304.0796813964844,0.8623189926147461,0.3946293592453003,0.2753758430480957,292.1068115234375,297.1499938964844,293.1499938964844,0.3810971975326538,-7029.37353515625,304.0684509277344,0.9221267700195312,0.4788402616977691,0.4517529308795929,292.4141845703125,297.1499938964844,293.1499938964844,0.0145832858979702,-3713.515625,303.8868408203125,0.4080970585346222,0.050000000745058,0.2416764199733734,291.198974609375,291.1499938964844,258.7434387207031,257.9647216796875,284.6820373535156,292.41229248046875,291.20220947265625,1.0,0.3944279253482818,1.0,0.1500000059604644,0.9755308628082277,1.0,-1.79527747631073,0.0933048948645591,1.7019726037979126,-0.3192189037799835,0.0,0.0,0.6000217795372009,110.46675872802734,136.0,75.47021484375,-11892.7138671875,667.6486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5870056152344,304.1673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.03515625,18000.0,0.0,0.0,0.3029232621192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422158479690552,0.6422224640846252,-6.611203389184084e-06,0.0,0.0003074285923503,0.0,0.0,48.1080436706543,0.0,0.0,0.0,0.4216305017471313,4.0,0.0,1.0
457380,292.3663024902344,297.1499938964844,293.1499938964844,0.2479378879070282,-4743.27978515625,304.10430908203125,0.8164049386978149,0.3380890190601349,0.304815798997879,292.3686828613281,297.1499938964844,293.1499938964844,0.1712610274553299,-3720.672607421875,304.1089172363281,0.7401707768440247,0.2510724663734436,0.2390148639678955,292.1987609863281,297.1499938964844,293.1499938964844,0.3113260865211487,-4423.017578125,304.0830078125,0.8653742074966431,0.407710999250412,0.2847066819667816,292.16876220703125,297.1499938964844,293.1499938964844,0.3945013284683227,-7220.14013671875,304.0732421875,0.9244478344917296,0.4927060902118683,0.4651087522506714,292.4582214355469,297.1499938964844,293.1499938964844,0.0149989677593112,-3753.862548828125,304.01953125,0.404668390750885,0.050000000745058,0.2424501627683639,291.2347106933594,291.1499938964844,258.73309326171875,257.9441833496094,284.7289428710937,292.4565734863281,291.2366638183594,1.0,0.4043007791042328,1.0,0.1500000059604644,0.9748936295509338,1.0,-1.843690037727356,0.0978337079286575,1.7458564043045044,-0.3249869644641876,0.0,0.0,0.5861454010009766,115.71031188964844,139.0,52.7121467590332,-12153.0458984375,720.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2520446777344,304.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.72265625,18000.0,0.0,0.0,0.3132151067256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168331503868103,0.616839587688446,-6.434480837924639e-06,0.0,0.0003178735205437,0.0,0.0,44.502418518066406,0.0,0.0,0.0,0.412150114774704,4.0,0.0,1.0
457440,292.3663024902344,297.1499938964844,293.1499938964844,0.2479378879070282,-4743.27978515625,304.10430908203125,0.8164049386978149,0.3380890190601349,0.304815798997879,292.3686828613281,297.1499938964844,293.1499938964844,0.1712610274553299,-3720.672607421875,304.1089172363281,0.7401707768440247,0.2510724663734436,0.2390148639678955,292.1987609863281,297.1499938964844,293.1499938964844,0.3113260865211487,-4423.017578125,304.0830078125,0.8653742074966431,0.407710999250412,0.2847066819667816,292.16876220703125,297.1499938964844,293.1499938964844,0.3945013284683227,-7220.14013671875,304.0732421875,0.9244478344917296,0.4927060902118683,0.4651087522506714,292.4582214355469,297.1499938964844,293.1499938964844,0.0149989677593112,-3753.862548828125,304.01953125,0.404668390750885,0.050000000745058,0.2424501627683639,291.2347106933594,291.1499938964844,258.73309326171875,257.9441833496094,284.7289428710937,292.4565734863281,291.2366638183594,1.0,0.4043007791042328,1.0,0.1500000059604644,0.9748936295509338,1.0,-1.843690037727356,0.0978337079286575,1.7458564043045044,-0.3249869644641876,0.0,0.0,0.5861454010009766,115.71031188964844,139.0,52.7121467590332,-12153.0458984375,720.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2520446777344,304.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.72265625,18000.0,0.0,0.0,0.3132151067256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168331503868103,0.616839587688446,-6.434480837924639e-06,0.0,0.0003178735205437,0.0,0.0,44.502418518066406,0.0,0.0,0.0,0.412150114774704,4.0,0.0,1.0
457500,292.3954772949219,297.1499938964844,293.1499938964844,0.2517519295215606,-4800.4052734375,304.1056823730469,0.8171168565750122,0.3422843217849731,0.3087152242660522,292.39752197265625,297.1499938964844,293.1499938964844,0.1748212575912475,-3781.840087890625,304.10992431640625,0.7418192625045776,0.2552994787693023,0.2431311756372451,292.2281799316406,297.1499938964844,293.1499938964844,0.3172833919525146,-4489.13623046875,304.0843505859375,0.8669977188110352,0.4139834344387054,0.2891775071620941,292.1981506347656,297.1499938964844,293.1499938964844,0.4011430144309997,-7314.38037109375,304.0751037597656,0.9257844090461732,0.499357134103775,0.4715107083320617,292.4783935546875,297.1499938964844,293.1499938964844,0.0152174048125743,-3775.21923828125,304.0848693847656,0.4031711220741272,0.050000000745058,0.2428013235330581,291.2458801269531,291.1499938964844,258.7265625,257.9319152832031,284.7499694824219,292.4768371582031,291.24725341796875,1.0,0.408909410238266,1.0,0.1500000059604644,0.9745750427246094,1.0,-1.866793155670166,0.100034050643444,1.766759157180786,-0.3277041316032409,0.0,0.0,0.5786086916923523,118.12889099121094,139.0,40.918758392333984,-12267.8662109375,746.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6075439453125,304.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.552734375,18000.0,0.0,0.0,0.3170957863330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023896336555481,0.6023959517478943,-6.3315774241345935e-06,0.0,0.0003218119090888,0.0,0.0,42.51311492919922,0.0,0.0,0.0,0.4067834913730621,4.0,0.0,1.0
457560,292.4236755371094,297.1499938964844,293.1499938964844,0.2554982602596283,-4856.4052734375,304.10693359375,0.8178310394287109,0.3463027477264404,0.3124535977840423,292.4251708984375,297.1499938964844,293.1499938964844,0.1783479452133178,-3842.243408203125,304.1107788085937,0.7434608340263367,0.2594030201435089,0.2471299171447754,292.2565612792969,297.1499938964844,293.1499938964844,0.3231977820396423,-4554.57275390625,304.0855407714844,0.8686357140541077,0.4200810492038727,0.2935231328010559,292.2265930175781,297.1499938964844,293.1499938964844,0.4077479839324951,-7407.8876953125,304.07672119140625,0.9271717071533204,0.505824863910675,0.4777352809906006,292.4974060058594,297.1499938964844,293.1499938964844,0.0152907976880669,-3782.84912109375,304.14813232421875,0.4017799496650696,0.0501299053430557,0.2431405037641525,291.2530212402344,291.1499938964844,258.7192077636719,257.9183959960937,284.76953125,292.4960021972656,291.2538452148437,1.0,0.4133332669734955,1.0,0.1500000059604644,0.974268078804016,1.0,-1.8891842365264893,0.1021902039647102,1.7869939804077148,-0.3303168416023254,0.0,0.0,0.5710046887397766,120.4427719116211,142.0,29.57432556152344,-12373.861328125,771.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9710693359375,304.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.009765625,18000.0,0.0,0.0,0.3201782703399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876060128211975,0.5876122117042542,-6.22620746071334e-06,0.0,0.0003249402507208,0.0,0.0,40.53300094604492,0.0,0.0,0.0,0.4013268947601318,4.0,0.0,1.0
457620,292.477783203125,297.1499938964844,293.1499938964844,0.2630923688411712,-4970.12548828125,304.10858154296875,0.8240599632263184,0.3537293970584869,0.3192464709281921,292.4776306152344,297.1499938964844,293.1499938964844,0.1854497492313385,-3963.7783203125,304.11199951171875,0.7511269450187683,0.2671266794204712,0.254538357257843,292.311279296875,297.1499938964844,293.1499938964844,0.335320770740509,-4688.53759765625,304.0867614746094,0.877501904964447,0.4316217005252838,0.3016709685325622,292.2814025878906,297.1499938964844,293.1499938964844,0.4214321970939636,-7601.7021484375,304.0782470703125,0.9369179606437684,0.5181047916412354,0.4894342720508575,292.5377197265625,297.1499938964844,293.1499938964844,0.0191331654787063,-4255.47216796875,304.1422119140625,0.42340287566185,0.0585168451070785,0.27265265583992,291.2350158691406,291.1499938964844,258.7021484375,257.8878173828125,284.8103332519531,292.5360412597656,291.233154296875,1.0,0.4231108129024505,1.0,0.1500000059604644,0.9736542105674744,1.0,-1.9654828310012813,0.1097096800804138,1.8557730913162231,-0.3394519388675689,0.0,0.0,0.5602021813392639,121.76280975341795,145.0,-18.289581298828125,-12678.7763671875,840.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6872253417969,305.3061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18200.142578125,18000.0,0.0,0.0,0.3242830038070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621813535690308,0.5621873736381531,-6.035175374563551e-06,0.0,0.0003291060274932,0.0,0.0,37.20872497558594,0.0,0.0,0.0,0.3919997215270996,4.0,0.0,1.0
457680,292.477783203125,297.1499938964844,293.1499938964844,0.2630923688411712,-4970.12548828125,304.10858154296875,0.8240599632263184,0.3537293970584869,0.3192464709281921,292.4776306152344,297.1499938964844,293.1499938964844,0.1854497492313385,-3963.7783203125,304.11199951171875,0.7511269450187683,0.2671266794204712,0.254538357257843,292.311279296875,297.1499938964844,293.1499938964844,0.335320770740509,-4688.53759765625,304.0867614746094,0.877501904964447,0.4316217005252838,0.3016709685325622,292.2814025878906,297.1499938964844,293.1499938964844,0.4214321970939636,-7601.7021484375,304.0782470703125,0.9369179606437684,0.5181047916412354,0.4894342720508575,292.5377197265625,297.1499938964844,293.1499938964844,0.0191331654787063,-4255.47216796875,304.1422119140625,0.42340287566185,0.0585168451070785,0.27265265583992,291.2350158691406,291.1499938964844,258.7021484375,257.8878173828125,284.8103332519531,292.5360412597656,291.233154296875,1.0,0.4231108129024505,1.0,0.1500000059604644,0.9736542105674744,1.0,-1.9654828310012813,0.1097096800804138,1.8557730913162231,-0.3394519388675689,0.0,0.0,0.5602021813392639,121.76280975341795,145.0,-18.289581298828125,-12678.7763671875,840.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6872253417969,305.3061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18200.142578125,18000.0,0.0,0.0,0.3242830038070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621813535690308,0.5621873736381531,-6.035175374563551e-06,0.0,0.0003291060274932,0.0,0.0,37.20872497558594,0.0,0.0,0.0,0.3919997215270996,4.0,0.0,1.0
457740,292.5287475585937,297.1499938964844,293.1499938964844,0.2701737582683563,-5075.3359375,304.1106262207031,0.8283006548881531,0.3604223430156708,0.3254101872444153,292.5262145996094,297.1499938964844,293.1499938964844,0.1922210305929184,-4078.651611328125,304.1134033203125,0.757034957408905,0.2743024528026581,0.2614506185054779,292.3639221191406,297.1499938964844,293.1499938964844,0.3468165993690491,-4814.25439453125,304.0887145996094,0.8841098546981812,0.442194789648056,0.3091955780982971,292.3336181640625,297.1499938964844,293.1499938964844,0.4345518350601196,-7785.724609375,304.0803527832031,0.9439151287078856,0.5295192003250122,0.5003639459609985,292.58465576171875,297.1499938964844,293.1499938964844,0.0235353671014308,-4719.20849609375,304.1375732421875,0.4457914531230926,0.0645166710019111,0.3019575774669647,291.2131652832031,291.1499938964844,258.68218994140625,257.85284423828125,284.85986328125,292.5829467773437,291.2124328613281,1.0,0.4333588480949402,1.0,0.1500000059604644,0.9730403423309326,1.0,-2.0385489463806152,0.1171406283974647,1.9214084148406985,-0.3476520478725433,0.0,0.0,0.5534425377845764,124.13360595703124,148.0,-24.07122611999512,-13012.0693359375,914.1985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3217163085937,305.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.64453125,18000.0,0.0,0.0,0.3264841139316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547868549823761,0.5478744506835938,-5.921971478528576e-06,0.0,0.0003313398628961,0.0,0.0,35.38301467895508,0.0,0.0,0.0,0.3866008222103119,4.0,0.0,1.0
457800,292.5287475585937,297.1499938964844,293.1499938964844,0.2701737582683563,-5075.3359375,304.1106262207031,0.8283006548881531,0.3604223430156708,0.3254101872444153,292.5262145996094,297.1499938964844,293.1499938964844,0.1922210305929184,-4078.651611328125,304.1134033203125,0.757034957408905,0.2743024528026581,0.2614506185054779,292.3639221191406,297.1499938964844,293.1499938964844,0.3468165993690491,-4814.25439453125,304.0887145996094,0.8841098546981812,0.442194789648056,0.3091955780982971,292.3336181640625,297.1499938964844,293.1499938964844,0.4345518350601196,-7785.724609375,304.0803527832031,0.9439151287078856,0.5295192003250122,0.5003639459609985,292.58465576171875,297.1499938964844,293.1499938964844,0.0235353671014308,-4719.20849609375,304.1375732421875,0.4457914531230926,0.0645166710019111,0.3019575774669647,291.2131652832031,291.1499938964844,258.68218994140625,257.85284423828125,284.85986328125,292.5829467773437,291.2124328613281,1.0,0.4333588480949402,1.0,0.1500000059604644,0.9730403423309326,1.0,-2.0385489463806152,0.1171406283974647,1.9214084148406985,-0.3476520478725433,0.0,0.0,0.5534425377845764,124.13360595703124,148.0,-24.07122611999512,-13012.0693359375,914.1985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3217163085937,305.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.64453125,18000.0,0.0,0.0,0.3264841139316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547868549823761,0.5478744506835938,-5.921971478528576e-06,0.0,0.0003313398628961,0.0,0.0,35.38301467895508,0.0,0.0,0.0,0.3866008222103119,4.0,0.0,1.0
457860,292.57684326171875,297.1499938964844,293.1499938964844,0.2765478491783142,-5169.17626953125,304.1131286621094,0.8301703333854675,0.3664027154445648,0.3309765458106994,292.57159423828125,297.1499938964844,293.1499938964844,0.1985114365816116,-4184.34716796875,304.1151123046875,0.7606647610664368,0.280899316072464,0.2678778767585754,292.4147644042969,297.1499938964844,293.1499938964844,0.3573516011238098,-4928.17236328125,304.09161376953125,0.8878355622291565,0.4517995715141296,0.3160720467567444,292.3837280273437,297.1499938964844,293.1499938964844,0.4467224478721618,-7954.599609375,304.0832824707031,0.9475913047790528,0.5400407910346985,0.5105035901069641,292.632080078125,297.1499938964844,293.1499938964844,0.02737139724195,-5079.52978515625,304.1353454589844,0.4620013833045959,0.0692239999771118,0.3246606588363647,291.1981506347656,291.1499938964844,258.65966796875,257.81402587890625,284.90484619140625,292.6304626464844,291.19757080078125,1.0,0.4432939887046814,1.0,0.1500000059604644,0.9725244045257568,1.0,-2.100659847259521,0.1236312165856361,1.977028727531433,-0.3544974327087402,0.0,0.0,0.54805988073349,127.68678283691406,151.0,-21.481889724731445,-13287.720703125,985.6329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8568420410156,305.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.802734375,18000.0,0.0,0.0,0.3273413479328155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366625189781189,0.5366683602333069,-5.840957328473451e-06,0.0,0.0003322098636999,0.0,0.0,34.02825927734375,0.0,0.0,0.0,0.3825311362743377,4.0,0.0,1.0
457920,292.57684326171875,297.1499938964844,293.1499938964844,0.2765478491783142,-5169.17626953125,304.1131286621094,0.8301703333854675,0.3664027154445648,0.3309765458106994,292.57159423828125,297.1499938964844,293.1499938964844,0.1985114365816116,-4184.34716796875,304.1151123046875,0.7606647610664368,0.280899316072464,0.2678778767585754,292.4147644042969,297.1499938964844,293.1499938964844,0.3573516011238098,-4928.17236328125,304.09161376953125,0.8878355622291565,0.4517995715141296,0.3160720467567444,292.3837280273437,297.1499938964844,293.1499938964844,0.4467224478721618,-7954.599609375,304.0832824707031,0.9475913047790528,0.5400407910346985,0.5105035901069641,292.632080078125,297.1499938964844,293.1499938964844,0.02737139724195,-5079.52978515625,304.1353454589844,0.4620013833045959,0.0692239999771118,0.3246606588363647,291.1981506347656,291.1499938964844,258.65966796875,257.81402587890625,284.90484619140625,292.6304626464844,291.19757080078125,1.0,0.4432939887046814,1.0,0.1500000059604644,0.9725244045257568,1.0,-2.100659847259521,0.1236312165856361,1.977028727531433,-0.3544974327087402,0.0,0.0,0.54805988073349,127.68678283691406,151.0,-21.481889724731445,-13287.720703125,985.6329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8568420410156,305.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.802734375,18000.0,0.0,0.0,0.3273413479328155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366625189781189,0.5366683602333069,-5.840957328473451e-06,0.0,0.0003322098636999,0.0,0.0,34.02825927734375,0.0,0.0,0.0,0.3825311362743377,4.0,0.0,1.0
457980,292.6220703125,297.1499938964844,293.1499938964844,0.2823298871517181,-5253.697265625,304.11578369140625,0.830818235874176,0.3717527985572815,0.3359841406345367,292.614013671875,297.1499938964844,293.1499938964844,0.2043581306934356,-4281.798828125,304.11700439453125,0.7630242109298706,0.286951333284378,0.2738036215305328,292.463134765625,297.1499938964844,293.1499938964844,0.3671228289604187,-5032.89599609375,304.09478759765625,0.890052318572998,0.4606173038482666,0.3223869800567627,292.4314270019531,297.1499938964844,293.1499938964844,0.4581100046634674,-8111.2421875,304.0865478515625,0.9496116042137146,0.5497826337814331,0.5199052095413208,292.6772155761719,297.1499938964844,293.1499938964844,0.0308674275875091,-5384.53125,304.13433837890625,0.4727345705032348,0.0731918141245842,0.3436647355556488,291.185302734375,291.1499938964844,258.6348876953125,257.7717590332031,284.94500732421875,292.6757202148437,291.184814453125,1.0,0.4527169167995453,1.0,0.1500000059604644,0.972008466720581,1.0,-2.155496120452881,0.1294880509376526,2.026007890701294,-0.3604378402233124,0.0,0.0,0.5442178845405579,131.7008514404297,154.0,-18.77061653137207,-13525.12109375,1054.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2924499511719,306.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0390625,18000.0,0.0,0.0,0.3272541165351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285469889640808,0.528552770614624,-5.782648713648086e-06,0.0,0.0003321213007438,0.0,0.0,33.068336486816406,0.0,0.0,0.0,0.3796026110649109,4.0,0.0,1.0
458040,292.6220703125,297.1499938964844,293.1499938964844,0.2823298871517181,-5253.697265625,304.11578369140625,0.830818235874176,0.3717527985572815,0.3359841406345367,292.614013671875,297.1499938964844,293.1499938964844,0.2043581306934356,-4281.798828125,304.11700439453125,0.7630242109298706,0.286951333284378,0.2738036215305328,292.463134765625,297.1499938964844,293.1499938964844,0.3671228289604187,-5032.89599609375,304.09478759765625,0.890052318572998,0.4606173038482666,0.3223869800567627,292.4314270019531,297.1499938964844,293.1499938964844,0.4581100046634674,-8111.2421875,304.0865478515625,0.9496116042137146,0.5497826337814331,0.5199052095413208,292.6772155761719,297.1499938964844,293.1499938964844,0.0308674275875091,-5384.53125,304.13433837890625,0.4727345705032348,0.0731918141245842,0.3436647355556488,291.185302734375,291.1499938964844,258.6348876953125,257.7717590332031,284.94500732421875,292.6757202148437,291.184814453125,1.0,0.4527169167995453,1.0,0.1500000059604644,0.972008466720581,1.0,-2.155496120452881,0.1294880509376526,2.026007890701294,-0.3604378402233124,0.0,0.0,0.5442178845405579,131.7008514404297,154.0,-18.77061653137207,-13525.12109375,1054.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2924499511719,306.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0390625,18000.0,0.0,0.0,0.3272541165351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285469889640808,0.528552770614624,-5.782648713648086e-06,0.0,0.0003321213007438,0.0,0.0,33.068336486816406,0.0,0.0,0.0,0.3796026110649109,4.0,0.0,1.0
458100,292.6435852050781,297.1499938964844,293.1499938964844,0.2849261462688446,-5291.34228515625,304.1172790527344,0.8308732509613037,0.3742103576660156,0.3382925391197204,292.6341247558594,297.1499938964844,293.1499938964844,0.2070585042238235,-4326.4599609375,304.1181030273437,0.7639056444168091,0.2897880971431732,0.2765873372554779,292.4862365722656,297.1499938964844,293.1499938964844,0.3716472387313843,-5080.98828125,304.0965881347656,0.8908337354660034,0.4647743105888366,0.3253642320632934,292.45428466796875,297.1499938964844,293.1499938964844,0.4633978605270386,-8183.35986328125,304.0884704589844,0.9502739310264589,0.5543926954269409,0.5243566036224365,292.6985778808594,297.1499938964844,293.1499938964844,0.0324004404246807,-5516.4873046875,304.1343994140625,0.4764468669891357,0.0749815180897712,0.3522228598594665,291.1827087402344,291.1499938964844,258.6217346191406,257.7494812011719,284.96337890625,292.6971740722656,291.1829528808594,1.0,0.4572157859802246,1.0,0.1500000059604644,0.9717504978179932,1.0,-2.1808152198791504,0.1322307288646698,2.048584461212158,-0.363145649433136,0.0,0.0,0.5423367023468018,133.7679901123047,154.0,-11.423300743103027,-13654.4130859375,1088.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4706420898437,306.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.28125,18000.0,0.0,0.0,0.3270018100738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253394842147827,0.5253452658653259,-5.760483418271178e-06,0.0,0.0003318652452435,0.0,0.0,32.697601318359375,0.0,0.0,0.0,0.3784414231777191,4.0,0.0,1.0
458160,292.6644287109375,297.1499938964844,293.1499938964844,0.2875315546989441,-5329.2412109375,304.11846923828125,0.8308022618293762,0.3765314519405365,0.3404775559902191,292.6535339355469,297.1499938964844,293.1499938964844,0.2097610831260681,-4371.18896484375,304.11895751953125,0.7646416425704956,0.2925066947937011,0.2792584896087646,292.5086669921875,297.1499938964844,293.1499938964844,0.3762019872665405,-5129.4638671875,304.0979919433594,0.8914655447006226,0.4687797725200653,0.3282333016395569,292.4764709472656,297.1499938964844,293.1499938964844,0.4687410593032837,-8256.365234375,304.0899353027344,0.95078045129776,0.5588423013687134,0.5286539793014526,292.7191162109375,297.1499938964844,293.1499938964844,0.0339449308812618,-5646.14501953125,304.1344299316406,0.4795384407043457,0.0766662508249282,0.360281378030777,291.1756896972656,291.1499938964844,258.6081237792969,257.7265319824219,284.98065185546875,292.7177734375,291.174072265625,1.0,0.4615724086761474,1.0,0.1500000059604644,0.9715061783790588,1.0,-2.2049360275268555,0.1348656117916107,2.070070505142212,-0.3657037019729614,0.0,0.0,0.5412229299545288,135.84518432617188,157.0,-21.20392799377441,-13713.15625,1121.798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253967285156,306.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.060546875,18000.0,0.0,0.0,0.3266530930995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220407843589783,0.5220465064048767,-5.738456820836291e-06,0.0,0.0003315113426651,0.0,0.0,32.322532653808594,0.0,0.0,0.0,0.3773059844970703,4.0,0.0,1.0
458220,292.7040710449219,297.1499938964844,293.1499938964844,0.292383074760437,-5399.47021484375,304.1209411621094,0.8303758502006531,0.3807922005653381,0.3445016145706177,292.6903686523437,297.1499938964844,293.1499938964844,0.2148875594139099,-4455.59228515625,304.12078857421875,0.7657701969146729,0.2976118326187134,0.2842826843261719,292.5513000488281,297.1499938964844,293.1499938964844,0.3849181830883026,-5221.716796875,304.1008605957031,0.8923988938331604,0.4763777256011963,0.3336774110794067,292.5188903808594,297.1499938964844,293.1499938964844,0.4789942800998688,-8395.6513671875,304.0929260253906,0.9514572620391846,0.5673022866249084,0.5368271470069885,292.75762939453125,297.1499938964844,293.1499938964844,0.036838412284851,-5885.591796875,304.13482666015625,0.4844958484172821,0.0797630622982978,0.3751163184642792,291.1602478027344,291.1499938964844,258.5797424316406,257.6788024902344,285.0121765136719,292.7564392089844,291.1599426269531,1.0,0.4698704481124878,1.0,0.1500000059604644,0.9710174798965454,1.0,-2.2499821186065674,0.1398436725139618,2.110138416290283,-0.3704213201999664,0.0,0.0,0.541273832321167,139.98414611816406,160.0,-16.667461395263672,-13911.6728515625,1186.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,306.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.197265625,18000.0,0.0,0.0,0.3257533311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211912393569946,0.5211969614028931,-5.723644335375866e-06,0.0,0.0003305982099846,0.0,0.0,32.18317413330078,0.0,0.0,0.0,0.3768669068813324,4.0,0.0,1.0
458280,292.7040710449219,297.1499938964844,293.1499938964844,0.292383074760437,-5399.47021484375,304.1209411621094,0.8303758502006531,0.3807922005653381,0.3445016145706177,292.6903686523437,297.1499938964844,293.1499938964844,0.2148875594139099,-4455.59228515625,304.12078857421875,0.7657701969146729,0.2976118326187134,0.2842826843261719,292.5513000488281,297.1499938964844,293.1499938964844,0.3849181830883026,-5221.716796875,304.1008605957031,0.8923988938331604,0.4763777256011963,0.3336774110794067,292.5188903808594,297.1499938964844,293.1499938964844,0.4789942800998688,-8395.6513671875,304.0929260253906,0.9514572620391846,0.5673022866249084,0.5368271470069885,292.75762939453125,297.1499938964844,293.1499938964844,0.036838412284851,-5885.591796875,304.13482666015625,0.4844958484172821,0.0797630622982978,0.3751163184642792,291.1602478027344,291.1499938964844,258.5797424316406,257.6788024902344,285.0121765136719,292.7564392089844,291.1599426269531,1.0,0.4698704481124878,1.0,0.1500000059604644,0.9710174798965454,1.0,-2.2499821186065674,0.1398436725139618,2.110138416290283,-0.3704213201999664,0.0,0.0,0.541273832321167,139.98414611816406,160.0,-16.667461395263672,-13911.6728515625,1186.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,306.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.197265625,18000.0,0.0,0.0,0.3257533311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211912393569946,0.5211969614028931,-5.723644335375866e-06,0.0,0.0003305982099846,0.0,0.0,32.18317413330078,0.0,0.0,0.0,0.3768669068813324,4.0,0.0,1.0
458340,292.7412109375,297.1499938964844,293.1499938964844,0.2966866195201874,-5461.38427734375,304.1234436035156,0.8296279311180115,0.384555846452713,0.3480773270130157,292.7247009277344,297.1499938964844,293.1499938964844,0.2195972949266433,-4532.62548828125,304.1226806640625,0.7665082812309265,0.3022908568382263,0.2889007925987243,292.5912170410156,297.1499938964844,293.1499938964844,0.3930230736732483,-5306.9287109375,304.1037292480469,0.892967939376831,0.483445942401886,0.3387482762336731,292.5588073730469,297.1499938964844,293.1499938964844,0.4885494410991668,-8524.5625,304.09600830078125,0.9517667889595032,0.5751916170120239,0.5444581508636475,292.79296875,297.1499938964844,293.1499938964844,0.0394651181995868,-6100.5625,304.135498046875,0.488342672586441,0.0825361832976341,0.3884536623954773,291.1488647460937,291.1499938964844,258.54998779296875,257.6290283203125,285.0400390625,292.7919006347656,291.1484680175781,1.0,0.4776346981525421,1.0,0.1500000059604644,0.970528781414032,1.0,-2.291105031967163,0.1444528549909591,2.1466522216796875,-0.3746555149555206,0.0,0.0,0.5421818494796753,144.07521057128906,163.0,-15.966824531555176,-14076.90625,1248.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281982421875,306.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.3249653875827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216342210769653,0.5216399431228638,-5.722197784052696e-06,0.0,0.0003297985531389,0.0,0.0,32.21244430541992,0.0,0.0,0.0,0.3769859671592712,4.0,0.0,1.0
458400,292.7412109375,297.1499938964844,293.1499938964844,0.2966866195201874,-5461.38427734375,304.1234436035156,0.8296279311180115,0.384555846452713,0.3480773270130157,292.7247009277344,297.1499938964844,293.1499938964844,0.2195972949266433,-4532.62548828125,304.1226806640625,0.7665082812309265,0.3022908568382263,0.2889007925987243,292.5912170410156,297.1499938964844,293.1499938964844,0.3930230736732483,-5306.9287109375,304.1037292480469,0.892967939376831,0.483445942401886,0.3387482762336731,292.5588073730469,297.1499938964844,293.1499938964844,0.4885494410991668,-8524.5625,304.09600830078125,0.9517667889595032,0.5751916170120239,0.5444581508636475,292.79296875,297.1499938964844,293.1499938964844,0.0394651181995868,-6100.5625,304.135498046875,0.488342672586441,0.0825361832976341,0.3884536623954773,291.1488647460937,291.1499938964844,258.54998779296875,257.6290283203125,285.0400390625,292.7919006347656,291.1484680175781,1.0,0.4776346981525421,1.0,0.1500000059604644,0.970528781414032,1.0,-2.291105031967163,0.1444528549909591,2.1466522216796875,-0.3746555149555206,0.0,0.0,0.5421818494796753,144.07521057128906,163.0,-15.966824531555176,-14076.90625,1248.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281982421875,306.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.3249653875827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216342210769653,0.5216399431228638,-5.722197784052696e-06,0.0,0.0003297985531389,0.0,0.0,32.21244430541992,0.0,0.0,0.0,0.3769859671592712,4.0,0.0,1.0
