time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458460,292.7760009765625,297.1499938964844,293.1499938964844,0.3005062639713287,-5516.04248046875,304.1259155273437,0.828605055809021,0.3878514170646667,0.3512302935123443,292.7567443847656,297.1499938964844,293.1499938964844,0.2239351123571396,-4603.17138671875,304.1245422363281,0.7669079303741455,0.3065666258335113,0.2931349575519562,292.6285705566406,297.1499938964844,293.1499938964844,0.4006010591983795,-5386.13671875,304.10650634765625,0.8932316303253174,0.4900212287902832,0.3434722423553467,292.59637451171875,297.1499938964844,293.1499938964844,0.4975038170814514,-8644.6435546875,304.0990905761719,0.9517706632614136,0.5825478434562683,0.5515824556350708,292.8253173828125,297.1499938964844,293.1499938964844,0.0418400205671787,-6294.1826171875,304.1363830566406,0.4913940727710724,0.0850177854299545,0.4004548192024231,291.1391296386719,291.1499938964844,258.51922607421875,257.57763671875,285.064697265625,292.8243408203125,291.1387634277344,1.0,0.4848960340023041,1.0,0.1500000059604644,0.9700440168380736,1.0,-2.328629732131958,0.1487118899822235,2.179917812347412,-0.3784552812576294,0.0,0.0,0.5442911386489868,148.10592651367188,166.0,-14.159348487854004,-14229.2666015625,1308.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106201171875,306.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.39453125,18000.0,0.0,0.0,0.3244940042495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246252417564392,0.5246309638023376,-5.736760613217484e-06,0.0,0.0003293201734777,0.0,0.0,32.52603912353516,0.0,0.0,0.0,0.3779737949371338,4.0,0.0,1.0
458520,292.7760009765625,297.1499938964844,293.1499938964844,0.3005062639713287,-5516.04248046875,304.1259155273437,0.828605055809021,0.3878514170646667,0.3512302935123443,292.7567443847656,297.1499938964844,293.1499938964844,0.2239351123571396,-4603.17138671875,304.1245422363281,0.7669079303741455,0.3065666258335113,0.2931349575519562,292.6285705566406,297.1499938964844,293.1499938964844,0.4006010591983795,-5386.13671875,304.10650634765625,0.8932316303253174,0.4900212287902832,0.3434722423553467,292.59637451171875,297.1499938964844,293.1499938964844,0.4975038170814514,-8644.6435546875,304.0990905761719,0.9517706632614136,0.5825478434562683,0.5515824556350708,292.8253173828125,297.1499938964844,293.1499938964844,0.0418400205671787,-6294.1826171875,304.1363830566406,0.4913940727710724,0.0850177854299545,0.4004548192024231,291.1391296386719,291.1499938964844,258.51922607421875,257.57763671875,285.064697265625,292.8243408203125,291.1387634277344,1.0,0.4848960340023041,1.0,0.1500000059604644,0.9700440168380736,1.0,-2.328629732131958,0.1487118899822235,2.179917812347412,-0.3784552812576294,0.0,0.0,0.5442911386489868,148.10592651367188,166.0,-14.159348487854004,-14229.2666015625,1308.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106201171875,306.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.39453125,18000.0,0.0,0.0,0.3244940042495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246252417564392,0.5246309638023376,-5.736760613217484e-06,0.0,0.0003293201734777,0.0,0.0,32.52603912353516,0.0,0.0,0.0,0.3779737949371338,4.0,0.0,1.0
458580,292.80865478515625,297.1499938964844,293.1499938964844,0.3038659691810608,-5563.8798828125,304.1283569335937,0.8273285031318665,0.3906980156898498,0.3539793193340301,292.78668212890625,297.1499938964844,293.1499938964844,0.2279165387153625,-4667.58740234375,304.1264038085937,0.7669954299926758,0.3104543089866638,0.2970010042190552,292.66357421875,297.1499938964844,293.1499938964844,0.4076823592185974,-5459.76123046875,304.10919189453125,0.893217921257019,0.4961285591125488,0.3478677868843078,292.6317443847656,297.1499938964844,293.1499938964844,0.505890429019928,-8756.4990234375,304.1020812988281,0.9514960646629332,0.5893967747688293,0.5582256317138672,292.8549194335937,297.1499938964844,293.1499938964844,0.0439737923443317,-6468.19873046875,304.1373596191406,0.4938041269779205,0.0872298628091812,0.4112266600131988,291.130615234375,291.1499938964844,258.4877319335937,257.52508544921875,285.0865478515625,292.85406494140625,291.1303405761719,1.0,0.4916830658912658,1.0,0.1500000059604644,0.9695592522621156,1.0,-2.362779140472412,0.1526315361261367,2.2101476192474365,-0.3818568587303161,0.0,0.0,0.547467052936554,152.07676696777344,169.0,-12.231931686401367,-14369.146484375,1364.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,306.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3359375,18000.0,0.0,0.0,0.3244973421096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296580195426941,0.5296638011932373,-5.764941306551918e-06,0.0,0.000329323549522,0.0,0.0,33.07545852661133,0.0,0.0,0.0,0.379688560962677,4.0,0.0,1.0
458640,292.80865478515625,297.1499938964844,293.1499938964844,0.3038659691810608,-5563.8798828125,304.1283569335937,0.8273285031318665,0.3906980156898498,0.3539793193340301,292.78668212890625,297.1499938964844,293.1499938964844,0.2279165387153625,-4667.58740234375,304.1264038085937,0.7669954299926758,0.3104543089866638,0.2970010042190552,292.66357421875,297.1499938964844,293.1499938964844,0.4076823592185974,-5459.76123046875,304.10919189453125,0.893217921257019,0.4961285591125488,0.3478677868843078,292.6317443847656,297.1499938964844,293.1499938964844,0.505890429019928,-8756.4990234375,304.1020812988281,0.9514960646629332,0.5893967747688293,0.5582256317138672,292.8549194335937,297.1499938964844,293.1499938964844,0.0439737923443317,-6468.19873046875,304.1373596191406,0.4938041269779205,0.0872298628091812,0.4112266600131988,291.130615234375,291.1499938964844,258.4877319335937,257.52508544921875,285.0865478515625,292.85406494140625,291.1303405761719,1.0,0.4916830658912658,1.0,0.1500000059604644,0.9695592522621156,1.0,-2.362779140472412,0.1526315361261367,2.2101476192474365,-0.3818568587303161,0.0,0.0,0.547467052936554,152.07676696777344,169.0,-12.231931686401367,-14369.146484375,1364.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,306.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3359375,18000.0,0.0,0.0,0.3244973421096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296580195426941,0.5296638011932373,-5.764941306551918e-06,0.0,0.000329323549522,0.0,0.0,33.07545852661133,0.0,0.0,0.0,0.379688560962677,4.0,0.0,1.0
458700,292.8242492675781,297.1499938964844,293.1499938964844,0.3053717911243438,-5585.22998046875,304.1295471191406,0.8265987038612366,0.3919576406478882,0.3552068173885345,292.8009338378906,297.1499938964844,293.1499938964844,0.2297717928886413,-4697.4873046875,304.1273193359375,0.7669276595115662,0.3122564852237701,0.2987998723983764,292.68023681640625,297.1499938964844,293.1499938964844,0.4110355377197265,-5494.4853515625,304.1105041503906,0.8931131958961487,0.4990144073963165,0.349947839975357,292.6486511230469,297.1499938964844,293.1499938964844,0.5098683834075928,-8809.3359375,304.1035461425781,0.9512598514556884,0.5926390290260315,0.5613745450973511,292.8688049316406,297.1499938964844,293.1499938964844,0.0449530147016048,-6548.1826171875,304.13787841796875,0.4947985410690307,0.0882409438490867,0.4161802530288696,291.12701416015625,291.1499938964844,258.4718322753906,257.49853515625,285.09649658203125,292.86798095703125,291.12677001953125,1.0,0.4949076473712921,1.0,0.1500000059604644,0.9693168997764589,1.0,-2.378648281097412,0.1544671207666397,2.2241811752319336,-0.3834182918071747,0.0,0.0,0.5493661761283875,154.04122924804688,169.0,-11.130697250366213,-14434.9345703125,1392.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10552978515625,306.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.029296875,18000.0,0.0,0.0,0.3247073888778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532815158367157,0.5328209400177002,-5.783560482086614e-06,0.0,0.0003295367059763,0.0,0.0,33.427459716796875,0.0,0.0,0.0,0.3807784914970398,4.0,0.0,1.0
458760,292.8393859863281,297.1499938964844,293.1499938964844,0.3067632913589477,-5604.90283203125,304.1307373046875,0.8258106112480164,0.3931130766868591,0.3563394248485565,292.8147277832031,297.1499938964844,293.1499938964844,0.2315372675657272,-4725.8681640625,304.12823486328125,0.766788899898529,0.3139670193195343,0.3005115091800689,292.6963806152344,297.1499938964844,293.1499938964844,0.414264976978302,-5527.841796875,304.11181640625,0.8929466009140015,0.5017914175987244,0.35195192694664,292.6650695800781,297.1499938964844,293.1499938964844,0.5137037634849548,-8860.142578125,304.1050109863281,0.950960636138916,0.5957629680633545,0.5644118785858154,292.882080078125,297.1499938964844,293.1499938964844,0.0458757020533084,-6623.6572265625,304.1383972167969,0.4956643581390381,0.0891913920640945,0.4208586513996124,291.12384033203125,291.1499938964844,258.4558410644531,257.47186279296875,285.1058654785156,292.8813171386719,291.1236572265625,1.0,0.49802365899086,1.0,0.1500000059604644,0.9690786600112916,1.0,-2.3937430381774902,0.1562213003635406,2.2375216484069824,-0.3848918974399566,0.0,0.0,0.551432192325592,155.9920654296875,172.0,-9.953556060791016,-14498.2265625,1418.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809936523437,306.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.521484375,18000.0,0.0,0.0,0.3250653147697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363323092460632,0.5363380908966064,-5.804828560940223e-06,0.0,0.0003298999799881,0.0,0.0,33.82477569580078,0.0,0.0,0.0,0.382001519203186,4.0,0.0,1.0
458820,292.8681335449219,297.1499938964844,293.1499938964844,0.3092263340950012,-5639.57666015625,304.133056640625,0.8240824937820435,0.3951478004455566,0.3583466410636902,292.8409729003906,297.1499938964844,293.1499938964844,0.2348096817731857,-4778.2861328125,304.1300354003906,0.7663193941116333,0.3171349763870239,0.3036894500255584,292.7272033691406,297.1499938964844,293.1499938964844,0.4203562140464782,-5590.51953125,304.1143798828125,0.8924408555030823,0.5070300698280334,0.3557394444942474,292.6965026855469,297.1499938964844,293.1499938964844,0.5209503769874573,-8955.76171875,304.1079406738281,0.950185775756836,0.601668119430542,0.5701622366905212,292.9070129394531,297.1499938964844,293.1499938964844,0.0475585460662841,-6761.64111328125,304.13946533203125,0.4970427453517914,0.0909201055765152,0.4294310510158539,291.1189270019531,291.1499938964844,258.423828125,257.4183654785156,285.1229858398437,292.90631103515625,291.1188049316406,1.0,0.5039454698562622,1.0,0.1500000059604644,0.9686022400856018,1.0,-2.4217309951782227,0.1594951748847961,2.262235879898072,-0.3875934779644012,0.0,0.0,0.5559243559837341,159.85244750976562,175.0,-7.435447692871094,-14617.953125,1470.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,306.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.138671875,18000.0,0.0,0.0,0.3262253403663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442129373550415,0.5442187786102295,-5.854024493601173e-06,0.0,0.0003310772590339,0.0,0.0,34.73281478881836,0.0,0.0,0.0,0.3847693502902984,4.0,0.0,1.0
458880,292.8681335449219,297.1499938964844,293.1499938964844,0.3092263340950012,-5639.57666015625,304.133056640625,0.8240824937820435,0.3951478004455566,0.3583466410636902,292.8409729003906,297.1499938964844,293.1499938964844,0.2348096817731857,-4778.2861328125,304.1300354003906,0.7663193941116333,0.3171349763870239,0.3036894500255584,292.7272033691406,297.1499938964844,293.1499938964844,0.4203562140464782,-5590.51953125,304.1143798828125,0.8924408555030823,0.5070300698280334,0.3557394444942474,292.6965026855469,297.1499938964844,293.1499938964844,0.5209503769874573,-8955.76171875,304.1079406738281,0.950185775756836,0.601668119430542,0.5701622366905212,292.9070129394531,297.1499938964844,293.1499938964844,0.0475585460662841,-6761.64111328125,304.13946533203125,0.4970427453517914,0.0909201055765152,0.4294310510158539,291.1189270019531,291.1499938964844,258.423828125,257.4183654785156,285.1229858398437,292.90631103515625,291.1188049316406,1.0,0.5039454698562622,1.0,0.1500000059604644,0.9686022400856018,1.0,-2.4217309951782227,0.1594951748847961,2.262235879898072,-0.3875934779644012,0.0,0.0,0.5559243559837341,159.85244750976562,175.0,-7.435447692871094,-14617.953125,1470.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,306.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.138671875,18000.0,0.0,0.0,0.3262253403663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442129373550415,0.5442187786102295,-5.854024493601173e-06,0.0,0.0003310772590339,0.0,0.0,34.73281478881836,0.0,0.0,0.0,0.3847693502902984,4.0,0.0,1.0
458940,292.89483642578125,297.1499938964844,293.1499938964844,0.3113124370574951,-5668.791015625,304.1352233886719,0.8221972584724426,0.3968701958656311,0.3600611984729767,292.86541748046875,297.1499938964844,293.1499938964844,0.2377643883228302,-4825.4052734375,304.1317443847656,0.7656370997428894,0.3200012445449829,0.3065737783908844,292.7561950683594,297.1499938964844,293.1499938964844,0.4259651303291321,-5647.94921875,304.1169128417969,0.8917289972305298,0.5118623971939087,0.3592425286769867,292.7262268066406,297.1499938964844,293.1499938964844,0.5276395082473755,-9043.57421875,304.1108093261719,0.9491989016532898,0.6071311831474304,0.5754945278167725,292.9299011230469,297.1499938964844,293.1499938964844,0.0490365326404571,-6883.22705078125,304.1405029296875,0.4979986548423767,0.0924330577254295,0.4370186328887939,291.1158752441406,291.1499938964844,258.3920593261719,257.36505126953125,285.1381530761719,292.92926025390625,291.1158752441406,1.0,0.5094770789146423,1.0,0.1500000059604644,0.9681257605552672,1.0,-2.446988344192505,0.1624734699726104,2.284514904022217,-0.389996200799942,0.0,0.0,0.5606929063796997,163.6533660888672,178.0,-4.852541446685791,-14729.478515625,1518.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,306.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3359375,18000.0,0.0,0.0,0.3279527127742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528614521026611,0.5528674125671387,-5.909986612095963e-06,0.0,0.0003328303282614,0.0,0.0,35.75579071044922,0.0,0.0,0.0,0.3878444731235504,4.0,0.0,1.0
459000,292.89483642578125,297.1499938964844,293.1499938964844,0.3113124370574951,-5668.791015625,304.1352233886719,0.8221972584724426,0.3968701958656311,0.3600611984729767,292.86541748046875,297.1499938964844,293.1499938964844,0.2377643883228302,-4825.4052734375,304.1317443847656,0.7656370997428894,0.3200012445449829,0.3065737783908844,292.7561950683594,297.1499938964844,293.1499938964844,0.4259651303291321,-5647.94921875,304.1169128417969,0.8917289972305298,0.5118623971939087,0.3592425286769867,292.7262268066406,297.1499938964844,293.1499938964844,0.5276395082473755,-9043.57421875,304.1108093261719,0.9491989016532898,0.6071311831474304,0.5754945278167725,292.9299011230469,297.1499938964844,293.1499938964844,0.0490365326404571,-6883.22705078125,304.1405029296875,0.4979986548423767,0.0924330577254295,0.4370186328887939,291.1158752441406,291.1499938964844,258.3920593261719,257.36505126953125,285.1381530761719,292.92926025390625,291.1158752441406,1.0,0.5094770789146423,1.0,0.1500000059604644,0.9681257605552672,1.0,-2.446988344192505,0.1624734699726104,2.284514904022217,-0.389996200799942,0.0,0.0,0.5606929063796997,163.6533660888672,178.0,-4.852541446685791,-14729.478515625,1518.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,306.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3359375,18000.0,0.0,0.0,0.3279527127742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528614521026611,0.5528674125671387,-5.909986612095963e-06,0.0,0.0003328303282614,0.0,0.0,35.75579071044922,0.0,0.0,0.0,0.3878444731235504,4.0,0.0,1.0
459060,292.9195861816406,297.1499938964844,293.1499938964844,0.313060462474823,-5693.13916015625,304.13720703125,0.820182204246521,0.3983110189437866,0.3615211844444275,292.88818359375,297.1499938964844,293.1499938964844,0.2404261827468872,-4867.677734375,304.1333923339844,0.7647751569747925,0.3225912749767303,0.3091942369937897,292.783447265625,297.1499938964844,293.1499938964844,0.4311040639877319,-5700.31640625,304.119384765625,0.8908299207687378,0.5163071155548096,0.3624739050865173,292.7543029785156,297.1499938964844,293.1499938964844,0.5337839722633362,-9123.837890625,304.1136169433594,0.9480164647102356,0.6121717095375061,0.5804266929626465,292.9508972167969,297.1499938964844,293.1499938964844,0.0503249205648899,-6989.5341796875,304.1415100097656,0.4985803961753845,0.0937467515468597,0.4436959624290466,291.1146850585937,291.1499938964844,258.3607788085937,257.3123474121094,285.1515808105469,292.9503173828125,291.1147766113281,1.0,0.5146465301513672,1.0,0.1500000059604644,0.9676478505134584,1.0,-2.469722509384156,0.1651737242937088,2.304548740386963,-0.3921285569667816,0.0,0.0,0.5654959082603455,167.39620971679688,181.0,-2.2961912155151367,-14833.6962890625,1564.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,306.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.220703125,18000.0,0.0,0.0,0.3301827013492584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618414282798767,0.5618473887443542,-5.9700050769606605e-06,0.0,0.0003350934712216,0.0,0.0,36.846527099609375,0.0,0.0,0.0,0.3910748362541199,4.0,0.0,1.0
459120,292.9195861816406,297.1499938964844,293.1499938964844,0.313060462474823,-5693.13916015625,304.13720703125,0.820182204246521,0.3983110189437866,0.3615211844444275,292.88818359375,297.1499938964844,293.1499938964844,0.2404261827468872,-4867.677734375,304.1333923339844,0.7647751569747925,0.3225912749767303,0.3091942369937897,292.783447265625,297.1499938964844,293.1499938964844,0.4311040639877319,-5700.31640625,304.119384765625,0.8908299207687378,0.5163071155548096,0.3624739050865173,292.7543029785156,297.1499938964844,293.1499938964844,0.5337839722633362,-9123.837890625,304.1136169433594,0.9480164647102356,0.6121717095375061,0.5804266929626465,292.9508972167969,297.1499938964844,293.1499938964844,0.0503249205648899,-6989.5341796875,304.1415100097656,0.4985803961753845,0.0937467515468597,0.4436959624290466,291.1146850585937,291.1499938964844,258.3607788085937,257.3123474121094,285.1515808105469,292.9503173828125,291.1147766113281,1.0,0.5146465301513672,1.0,0.1500000059604644,0.9676478505134584,1.0,-2.469722509384156,0.1651737242937088,2.304548740386963,-0.3921285569667816,0.0,0.0,0.5654959082603455,167.39620971679688,181.0,-2.2961912155151367,-14833.6962890625,1564.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,306.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.220703125,18000.0,0.0,0.0,0.3301827013492584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618414282798767,0.5618473887443542,-5.9700050769606605e-06,0.0,0.0003350934712216,0.0,0.0,36.846527099609375,0.0,0.0,0.0,0.3910748362541199,4.0,0.0,1.0
459180,292.9427185058594,297.1499938964844,293.1499938964844,0.314471423625946,-5712.6376953125,304.1391296386719,0.818024754524231,0.3994549512863159,0.3627249598503113,292.90948486328125,297.1499938964844,293.1499938964844,0.2427995800971985,-4905.20947265625,304.1349792480469,0.7637360692024231,0.3249022662639618,0.3115565180778503,292.80914306640625,297.1499938964844,293.1499938964844,0.4357891976833343,-5747.8408203125,304.12176513671875,0.8897508978843689,0.5203831791877747,0.3654473423957824,292.7808532714844,297.1499938964844,293.1499938964844,0.5394009947776794,-9196.8603515625,304.11639404296875,0.9466413259506226,0.6168093681335449,0.5849780440330505,292.9701843261719,297.1499938964844,293.1499938964844,0.0514390543103218,-7081.68603515625,304.1424865722656,0.4988250732421875,0.0948766097426414,0.4495356380939483,291.1152648925781,291.1499938964844,258.3302917480469,257.2607116699219,285.1635437011719,292.9696655273437,291.11541748046875,1.0,0.5194777846336365,1.0,0.1500000059604644,0.9671699404716492,1.0,-2.490065574645996,0.1676057428121566,2.3224596977233887,-0.3940096199512481,0.0,0.0,0.570102334022522,171.09031677246094,184.0,0.1755934804677963,-14930.923828125,1607.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002258300781,306.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.908203125,18000.0,0.0,0.0,0.3328190743923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707148909568787,0.570720911026001,-6.031164957676083e-06,0.0,0.0003377690445631,0.0,0.0,37.953216552734375,0.0,0.0,0.0,0.3943025767803192,4.0,0.0,1.0
459240,292.9427185058594,297.1499938964844,293.1499938964844,0.314471423625946,-5712.6376953125,304.1391296386719,0.818024754524231,0.3994549512863159,0.3627249598503113,292.90948486328125,297.1499938964844,293.1499938964844,0.2427995800971985,-4905.20947265625,304.1349792480469,0.7637360692024231,0.3249022662639618,0.3115565180778503,292.80914306640625,297.1499938964844,293.1499938964844,0.4357891976833343,-5747.8408203125,304.12176513671875,0.8897508978843689,0.5203831791877747,0.3654473423957824,292.7808532714844,297.1499938964844,293.1499938964844,0.5394009947776794,-9196.8603515625,304.11639404296875,0.9466413259506226,0.6168093681335449,0.5849780440330505,292.9701843261719,297.1499938964844,293.1499938964844,0.0514390543103218,-7081.68603515625,304.1424865722656,0.4988250732421875,0.0948766097426414,0.4495356380939483,291.1152648925781,291.1499938964844,258.3302917480469,257.2607116699219,285.1635437011719,292.9696655273437,291.11541748046875,1.0,0.5194777846336365,1.0,0.1500000059604644,0.9671699404716492,1.0,-2.490065574645996,0.1676057428121566,2.3224596977233887,-0.3940096199512481,0.0,0.0,0.570102334022522,171.09031677246094,184.0,0.1755934804677963,-14930.923828125,1607.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002258300781,306.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.908203125,18000.0,0.0,0.0,0.3328190743923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707148909568787,0.570720911026001,-6.031164957676083e-06,0.0,0.0003377690445631,0.0,0.0,37.953216552734375,0.0,0.0,0.0,0.3943025767803192,4.0,0.0,1.0
459300,292.953857421875,297.1499938964844,293.1499938964844,0.315035343170166,-5720.34375,304.1400756835937,0.8168739676475525,0.399893969297409,0.3632150888442993,292.9197082519531,297.1499938964844,293.1499938964844,0.2438697218894958,-4922.06787109375,304.1357421875,0.763139009475708,0.3259405791759491,0.3126319646835327,292.8214111328125,297.1499938964844,293.1499938964844,0.4379653632640838,-5769.83935546875,304.1229248046875,0.8891412615776062,0.5222871899604797,0.3668405413627624,292.7935791015625,297.1499938964844,293.1499938964844,0.5420156717300415,-9230.7314453125,304.11773681640625,0.9458768963813782,0.6189817190170288,0.5871155261993408,292.979248046875,297.1499938964844,293.1499938964844,0.0519348420202732,-7122.75,304.1429443359375,0.4988281726837158,0.0953764393925666,0.4521603286266327,291.1162109375,291.1499938964844,258.31549072265625,257.2354431152344,285.1690368652344,292.9787292480469,291.11639404296875,1.0,0.5217710733413696,1.0,0.1500000059604644,0.9669309854507446,1.0,-2.499342918395996,0.1687199175357818,2.330622911453247,-0.3948575258255005,0.0,0.0,0.5722624063491821,172.92437744140625,184.0,1.3750989437103271,-14976.8046875,1627.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517028808594,306.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.71875,18000.0,0.0,0.0,0.334254652261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749763250350952,0.5749824047088623,-6.061219210096169e-06,0.0,0.0003392259823158,0.0,0.0,38.49522399902344,0.0,0.0,0.0,0.3958652913570404,4.0,0.0,1.0
459360,292.9647216796875,297.1499938964844,293.1499938964844,0.3154986798763275,-5726.59765625,304.1410217285156,0.8156673908233643,0.4002433717250824,0.363624095916748,292.9296569824219,297.1499938964844,293.1499938964844,0.2448579519987106,-4937.59033203125,304.13653564453125,0.762485682964325,0.3268989622592926,0.3136322200298309,292.8333435058594,297.1499938964844,293.1499938964844,0.4400337040424347,-5790.70166015625,304.12408447265625,0.888485312461853,0.5241044163703918,0.3681734800338745,292.80596923828125,297.1499938964844,293.1499938964844,0.5445048809051514,-9262.90234375,304.1190795898437,0.9450608491897584,0.6210594177246094,0.5891640186309814,292.9879150390625,297.1499938964844,293.1499938964844,0.0523921027779579,-7160.64599609375,304.1434020996094,0.498756468296051,0.0958349257707595,0.4545988142490387,291.1175537109375,291.1499938964844,258.3009948730469,257.2105712890625,285.1742248535156,292.9874267578125,291.1177673339844,1.0,0.523984968662262,1.0,0.1500000059604644,0.9666943550109864,1.0,-2.5080294609069824,0.1697660237550735,2.338263511657715,-0.395645409822464,0.0,0.0,0.5742917656898499,174.75155639648438,187.0,2.5283963680267334,-15020.7412109375,1647.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6069030761719,306.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.50390625,18000.0,0.0,0.0,0.3357464671134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790469646453857,0.5790530443191528,-6.090375336498255e-06,0.0,0.00034073999268,0.0,0.0,39.01960754394531,0.0,0.0,0.0,0.3973658680915832,4.0,0.0,1.0
459420,292.98553466796875,297.1499938964844,293.1499938964844,0.3161538541316986,-5735.21142578125,304.1429138183594,0.8131065964698792,0.4007089138031006,0.364224761724472,292.9488220214844,297.1499938964844,293.1499938964844,0.2466038912534713,-4964.89892578125,304.1381225585937,0.7610318064689636,0.3285962343215942,0.3154211342334747,292.8561706542969,297.1499938964844,293.1499938964844,0.4438627660274505,-5829.20166015625,304.1263427734375,0.8870506286621094,0.5274912714958191,0.3706659078598022,292.82977294921875,297.1499938964844,293.1499938964844,0.5491251349449158,-9322.419921875,304.1216735839844,0.9432905316352844,0.624943196773529,0.5930048227310181,293.0041809082031,297.1499938964844,293.1499938964844,0.053198367357254,-7227.50830078125,304.1442565917969,0.4984101057052612,0.0966356098651886,0.4589479863643646,291.12127685546875,291.1499938964844,258.2731018066406,257.162353515625,285.18377685546875,293.0037536621094,291.1215209960937,1.0,0.5281859040260315,1.0,0.1500000059604644,0.9662211537361144,1.0,-2.523736953735352,0.1716650426387787,2.35207200050354,-0.3970548510551452,0.0,0.0,0.5778844356536865,178.38119506835938,190.0,4.587982654571533,-15102.703125,1684.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316467285156,306.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.64453125,18000.0,0.0,0.0,0.3388302624225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864380598068237,0.5864442586898804,-6.144525741547113e-06,0.0,0.0003438696439843,0.0,0.0,39.98902893066406,0.0,0.0,0.0,0.4001110792160034,4.0,0.0,1.0
459480,292.98553466796875,297.1499938964844,293.1499938964844,0.3161538541316986,-5735.21142578125,304.1429138183594,0.8131065964698792,0.4007089138031006,0.364224761724472,292.9488220214844,297.1499938964844,293.1499938964844,0.2466038912534713,-4964.89892578125,304.1381225585937,0.7610318064689636,0.3285962343215942,0.3154211342334747,292.8561706542969,297.1499938964844,293.1499938964844,0.4438627660274505,-5829.20166015625,304.1263427734375,0.8870506286621094,0.5274912714958191,0.3706659078598022,292.82977294921875,297.1499938964844,293.1499938964844,0.5491251349449158,-9322.419921875,304.1216735839844,0.9432905316352844,0.624943196773529,0.5930048227310181,293.0041809082031,297.1499938964844,293.1499938964844,0.053198367357254,-7227.50830078125,304.1442565917969,0.4984101057052612,0.0966356098651886,0.4589479863643646,291.12127685546875,291.1499938964844,258.2731018066406,257.162353515625,285.18377685546875,293.0037536621094,291.1215209960937,1.0,0.5281859040260315,1.0,0.1500000059604644,0.9662211537361144,1.0,-2.523736953735352,0.1716650426387787,2.35207200050354,-0.3970548510551452,0.0,0.0,0.5778844356536865,178.38119506835938,190.0,4.587982654571533,-15102.703125,1684.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316467285156,306.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.64453125,18000.0,0.0,0.0,0.3388302624225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864380598068237,0.5864442586898804,-6.144525741547113e-06,0.0,0.0003438696439843,0.0,0.0,39.98902893066406,0.0,0.0,0.0,0.4001110792160034,4.0,0.0,1.0
459540,293.0052185058594,297.1499938964844,293.1499938964844,0.3164807856082916,-5739.1484375,304.1447448730469,0.8103634715080261,0.4008820652961731,0.3645614683628082,292.9669189453125,297.1499938964844,293.1499938964844,0.2480669915676117,-4987.65478515625,304.1396484375,0.7594107985496521,0.3300198912620544,0.3169492483139038,292.8775939941406,297.1499938964844,293.1499938964844,0.4473215043544769,-5863.85791015625,304.1284484863281,0.8854831457138062,0.5305906534194946,0.3729497492313385,292.8524780273437,297.1499938964844,293.1499938964844,0.5532740354537964,-9375.62109375,304.12420654296875,0.9413440227508544,0.6284494400024414,0.5964982509613037,293.0191650390625,297.1499938964844,293.1499938964844,0.0538709089159965,-7283.29638671875,304.1450500488281,0.4978221952915191,0.0972912162542343,0.4626367688179016,291.1260681152344,291.1499938964844,258.2469787597656,257.1164855957031,285.1922302246094,293.0185852050781,291.1263732910156,1.0,0.5320982933044434,1.0,0.1500000059604644,0.9657479524612428,1.0,-2.537353038787842,0.1733193099498748,2.3640336990356445,-0.3982581794261932,0.0,0.0,0.5807600021362305,181.97311401367188,193.0,6.178221702575684,-15176.70703125,1719.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.479248046875,306.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5859375,18000.0,0.0,0.0,0.3419414162635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925856828689575,0.5925918817520142,-6.191015017975587e-06,0.0,0.0003470270603429,0.0,0.0,40.81398010253906,0.0,0.0,0.0,0.4024171531200409,4.0,0.0,1.0
459600,293.0052185058594,297.1499938964844,293.1499938964844,0.3164807856082916,-5739.1484375,304.1447448730469,0.8103634715080261,0.4008820652961731,0.3645614683628082,292.9669189453125,297.1499938964844,293.1499938964844,0.2480669915676117,-4987.65478515625,304.1396484375,0.7594107985496521,0.3300198912620544,0.3169492483139038,292.8775939941406,297.1499938964844,293.1499938964844,0.4473215043544769,-5863.85791015625,304.1284484863281,0.8854831457138062,0.5305906534194946,0.3729497492313385,292.8524780273437,297.1499938964844,293.1499938964844,0.5532740354537964,-9375.62109375,304.12420654296875,0.9413440227508544,0.6284494400024414,0.5964982509613037,293.0191650390625,297.1499938964844,293.1499938964844,0.0538709089159965,-7283.29638671875,304.1450500488281,0.4978221952915191,0.0972912162542343,0.4626367688179016,291.1260681152344,291.1499938964844,258.2469787597656,257.1164855957031,285.1922302246094,293.0185852050781,291.1263732910156,1.0,0.5320982933044434,1.0,0.1500000059604644,0.9657479524612428,1.0,-2.537353038787842,0.1733193099498748,2.3640336990356445,-0.3982581794261932,0.0,0.0,0.5807600021362305,181.97311401367188,193.0,6.178221702575684,-15176.70703125,1719.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.479248046875,306.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5859375,18000.0,0.0,0.0,0.3419414162635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925856828689575,0.5925918817520142,-6.191015017975587e-06,0.0,0.0003470270603429,0.0,0.0,40.81398010253906,0.0,0.0,0.0,0.4024171531200409,4.0,0.0,1.0
459660,293.0238647460937,297.1499938964844,293.1499938964844,0.3165000379085541,-5738.7158203125,304.1464538574219,0.8074251413345337,0.4007677137851715,0.3646424114704132,292.9841613769531,297.1499938964844,293.1499938964844,0.2492533475160598,-5005.98095703125,304.14111328125,0.7576259970664978,0.3311596810817718,0.318214476108551,292.89764404296875,297.1499938964844,293.1499938964844,0.450456440448761,-5895.1904296875,304.1304016113281,0.8838039636611938,0.5334194898605347,0.3750475347042084,292.87408447265625,297.1499938964844,293.1499938964844,0.5569770932197571,-9422.8984375,304.1266174316406,0.9392272233963012,0.6316025853157043,0.5996522903442383,293.03289794921875,297.1499938964844,293.1499938964844,0.0544237159192562,-7329.1376953125,304.1457824707031,0.4970218539237976,0.0978143438696861,0.4657226800918579,291.13153076171875,291.1499938964844,258.222900390625,257.07342529296875,285.19989013671875,293.0321655273437,291.1318359375,1.0,0.5357393026351929,1.0,0.1500000059604644,0.9652702808380128,1.0,-2.54899001121521,0.1747398227453231,2.3742501735687256,-0.3992694020271301,0.0,0.0,0.5828598141670227,185.5300750732422,196.0,7.271004676818848,-15241.8740234375,1751.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525146484375,306.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.220703125,18000.0,0.0,0.0,0.3449532389640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973047018051147,0.5973109602928162,-6.227970061445376e-06,0.0,0.0003500836901366,0.0,0.0,41.4609260559082,0.0,0.0,0.0,0.4042049944400787,4.0,0.0,1.0
459720,293.0238647460937,297.1499938964844,293.1499938964844,0.3165000379085541,-5738.7158203125,304.1464538574219,0.8074251413345337,0.4007677137851715,0.3646424114704132,292.9841613769531,297.1499938964844,293.1499938964844,0.2492533475160598,-5005.98095703125,304.14111328125,0.7576259970664978,0.3311596810817718,0.318214476108551,292.89764404296875,297.1499938964844,293.1499938964844,0.450456440448761,-5895.1904296875,304.1304016113281,0.8838039636611938,0.5334194898605347,0.3750475347042084,292.87408447265625,297.1499938964844,293.1499938964844,0.5569770932197571,-9422.8984375,304.1266174316406,0.9392272233963012,0.6316025853157043,0.5996522903442383,293.03289794921875,297.1499938964844,293.1499938964844,0.0544237159192562,-7329.1376953125,304.1457824707031,0.4970218539237976,0.0978143438696861,0.4657226800918579,291.13153076171875,291.1499938964844,258.222900390625,257.07342529296875,285.19989013671875,293.0321655273437,291.1318359375,1.0,0.5357393026351929,1.0,0.1500000059604644,0.9652702808380128,1.0,-2.54899001121521,0.1747398227453231,2.3742501735687256,-0.3992694020271301,0.0,0.0,0.5828598141670227,185.5300750732422,196.0,7.271004676818848,-15241.8740234375,1751.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525146484375,306.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.220703125,18000.0,0.0,0.0,0.3449532389640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973047018051147,0.5973109602928162,-6.227970061445376e-06,0.0,0.0003500836901366,0.0,0.0,41.4609260559082,0.0,0.0,0.0,0.4042049944400787,4.0,0.0,1.0
459780,293.0415954589844,297.1499938964844,293.1499938964844,0.3162151575088501,-5733.95361328125,304.1481018066406,0.8042755126953125,0.4003665447235107,0.3644686043262481,293.0006103515625,297.1499938964844,293.1499938964844,0.2501633465290069,-5019.89306640625,304.1425476074219,0.7556833028793335,0.3320203721523285,0.319216787815094,292.9165344238281,297.1499938964844,293.1499938964844,0.4532707631587982,-5923.22705078125,304.1322326660156,0.882016658782959,0.5359799265861511,0.3769592344760895,292.8945617675781,297.1499938964844,293.1499938964844,0.5602726936340332,-9464.8046875,304.12890625,0.9369642734527588,0.6344367861747742,0.6025025844573975,293.0455322265625,297.1499938964844,293.1499938964844,0.0548678748309612,-7365.9013671875,304.1464233398437,0.4960357844829559,0.0982169285416603,0.4682598710060119,291.1376342773437,291.1499938964844,258.2012023925781,257.03350830078125,285.20709228515625,293.0448608398437,291.1379699707031,1.0,0.5391251444816589,1.0,0.1500000059604644,0.9647926092147828,1.0,-2.558757305145264,0.1759374737739563,2.382819890975952,-0.4001021385192871,0.0,0.0,0.5841003656387329,189.05392456054688,199.0,8.218559265136719,-15298.4189453125,1780.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45220947265625,306.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.619140625,18000.0,0.0,0.0,0.3477542698383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004307866096497,0.6004370450973511,-6.253962965274695e-06,0.0,0.0003529263776727,0.0,0.0,41.90105819702149,0.0,0.0,0.0,0.4054062366485595,4.0,0.0,1.0
459840,293.0415954589844,297.1499938964844,293.1499938964844,0.3162151575088501,-5733.95361328125,304.1481018066406,0.8042755126953125,0.4003665447235107,0.3644686043262481,293.0006103515625,297.1499938964844,293.1499938964844,0.2501633465290069,-5019.89306640625,304.1425476074219,0.7556833028793335,0.3320203721523285,0.319216787815094,292.9165344238281,297.1499938964844,293.1499938964844,0.4532707631587982,-5923.22705078125,304.1322326660156,0.882016658782959,0.5359799265861511,0.3769592344760895,292.8945617675781,297.1499938964844,293.1499938964844,0.5602726936340332,-9464.8046875,304.12890625,0.9369642734527588,0.6344367861747742,0.6025025844573975,293.0455322265625,297.1499938964844,293.1499938964844,0.0548678748309612,-7365.9013671875,304.1464233398437,0.4960357844829559,0.0982169285416603,0.4682598710060119,291.1376342773437,291.1499938964844,258.2012023925781,257.03350830078125,285.20709228515625,293.0448608398437,291.1379699707031,1.0,0.5391251444816589,1.0,0.1500000059604644,0.9647926092147828,1.0,-2.558757305145264,0.1759374737739563,2.382819890975952,-0.4001021385192871,0.0,0.0,0.5841003656387329,189.05392456054688,199.0,8.218559265136719,-15298.4189453125,1780.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45220947265625,306.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.619140625,18000.0,0.0,0.0,0.3477542698383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004307866096497,0.6004370450973511,-6.253962965274695e-06,0.0,0.0003529263776727,0.0,0.0,41.90105819702149,0.0,0.0,0.0,0.4054062366485595,4.0,0.0,1.0
459900,293.0501403808594,297.1499938964844,293.1499938964844,0.3159619569778442,-5729.99853515625,304.1488952636719,0.8026371598243713,0.4000575244426727,0.3642852306365967,293.00860595703125,297.1499938964844,293.1499938964844,0.2505166828632355,-5025.23193359375,304.14324951171875,0.7546534538269043,0.3323433101177215,0.319618284702301,292.9255676269531,297.1499938964844,293.1499938964844,0.4545650482177734,-5936.09130859375,304.13311767578125,0.8810842633247375,0.5371620059013367,0.3778465688228607,292.9043884277344,297.1499938964844,293.1499938964844,0.5617804527282715,-9483.9287109375,304.1300048828125,0.935781955718994,0.6357397437095642,0.6038196086883545,293.05145263671875,297.1499938964844,293.1499938964844,0.0550528094172477,-7381.17724609375,304.1467590332031,0.4954795837402344,0.0983760729432106,0.4693364202976227,291.14080810546875,291.1499938964844,258.1913452148437,257.0149230957031,285.21051025390625,293.0508117675781,291.1411437988281,1.0,0.5407260656356812,1.0,0.1500000059604644,0.9645537734031676,1.0,-2.562962293624878,0.1764548867940902,2.386507511138916,-0.4004544019699096,0.0,0.0,0.5843902826309204,190.8040008544922,199.0,8.47903060913086,-15323.0107421875,1794.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4618225097656,306.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.22265625,18000.0,0.0,0.0,0.3490442633628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013458967208862,0.6013521552085876,-6.262360784603516e-06,0.0,0.0003542355552781,0.0,0.0,42.03471755981445,0.0,0.0,0.0,0.4057666659355163,4.0,0.0,1.0
459960,293.0585021972656,297.1499938964844,293.1499938964844,0.3156379163265228,-5725.0361328125,304.1496887207031,0.8009625673294067,0.3996776044368744,0.364038735628128,293.01641845703125,297.1499938964844,293.1499938964844,0.2508031725883484,-5029.50927734375,304.1439514160156,0.7535851001739502,0.3325950801372528,0.3199529945850372,292.934326171875,297.1499938964844,293.1499938964844,0.4557896852493286,-5948.24755859375,304.1339416503906,0.8801282048225403,0.5382819175720215,0.3786905705928802,292.9139404296875,297.1499938964844,293.1499938964844,0.5632022619247437,-9501.93359375,304.13104248046875,0.9345687031745912,0.6369706392288208,0.605068564414978,293.05712890625,297.1499938964844,293.1499938964844,0.0552153177559375,-7394.576171875,304.14703369140625,0.4948856830596924,0.0985092669725418,0.4702953100204468,291.1439819335937,291.1499938964844,258.18218994140625,256.99725341796875,285.2138671875,293.0565795898437,291.1443176269531,1.0,0.5422688126564026,1.0,0.1500000059604644,0.9643120169639589,1.0,-2.566735982894897,0.1769204437732696,2.38981556892395,-0.4007663130760193,0.0,0.0,0.5844668745994568,192.5467987060547,202.0,8.649227142333984,-15345.107421875,1807.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4776306152344,306.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.3502469062805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018407344818115,0.6018469929695129,-6.267689968808554e-06,0.0,0.000355456082616,0.0,0.0,42.11139678955078,0.0,0.0,0.0,0.4059697687625885,4.0,0.0,1.0
460020,293.07470703125,297.1499938964844,293.1499938964844,0.3147837519645691,-5712.181640625,304.1512145996094,0.7975080013275146,0.3987083435058594,0.3633590936660766,293.0316467285156,297.1499938964844,293.1499938964844,0.2511815428733825,-5034.97998046875,304.1453552246094,0.7513388395309448,0.3328904807567596,0.3204260766506195,292.9510803222656,297.1499938964844,293.1499938964844,0.4580429494380951,-5970.57177734375,304.1355285644531,0.8781515955924988,0.5403441786766052,0.3802542388439178,292.93231201171875,297.1499938964844,293.1499938964844,0.5658038258552551,-9534.806640625,304.1330261230469,0.9320567846298218,0.6392259001731873,0.6073713302612305,293.0677490234375,297.1499938964844,293.1499938964844,0.055478423833847,-7416.19189453125,304.1475830078125,0.4935950636863708,0.0987035855650901,0.4718845784664154,291.1503295898437,291.1499938964844,258.1661376953125,256.96502685546875,285.2205810546875,293.06768798828125,291.150634765625,1.0,0.5451878309249878,1.0,0.1500000059604644,0.9638285636901855,1.0,-2.573044538497925,0.1777018308639526,2.3953428268432617,-0.4012756645679474,0.0,0.0,0.5839958190917969,196.0113983154297,205.0,8.703988075256348,-15381.3671875,1831.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5263366699219,306.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.3523570597171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015844345092773,0.6015906929969788,-6.269218374654884e-06,0.0,0.0003575976297724,0.0,0.0,42.09505462646485,0.0,0.0,0.0,0.4059092104434967,4.0,0.0,1.0
460080,293.07470703125,297.1499938964844,293.1499938964844,0.3147837519645691,-5712.181640625,304.1512145996094,0.7975080013275146,0.3987083435058594,0.3633590936660766,293.0316467285156,297.1499938964844,293.1499938964844,0.2511815428733825,-5034.97998046875,304.1453552246094,0.7513388395309448,0.3328904807567596,0.3204260766506195,292.9510803222656,297.1499938964844,293.1499938964844,0.4580429494380951,-5970.57177734375,304.1355285644531,0.8781515955924988,0.5403441786766052,0.3802542388439178,292.93231201171875,297.1499938964844,293.1499938964844,0.5658038258552551,-9534.806640625,304.1330261230469,0.9320567846298218,0.6392259001731873,0.6073713302612305,293.0677490234375,297.1499938964844,293.1499938964844,0.055478423833847,-7416.19189453125,304.1475830078125,0.4935950636863708,0.0987035855650901,0.4718845784664154,291.1503295898437,291.1499938964844,258.1661376953125,256.96502685546875,285.2205810546875,293.06768798828125,291.150634765625,1.0,0.5451878309249878,1.0,0.1500000059604644,0.9638285636901855,1.0,-2.573044538497925,0.1777018308639526,2.3953428268432617,-0.4012756645679474,0.0,0.0,0.5839958190917969,196.0113983154297,205.0,8.703988075256348,-15381.3671875,1831.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5263366699219,306.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.3523570597171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015844345092773,0.6015906929969788,-6.269218374654884e-06,0.0,0.0003575976297724,0.0,0.0,42.09505462646485,0.0,0.0,0.0,0.4059092104434967,4.0,0.0,1.0
460140,293.0902404785156,297.1499938964844,293.1499938964844,0.3136757016181946,-5695.732421875,304.15264892578125,0.7939160466194153,0.3974615931510925,0.3624317348003387,293.0463256835937,297.1499938964844,293.1499938964844,0.2513177096843719,-5036.63720703125,304.14666748046875,0.7489520907402039,0.3329101204872131,0.3206397294998169,292.9670104980469,297.1499938964844,293.1499938964844,0.460061639547348,-5990.537109375,304.1369934082031,0.8760901093482971,0.5421527028083801,0.3816508948802948,292.9496765136719,297.1499938964844,293.1499938964844,0.5681280493736267,-9564.1337890625,304.1347961425781,0.9294406175613404,0.6412164568901062,0.6094239354133606,293.0775146484375,297.1499938964844,293.1499938964844,0.0556696131825447,-7431.82275390625,304.1480712890625,0.4921803772449493,0.0988090187311172,0.4730693995952606,291.1559143066406,291.1499938964844,258.1534118652344,256.937255859375,285.2265014648437,293.07720947265625,291.1561584472656,1.0,0.5478936433792114,1.0,0.1500000059604644,0.9633451104164124,1.0,-2.577756643295288,0.1782895177602768,2.39946722984314,-0.4016385674476623,0.0,0.0,0.5828146934509277,199.44921875,208.0,7.777735233306885,-15406.28125,1853.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5956726074219,306.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.126953125,18000.0,0.0,0.0,0.354023814201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997952222824097,0.5998014807701111,-6.259169822442345e-06,0.0,0.0003592891443986,0.0,0.0,41.86838912963867,0.0,0.0,0.0,0.4052734076976776,4.0,0.0,1.0
