time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460200,293.0902404785156,297.1499938964844,293.1499938964844,0.3136757016181946,-5695.732421875,304.15264892578125,0.7939160466194153,0.3974615931510925,0.3624317348003387,293.0463256835937,297.1499938964844,293.1499938964844,0.2513177096843719,-5036.63720703125,304.14666748046875,0.7489520907402039,0.3329101204872131,0.3206397294998169,292.9670104980469,297.1499938964844,293.1499938964844,0.460061639547348,-5990.537109375,304.1369934082031,0.8760901093482971,0.5421527028083801,0.3816508948802948,292.9496765136719,297.1499938964844,293.1499938964844,0.5681280493736267,-9564.1337890625,304.1347961425781,0.9294406175613404,0.6412164568901062,0.6094239354133606,293.0775146484375,297.1499938964844,293.1499938964844,0.0556696131825447,-7431.82275390625,304.1480712890625,0.4921803772449493,0.0988090187311172,0.4730693995952606,291.1559143066406,291.1499938964844,258.1534118652344,256.937255859375,285.2265014648437,293.07720947265625,291.1561584472656,1.0,0.5478936433792114,1.0,0.1500000059604644,0.9633451104164124,1.0,-2.577756643295288,0.1782895177602768,2.39946722984314,-0.4016385674476623,0.0,0.0,0.5828146934509277,199.44921875,208.0,7.777735233306885,-15406.28125,1853.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5956726074219,306.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.126953125,18000.0,0.0,0.0,0.354023814201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997952222824097,0.5998014807701111,-6.259169822442345e-06,0.0,0.0003592891443986,0.0,0.0,41.86838912963867,0.0,0.0,0.0,0.4052734076976776,4.0,0.0,1.0
460260,293.1051940917969,297.1499938964844,293.1499938964844,0.3123238980770111,-5675.8193359375,304.1540222167969,0.79018634557724,0.3959432244300842,0.3612619638442993,293.0605163574219,297.1499938964844,293.1499938964844,0.2512182593345642,-5034.58447265625,304.14794921875,0.7464255690574646,0.3326573371887207,0.3205977082252502,292.9825439453125,297.1499938964844,293.1499938964844,0.461786150932312,-6007.48388671875,304.1384582519531,0.8739002346992493,0.5436391830444336,0.3828309774398803,292.9660949707031,297.1499938964844,293.1499938964844,0.5702006816864014,-9590.2412109375,304.13641357421875,0.926724374294281,0.642957329750061,0.6112411022186279,293.08642578125,297.1499938964844,293.1499938964844,0.0557969398796558,-7442.138671875,304.14849853515625,0.4906501173973083,0.0988331139087677,0.4738880395889282,291.16064453125,291.1499938964844,258.144287109375,256.9143981933594,285.2317810058594,293.0851745605469,291.160888671875,1.0,0.5503948926925659,1.0,0.1500000059604644,0.9628543257713318,1.0,-2.580887079238892,0.1786847859621048,2.4022021293640137,-0.4018572568893432,0.0,0.0,0.5810753703117371,202.868408203125,211.0,6.9045915603637695,-15422.2734375,1873.5677490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815795898437,306.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.517578125,18000.0,0.0,0.0,0.3552122414112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968422293663025,0.5968484878540039,-6.240061793505447e-06,0.0,0.0003604952653404,0.0,0.0,41.482269287109375,0.0,0.0,0.0,0.4041958451271057,4.0,0.0,1.0
460320,293.1051940917969,297.1499938964844,293.1499938964844,0.3123238980770111,-5675.8193359375,304.1540222167969,0.79018634557724,0.3959432244300842,0.3612619638442993,293.0605163574219,297.1499938964844,293.1499938964844,0.2512182593345642,-5034.58447265625,304.14794921875,0.7464255690574646,0.3326573371887207,0.3205977082252502,292.9825439453125,297.1499938964844,293.1499938964844,0.461786150932312,-6007.48388671875,304.1384582519531,0.8739002346992493,0.5436391830444336,0.3828309774398803,292.9660949707031,297.1499938964844,293.1499938964844,0.5702006816864014,-9590.2412109375,304.13641357421875,0.926724374294281,0.642957329750061,0.6112411022186279,293.08642578125,297.1499938964844,293.1499938964844,0.0557969398796558,-7442.138671875,304.14849853515625,0.4906501173973083,0.0988331139087677,0.4738880395889282,291.16064453125,291.1499938964844,258.144287109375,256.9143981933594,285.2317810058594,293.0851745605469,291.160888671875,1.0,0.5503948926925659,1.0,0.1500000059604644,0.9628543257713318,1.0,-2.580887079238892,0.1786847859621048,2.4022021293640137,-0.4018572568893432,0.0,0.0,0.5810753703117371,202.868408203125,211.0,6.9045915603637695,-15422.2734375,1873.5677490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815795898437,306.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.517578125,18000.0,0.0,0.0,0.3552122414112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968422293663025,0.5968484878540039,-6.240061793505447e-06,0.0,0.0003604952653404,0.0,0.0,41.482269287109375,0.0,0.0,0.0,0.4041958451271057,4.0,0.0,1.0
460380,293.1195678710937,297.1499938964844,293.1499938964844,0.3107237815856933,-5652.353515625,304.15533447265625,0.7863320112228394,0.3941582441329956,0.3598538637161255,293.0742492675781,297.1499938964844,293.1499938964844,0.2508769035339355,-5028.70947265625,304.1492004394531,0.743769645690918,0.332133948802948,0.3203014731407165,292.9973449707031,297.1499938964844,293.1499938964844,0.4632409512996673,-6021.69140625,304.1398620605469,0.8716158866882324,0.5448756814002991,0.3838248550891876,292.9816589355469,297.1499938964844,293.1499938964844,0.572019100189209,-9613.07421875,304.1379089355469,0.9239299297332764,0.6444604396820068,0.612834095954895,293.0946044921875,297.1499938964844,293.1499938964844,0.0558643266558647,-7447.43701171875,304.1488952636719,0.4890170693397522,0.0987838357686996,0.4743724167346954,291.1649169921875,291.1499938964844,258.1390686035156,256.8968200683594,285.2374267578125,293.09283447265625,291.16510009765625,1.0,0.5527017712593079,1.0,0.1500000059604644,0.9623634815216064,1.0,-2.5825307369232178,0.1788986176252365,2.403632164001465,-0.4019438624382019,0.0,0.0,0.5787873268127441,206.2640686035156,214.0,6.103239059448242,-15426.9033203125,1890.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,306.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.140625,18000.0,0.0,0.0,0.3559078276157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927716493606567,0.5927778482437134,-6.212831976881716e-06,0.0,0.0003612012078519,0.0,0.0,40.948760986328125,0.0,0.0,0.0,0.402704507112503,4.0,0.0,1.0
460440,293.1195678710937,297.1499938964844,293.1499938964844,0.3107237815856933,-5652.353515625,304.15533447265625,0.7863320112228394,0.3941582441329956,0.3598538637161255,293.0742492675781,297.1499938964844,293.1499938964844,0.2508769035339355,-5028.70947265625,304.1492004394531,0.743769645690918,0.332133948802948,0.3203014731407165,292.9973449707031,297.1499938964844,293.1499938964844,0.4632409512996673,-6021.69140625,304.1398620605469,0.8716158866882324,0.5448756814002991,0.3838248550891876,292.9816589355469,297.1499938964844,293.1499938964844,0.572019100189209,-9613.07421875,304.1379089355469,0.9239299297332764,0.6444604396820068,0.612834095954895,293.0946044921875,297.1499938964844,293.1499938964844,0.0558643266558647,-7447.43701171875,304.1488952636719,0.4890170693397522,0.0987838357686996,0.4743724167346954,291.1649169921875,291.1499938964844,258.1390686035156,256.8968200683594,285.2374267578125,293.09283447265625,291.16510009765625,1.0,0.5527017712593079,1.0,0.1500000059604644,0.9623634815216064,1.0,-2.5825307369232178,0.1788986176252365,2.403632164001465,-0.4019438624382019,0.0,0.0,0.5787873268127441,206.2640686035156,214.0,6.103239059448242,-15426.9033203125,1890.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,306.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.140625,18000.0,0.0,0.0,0.3559078276157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927716493606567,0.5927778482437134,-6.212831976881716e-06,0.0,0.0003612012078519,0.0,0.0,40.948760986328125,0.0,0.0,0.0,0.402704507112503,4.0,0.0,1.0
460500,293.1265563964844,297.1499938964844,293.1499938964844,0.3098357021808624,-5639.35986328125,304.1559753417969,0.784363329410553,0.3931691944599151,0.359063059091568,293.0809936523437,297.1499938964844,293.1499938964844,0.2506188452243805,-5024.392578125,304.1498107910156,0.7423968315124512,0.3317727148532867,0.3200596570968628,293.0044250488281,297.1499938964844,293.1499938964844,0.4638879001140594,-6027.99365234375,304.1405334472656,0.8704512119293213,0.5454145669937134,0.3842649459838867,292.9891052246094,297.1499938964844,293.1499938964844,0.5728420615196228,-9623.384765625,304.1386108398437,0.922510862350464,0.6451277136802673,0.6135509014129639,293.0984191894531,297.1499938964844,293.1499938964844,0.0558785423636436,-7448.46142578125,304.1490478515625,0.4881667196750641,0.098734900355339,0.4745028913021087,291.16680908203125,291.1499938964844,258.1380310058594,256.8901672363281,285.24041748046875,293.0965881347656,291.1669921875,1.0,0.5537869930267334,1.0,0.1500000059604644,0.9621180891990662,1.0,-2.582837581634521,0.1789425909519195,2.4038949012756348,-0.4019421637058258,0.0,0.0,0.5774739980697632,207.95187377929688,214.0,5.667223930358887,-15425.009765625,1898.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318176269531,306.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.248046875,18000.0,0.0,0.0,0.3560717403888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903832912445068,0.5903894901275635,-6.196601589181228e-06,0.0,0.000361367536243,0.0,0.0,40.63631439208984,0.0,0.0,0.0,0.4018283188343048,4.0,0.0,1.0
460560,293.1333923339844,297.1499938964844,293.1499938964844,0.3088940382003784,-5625.599609375,304.1565856933594,0.7823716402053833,0.3921254277229309,0.3582189083099365,293.08758544921875,297.1499938964844,293.1499938964844,0.2503033876419067,-5019.16943359375,304.1504211425781,0.7409952282905579,0.3313454985618591,0.3197558522224426,293.0113220214844,297.1499938964844,293.1499938964844,0.4644866287708282,-6033.8173828125,304.14117431640625,0.869274914264679,0.5459041595458984,0.3846703171730041,292.996337890625,297.1499938964844,293.1499938964844,0.5736110806465149,-9633.00390625,304.1392822265625,0.9210806488990784,0.6457409858703613,0.6142167448997498,293.1020812988281,297.1499938964844,293.1499938964844,0.0558807924389839,-7448.4892578125,304.14923095703125,0.4872948825359344,0.098670057952404,0.474563717842102,291.16851806640625,291.1499938964844,258.1380615234375,256.8849792480469,285.2435302734375,293.10028076171875,291.1686706542969,1.0,0.5548290014266968,1.0,0.1500000059604644,0.9618680477142334,1.0,-2.582818984985352,0.1789469569921493,2.403872013092041,-0.4019123613834381,0.0,0.0,0.5760647058486938,209.6327972412109,217.0,5.200012683868408,-15420.3203125,1906.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.6168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.888671875,18000.0,0.0,0.0,0.3561146557331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877929925918579,0.5877991914749146,-6.178892363095656e-06,0.0,0.0003614111046772,0.0,0.0,40.29850006103516,0.0,0.0,0.0,0.4008781313896179,4.0,0.0,1.0
460620,293.146484375,297.1499938964844,293.1499938964844,0.3068753778934479,-5596.146484375,304.1577453613281,0.7783392071723938,0.3898879885673523,0.3563944399356842,293.1005554199219,297.1499938964844,293.1499938964844,0.2495031654834747,-5006.0458984375,304.151611328125,0.7381073236465454,0.3302963078022003,0.3189645707607269,293.02447509765625,297.1499938964844,293.1499938964844,0.4655499160289764,-6044.13671875,304.142333984375,0.8668932318687439,0.5467442274093628,0.385383129119873,293.01025390625,297.1499938964844,293.1499938964844,0.5749962329864502,-9650.2900390625,304.1405334472656,0.9181954860687256,0.6468130350112915,0.615402102470398,293.1089172363281,297.1499938964844,293.1499938964844,0.055850051343441,-7445.60888671875,304.1495361328125,0.4854833781719208,0.098495066165924,0.4744792878627777,291.17138671875,291.1499938964844,258.1416015625,256.8792724609375,285.2502136230469,293.1075134277344,291.1715087890625,1.0,0.5567905306816101,1.0,0.1500000059604644,0.9613678455352784,1.0,-2.5818564891815186,0.17884261906147,2.4030139446258545,-0.4017744064331054,0.0,0.0,0.5730111598968506,212.97482299804688,220.0,4.218575477600098,-15402.798828125,1919.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,306.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.70703125,18000.0,0.0,0.0,0.3558498919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582118570804596,0.5821247100830078,-6.139895504020387e-06,0.0,0.0003611423890106,0.0,0.0,39.56330871582031,0.0,0.0,0.0,0.398798793554306,4.0,0.0,1.0
460680,293.146484375,297.1499938964844,293.1499938964844,0.3068753778934479,-5596.146484375,304.1577453613281,0.7783392071723938,0.3898879885673523,0.3563944399356842,293.1005554199219,297.1499938964844,293.1499938964844,0.2495031654834747,-5006.0458984375,304.151611328125,0.7381073236465454,0.3302963078022003,0.3189645707607269,293.02447509765625,297.1499938964844,293.1499938964844,0.4655499160289764,-6044.13671875,304.142333984375,0.8668932318687439,0.5467442274093628,0.385383129119873,293.01025390625,297.1499938964844,293.1499938964844,0.5749962329864502,-9650.2900390625,304.1405334472656,0.9181954860687256,0.6468130350112915,0.615402102470398,293.1089172363281,297.1499938964844,293.1499938964844,0.055850051343441,-7445.60888671875,304.1495361328125,0.4854833781719208,0.098495066165924,0.4744792878627777,291.17138671875,291.1499938964844,258.1416015625,256.8792724609375,285.2502136230469,293.1075134277344,291.1715087890625,1.0,0.5567905306816101,1.0,0.1500000059604644,0.9613678455352784,1.0,-2.5818564891815186,0.17884261906147,2.4030139446258545,-0.4017744064331054,0.0,0.0,0.5730111598968506,212.97482299804688,220.0,4.218575477600098,-15402.798828125,1919.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,306.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.70703125,18000.0,0.0,0.0,0.3558498919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582118570804596,0.5821247100830078,-6.139895504020387e-06,0.0,0.0003611423890106,0.0,0.0,39.56330871582031,0.0,0.0,0.0,0.398798793554306,4.0,0.0,1.0
460740,293.1589050292969,297.1499938964844,293.1499938964844,0.3046805560588836,-5564.162109375,304.1588134765625,0.7742475271224976,0.3874510526657104,0.3543911278247833,293.1131591796875,297.1499938964844,293.1499938964844,0.2484806180000305,-4989.40234375,304.1527709960937,0.735107958316803,0.328992486000061,0.3179318010807037,293.036865234375,297.1499938964844,293.1499938964844,0.4664447605609894,-6052.7900390625,304.14337158203125,0.8644790649414062,0.5474075078964233,0.3859716951847076,293.0233764648437,297.1499938964844,293.1499938964844,0.5761868953704834,-9665.0888671875,304.1416931152344,0.9152901768684388,0.6476866006851196,0.6163996458053589,293.1151733398437,297.1499938964844,293.1499938964844,0.0557769946753978,-7439.21044921875,304.1498107910156,0.4835822284221649,0.0982659310102462,0.4741453826427459,291.1735534667969,291.1499938964844,258.1499938964844,256.8801574707031,285.257568359375,293.1146850585937,291.1736145019531,1.0,0.5585964918136597,1.0,0.1500000059604644,0.9608676433563232,1.0,-2.579714298248291,0.1785942465066909,2.401119947433472,-0.4015389680862427,0.0,0.0,0.5697174072265625,216.2910003662109,223.0,3.2300288677215576,-15374.6494140625,1930.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,306.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.65625,18000.0,0.0,0.0,0.3551358580589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759411454200745,0.5759472846984863,-6.097347522882046e-06,0.0,0.000360417732736,0.0,0.0,38.77166748046875,0.0,0.0,0.0,0.396540880203247,4.0,0.0,1.0
460800,293.1589050292969,297.1499938964844,293.1499938964844,0.3046805560588836,-5564.162109375,304.1588134765625,0.7742475271224976,0.3874510526657104,0.3543911278247833,293.1131591796875,297.1499938964844,293.1499938964844,0.2484806180000305,-4989.40234375,304.1527709960937,0.735107958316803,0.328992486000061,0.3179318010807037,293.036865234375,297.1499938964844,293.1499938964844,0.4664447605609894,-6052.7900390625,304.14337158203125,0.8644790649414062,0.5474075078964233,0.3859716951847076,293.0233764648437,297.1499938964844,293.1499938964844,0.5761868953704834,-9665.0888671875,304.1416931152344,0.9152901768684388,0.6476866006851196,0.6163996458053589,293.1151733398437,297.1499938964844,293.1499938964844,0.0557769946753978,-7439.21044921875,304.1498107910156,0.4835822284221649,0.0982659310102462,0.4741453826427459,291.1735534667969,291.1499938964844,258.1499938964844,256.8801574707031,285.257568359375,293.1146850585937,291.1736145019531,1.0,0.5585964918136597,1.0,0.1500000059604644,0.9608676433563232,1.0,-2.579714298248291,0.1785942465066909,2.401119947433472,-0.4015389680862427,0.0,0.0,0.5697174072265625,216.2910003662109,223.0,3.2300288677215576,-15374.6494140625,1930.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,306.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.65625,18000.0,0.0,0.0,0.3551358580589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759411454200745,0.5759472846984863,-6.097347522882046e-06,0.0,0.000360417732736,0.0,0.0,38.77166748046875,0.0,0.0,0.0,0.396540880203247,4.0,0.0,1.0
460860,293.1717529296875,297.1499938964844,293.1499938964844,0.3021972775459289,-5527.9091796875,304.1600341796875,0.7699283957481384,0.3846222162246704,0.3521144986152649,293.1263732910156,297.1499938964844,293.1499938964844,0.2471321523189544,-4967.4970703125,304.15411376953125,0.7318345904350281,0.3272446393966675,0.3165619373321533,293.0492858886719,297.1499938964844,293.1499938964844,0.4670771062374115,-6058.728515625,304.14453125,0.8618840575218201,0.5477592945098877,0.3863875567913055,293.0365600585937,297.1499938964844,293.1499938964844,0.5770780444145203,-9675.8740234375,304.1429748535156,0.9122014045715332,0.6482215523719788,0.6171404719352722,293.1217041015625,297.1499938964844,293.1499938964844,0.0555856563150882,-7422.755859375,304.15020751953125,0.4813505709171295,0.0978230088949203,0.4731694161891937,291.17578125,291.1499938964844,258.1630249023437,256.88653564453125,285.2666320800781,293.12274169921875,291.1758728027344,1.0,0.5602172613143921,1.0,0.1500000059604644,0.9603567719459534,1.0,-2.5755529403686523,0.1780991554260254,2.397453784942627,-0.4010995924472809,0.0,0.0,0.5661461353302002,219.6939392089844,226.0,3.346348285675049,-15332.8642578125,1939.4954833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137756347656,306.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.400390625,18000.0,0.0,0.0,0.3540148735046386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693528056144714,0.5693588256835938,-6.052378012100235e-06,0.0,0.0003592800931073,0.0,0.0,37.93999481201172,0.0,0.0,0.0,0.3941419422626495,4.0,0.0,1.0
460920,293.1717529296875,297.1499938964844,293.1499938964844,0.3021972775459289,-5527.9091796875,304.1600341796875,0.7699283957481384,0.3846222162246704,0.3521144986152649,293.1263732910156,297.1499938964844,293.1499938964844,0.2471321523189544,-4967.4970703125,304.15411376953125,0.7318345904350281,0.3272446393966675,0.3165619373321533,293.0492858886719,297.1499938964844,293.1499938964844,0.4670771062374115,-6058.728515625,304.14453125,0.8618840575218201,0.5477592945098877,0.3863875567913055,293.0365600585937,297.1499938964844,293.1499938964844,0.5770780444145203,-9675.8740234375,304.1429748535156,0.9122014045715332,0.6482215523719788,0.6171404719352722,293.1217041015625,297.1499938964844,293.1499938964844,0.0555856563150882,-7422.755859375,304.15020751953125,0.4813505709171295,0.0978230088949203,0.4731694161891937,291.17578125,291.1499938964844,258.1630249023437,256.88653564453125,285.2666320800781,293.12274169921875,291.1758728027344,1.0,0.5602172613143921,1.0,0.1500000059604644,0.9603567719459534,1.0,-2.5755529403686523,0.1780991554260254,2.397453784942627,-0.4010995924472809,0.0,0.0,0.5661461353302002,219.6939392089844,226.0,3.346348285675049,-15332.8642578125,1939.4954833984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137756347656,306.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.400390625,18000.0,0.0,0.0,0.3540148735046386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693528056144714,0.5693588256835938,-6.052378012100235e-06,0.0,0.0003592800931073,0.0,0.0,37.93999481201172,0.0,0.0,0.0,0.3941419422626495,4.0,0.0,1.0
460980,293.185302734375,297.1499938964844,293.1499938964844,0.299243688583374,-5484.6494140625,304.16162109375,0.7651984691619873,0.3813242018222809,0.3494060337543487,293.14068603515625,297.1499938964844,293.1499938964844,0.2452656477689743,-4937.16748046875,304.1558532714844,0.7280772924423218,0.3249411582946777,0.3146674633026123,293.0617370605469,297.1499938964844,293.1499938964844,0.4673210084438324,-6060.61572265625,304.1459655761719,0.8589784502983093,0.5477810502052307,0.3865651786327362,293.04986572265625,297.1499938964844,293.1499938964844,0.5775262713432312,-9680.6708984375,304.1445617675781,0.9088011384010316,0.648393452167511,0.6175293922424316,293.1287536621094,297.1499938964844,293.1499938964844,0.0551608279347419,-7386.46435546875,304.1508483886719,0.478443831205368,0.0971112698316574,0.4709531366825104,291.1789245605469,291.1499938964844,258.1800537109375,256.8969116210937,285.27703857421875,293.1319274902344,291.1790466308594,1.0,0.5615544319152832,1.0,0.1500000059604644,0.9598458409309388,1.0,-2.568042516708374,0.1771959215402603,2.3908467292785645,-0.4003491401672363,0.0,0.0,0.562076210975647,223.25636291503903,229.0,4.031219482421875,-15269.580078125,1943.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,306.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.013671875,18000.0,0.0,0.0,0.352489173412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561967670917511,0.5619736909866333,-6.003158432577038e-06,0.0,0.0003577317111194,0.0,0.0,37.02658462524414,0.0,0.0,0.0,0.3914770185947418,4.0,0.0,1.0
461040,293.185302734375,297.1499938964844,293.1499938964844,0.299243688583374,-5484.6494140625,304.16162109375,0.7651984691619873,0.3813242018222809,0.3494060337543487,293.14068603515625,297.1499938964844,293.1499938964844,0.2452656477689743,-4937.16748046875,304.1558532714844,0.7280772924423218,0.3249411582946777,0.3146674633026123,293.0617370605469,297.1499938964844,293.1499938964844,0.4673210084438324,-6060.61572265625,304.1459655761719,0.8589784502983093,0.5477810502052307,0.3865651786327362,293.04986572265625,297.1499938964844,293.1499938964844,0.5775262713432312,-9680.6708984375,304.1445617675781,0.9088011384010316,0.648393452167511,0.6175293922424316,293.1287536621094,297.1499938964844,293.1499938964844,0.0551608279347419,-7386.46435546875,304.1508483886719,0.478443831205368,0.0971112698316574,0.4709531366825104,291.1789245605469,291.1499938964844,258.1800537109375,256.8969116210937,285.27703857421875,293.1319274902344,291.1790466308594,1.0,0.5615544319152832,1.0,0.1500000059604644,0.9598458409309388,1.0,-2.568042516708374,0.1771959215402603,2.3908467292785645,-0.4003491401672363,0.0,0.0,0.562076210975647,223.25636291503903,229.0,4.031219482421875,-15269.580078125,1943.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,306.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.013671875,18000.0,0.0,0.0,0.352489173412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561967670917511,0.5619736909866333,-6.003158432577038e-06,0.0,0.0003577317111194,0.0,0.0,37.02658462524414,0.0,0.0,0.0,0.3914770185947418,4.0,0.0,1.0
461100,293.1919250488281,297.1499938964844,293.1499938964844,0.2976510524749756,-5461.31494140625,304.1623840332031,0.7627763748168945,0.3795711994171142,0.3479405045509338,293.1479187011719,297.1499938964844,293.1499938964844,0.2441810667514801,-4919.5634765625,304.15673828125,0.7260869145393372,0.3236383199691772,0.3135614097118377,293.0678100585937,297.1499938964844,293.1499938964844,0.4673450589179992,-6060.57373046875,304.1466369628906,0.8574899435043335,0.5477050542831421,0.3865886032581329,293.056396484375,297.1499938964844,293.1499938964844,0.5776354074478149,-9681.57421875,304.1453552246094,0.9070870280265808,0.6483807563781738,0.6176241636276245,293.1322631835937,297.1499938964844,293.1499938964844,0.0548878610134124,-7363.24169921875,304.15118408203125,0.4768018722534179,0.0966901779174804,0.4695167243480682,291.1803894042969,291.1499938964844,258.19000244140625,256.90350341796875,285.2825012207031,293.13671875,291.1805114746094,1.0,0.5621195435523987,1.0,0.1500000059604644,0.9595904350280762,1.0,-2.5633697509765625,0.1766332387924194,2.386736392974853,-0.3998939096927643,0.0,0.0,0.5598984956741333,225.03530883789065,229.0,4.015119552612305,-15231.1259765625,1944.4613037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,306.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.908203125,18000.0,0.0,0.0,0.3515727519989013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579926371574402,0.5579985976219177,-5.976800366624957e-06,0.0,0.0003568016400095,0.0,0.0,36.54112243652344,0.0,0.0,0.0,0.3900498449802398,4.0,0.0,1.0
461160,293.1983947753906,297.1499938964844,293.1499938964844,0.2960118949413299,-5437.30224609375,304.1631164550781,0.7603539824485779,0.3777730762958526,0.346428781747818,293.155029296875,297.1499938964844,293.1499938964844,0.2430252283811569,-4900.81884765625,304.1576232910156,0.724052369594574,0.3222644925117492,0.3123794794082641,293.07373046875,297.1499938964844,293.1499938964844,0.4673199653625488,-6060.04833984375,304.1473083496094,0.8560022115707397,0.5475820302963257,0.3865773975849151,293.062744140625,297.1499938964844,293.1499938964844,0.5776857733726501,-9681.732421875,304.1461181640625,0.9053964614868164,0.6483139395713806,0.6176653504371643,293.1357116699219,297.1499938964844,293.1499938964844,0.0545856542885303,-7337.5986328125,304.1515197753906,0.4750526249408722,0.0962367132306099,0.467920184135437,291.1817321777344,291.1499938964844,258.2008972167969,256.9110107421875,285.2880554199219,293.1415100097656,291.1817932128906,1.0,0.5626246333122253,1.0,0.1500000059604644,0.9593246579170228,1.0,-2.5582516193389893,0.1760174334049224,2.3822343349456787,-0.3994002342224121,0.0,0.0,0.5576502680778503,226.7957458496093,232.0,3.797521591186523,-15189.1435546875,1944.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,306.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.236328125,18000.0,0.0,0.0,0.350557416677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538803339004517,0.5538862943649292,-5.9495937421161216e-06,0.0,0.0003557712188921,0.0,0.0,36.04322814941406,0.0,0.0,0.0,0.3885773122310638,4.0,0.0,1.0
461220,293.21063232421875,297.1499938964844,293.1499938964844,0.292624682188034,-5387.68603515625,304.16436767578125,0.7555395364761353,0.3740592002868652,0.3432925343513489,293.1688537597656,297.1499938964844,293.1499938964844,0.2405425757169723,-4860.599609375,304.1592102050781,0.7198703289031982,0.3193345069885254,0.3098307251930237,293.0850830078125,297.1499938964844,293.1499938964844,0.4671414196491241,-6057.748046875,304.14849853515625,0.8530489206314087,0.5472069978713989,0.3864609003067016,293.0750427246094,297.1499938964844,293.1499938964844,0.5776312351226807,-9680.1083984375,304.1474914550781,0.9021178483963012,0.6480309367179871,0.6176010966300964,293.1423645019531,297.1499938964844,293.1499938964844,0.0539092756807804,-7280.42529296875,304.1521301269531,0.4712178409099579,0.0952501371502876,0.4643311500549316,291.1837463378906,291.1499938964844,258.2252197265625,256.9286193847656,285.2993469238281,293.1510009765625,291.1838073730469,1.0,0.5634726881980896,1.0,0.1500000059604644,0.958793044090271,1.0,-2.5468928813934326,0.1746522337198257,2.3722405433654785,-0.3983169198036194,0.0,0.0,0.5530019402503967,230.2500762939453,235.0,2.9760549068450928,-15096.201171875,1942.3118896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255126953125,306.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.150390625,18000.0,0.0,0.0,0.3482336103916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453651547431946,0.5453709959983826,-5.893518391530961e-06,0.0,0.0003534128481987,0.0,0.0,35.026458740234375,0.0,0.0,0.0,0.3855414390563965,4.0,0.0,1.0
461280,293.21063232421875,297.1499938964844,293.1499938964844,0.292624682188034,-5387.68603515625,304.16436767578125,0.7555395364761353,0.3740592002868652,0.3432925343513489,293.1688537597656,297.1499938964844,293.1499938964844,0.2405425757169723,-4860.599609375,304.1592102050781,0.7198703289031982,0.3193345069885254,0.3098307251930237,293.0850830078125,297.1499938964844,293.1499938964844,0.4671414196491241,-6057.748046875,304.14849853515625,0.8530489206314087,0.5472069978713989,0.3864609003067016,293.0750427246094,297.1499938964844,293.1499938964844,0.5776312351226807,-9680.1083984375,304.1474914550781,0.9021178483963012,0.6480309367179871,0.6176010966300964,293.1423645019531,297.1499938964844,293.1499938964844,0.0539092756807804,-7280.42529296875,304.1521301269531,0.4712178409099579,0.0952501371502876,0.4643311500549316,291.1837463378906,291.1499938964844,258.2252197265625,256.9286193847656,285.2993469238281,293.1510009765625,291.1838073730469,1.0,0.5634726881980896,1.0,0.1500000059604644,0.958793044090271,1.0,-2.5468928813934326,0.1746522337198257,2.3722405433654785,-0.3983169198036194,0.0,0.0,0.5530019402503967,230.2500762939453,235.0,2.9760549068450928,-15096.201171875,1942.3118896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255126953125,306.91143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.150390625,18000.0,0.0,0.0,0.3482336103916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453651547431946,0.5453709959983826,-5.893518391530961e-06,0.0,0.0003534128481987,0.0,0.0,35.026458740234375,0.0,0.0,0.0,0.3855414390563965,4.0,0.0,1.0
461340,293.2220458984375,297.1499938964844,293.1499938964844,0.2891171872615814,-5336.28173828125,304.1654357910156,0.7507793307304382,0.3702066838741302,0.3400269746780395,293.1819763183594,297.1499938964844,293.1499938964844,0.2378716766834259,-4817.3525390625,304.1605834960937,0.7155197858810425,0.3161947131156921,0.307075172662735,293.0957946777344,297.1499938964844,293.1499938964844,0.4668154418468475,-6054.01904296875,304.1495361328125,0.8501331210136414,0.5466789603233337,0.3862342536449432,293.086669921875,297.1499938964844,293.1499938964844,0.5773971676826477,-9676.248046875,304.1487121582031,0.8989033699035645,0.6475700736045837,0.6173642873764038,293.1485900878906,297.1499938964844,293.1499938964844,0.0531583949923515,-7217.24853515625,304.1526794433594,0.4668717682361603,0.094180054962635,0.460333377122879,291.1850280761719,291.1499938964844,258.2528381347656,256.9494934082031,285.31085205078125,293.1603698730469,291.1850280761719,1.0,0.564140260219574,1.0,0.1500000059604644,0.958261489868164,1.0,-2.53429913520813,0.1731419861316681,2.361157178878784,-0.3971294164657593,0.0,0.0,0.5482412576675415,233.6240692138672,238.0,1.974245548248291,-14993.5986328125,1937.9896240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,306.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0546875,18000.0,0.0,0.0,0.3455540239810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366575717926025,0.5366634130477905,-5.836685886606574e-06,0.0,0.0003506934153847,0.0,0.0,34.00706481933594,0.0,0.0,0.0,0.3824570178985595,4.0,0.0,1.0
461400,293.2220458984375,297.1499938964844,293.1499938964844,0.2891171872615814,-5336.28173828125,304.1654357910156,0.7507793307304382,0.3702066838741302,0.3400269746780395,293.1819763183594,297.1499938964844,293.1499938964844,0.2378716766834259,-4817.3525390625,304.1605834960937,0.7155197858810425,0.3161947131156921,0.307075172662735,293.0957946777344,297.1499938964844,293.1499938964844,0.4668154418468475,-6054.01904296875,304.1495361328125,0.8501331210136414,0.5466789603233337,0.3862342536449432,293.086669921875,297.1499938964844,293.1499938964844,0.5773971676826477,-9676.248046875,304.1487121582031,0.8989033699035645,0.6475700736045837,0.6173642873764038,293.1485900878906,297.1499938964844,293.1499938964844,0.0531583949923515,-7217.24853515625,304.1526794433594,0.4668717682361603,0.094180054962635,0.460333377122879,291.1850280761719,291.1499938964844,258.2528381347656,256.9494934082031,285.31085205078125,293.1603698730469,291.1850280761719,1.0,0.564140260219574,1.0,0.1500000059604644,0.958261489868164,1.0,-2.53429913520813,0.1731419861316681,2.361157178878784,-0.3971294164657593,0.0,0.0,0.5482412576675415,233.6240692138672,238.0,1.974245548248291,-14993.5986328125,1937.9896240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,306.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.0546875,18000.0,0.0,0.0,0.3455540239810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366575717926025,0.5366634130477905,-5.836685886606574e-06,0.0,0.0003506934153847,0.0,0.0,34.00706481933594,0.0,0.0,0.0,0.3824570178985595,4.0,0.0,1.0
461460,293.232666015625,297.1499938964844,293.1499938964844,0.2855031192302704,-5283.251953125,304.1662902832031,0.7460704445838928,0.3662269413471222,0.3366441130638122,293.19439697265625,297.1499938964844,293.1499938964844,0.2350346893072128,-4771.39794921875,304.1617736816406,0.7109382152557373,0.3128641843795776,0.3041349649429321,293.1058654785156,297.1499938964844,293.1499938964844,0.4663565754890442,-6048.99609375,304.15045166015625,0.8472505211830139,0.5460115075111389,0.3859081566333771,293.09765625,297.1499938964844,293.1499938964844,0.5769999027252197,-9670.34765625,304.1498107910156,0.8957058787345886,0.6469460725784302,0.6169706583023071,293.15435791015625,297.1499938964844,293.1499938964844,0.0523473657667636,-7149.3056640625,304.15313720703125,0.4618957042694092,0.0930418819189071,0.4560094177722931,291.1855773925781,291.1499938964844,258.283447265625,256.9733581542969,285.3224792480469,293.1694641113281,291.185546875,1.0,0.564657986164093,1.0,0.1500000059604644,0.9577065706253052,1.0,-2.5206427574157715,0.1715095788240432,2.349133253097534,-0.395852267742157,0.0,0.0,0.5434536337852478,236.9343719482422,226.0,1.0153675079345703,-14883.1298828125,1931.7982177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145690917969,306.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.404296875,18000.0,0.0,0.0,0.3425625264644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279397368431091,0.5279455184936523,-5.78043955101748e-06,0.0,0.0003476574202068,0.0,0.0,33.007469177246094,0.0,0.0,0.0,0.3793908655643463,4.0,0.0,1.0
461520,293.232666015625,297.1499938964844,293.1499938964844,0.2855031192302704,-5283.251953125,304.1662902832031,0.7460704445838928,0.3662269413471222,0.3366441130638122,293.19439697265625,297.1499938964844,293.1499938964844,0.2350346893072128,-4771.39794921875,304.1617736816406,0.7109382152557373,0.3128641843795776,0.3041349649429321,293.1058654785156,297.1499938964844,293.1499938964844,0.4663565754890442,-6048.99609375,304.15045166015625,0.8472505211830139,0.5460115075111389,0.3859081566333771,293.09765625,297.1499938964844,293.1499938964844,0.5769999027252197,-9670.34765625,304.1498107910156,0.8957058787345886,0.6469460725784302,0.6169706583023071,293.15435791015625,297.1499938964844,293.1499938964844,0.0523473657667636,-7149.3056640625,304.15313720703125,0.4618957042694092,0.0930418819189071,0.4560094177722931,291.1855773925781,291.1499938964844,258.283447265625,256.9733581542969,285.3224792480469,293.1694641113281,291.185546875,1.0,0.564657986164093,1.0,0.1500000059604644,0.9577065706253052,1.0,-2.5206427574157715,0.1715095788240432,2.349133253097534,-0.395852267742157,0.0,0.0,0.5434536337852478,236.9343719482422,226.0,1.0153675079345703,-14883.1298828125,1931.7982177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145690917969,306.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.404296875,18000.0,0.0,0.0,0.3425625264644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279397368431091,0.5279455184936523,-5.78043955101748e-06,0.0,0.0003476574202068,0.0,0.0,33.007469177246094,0.0,0.0,0.0,0.3793908655643463,4.0,0.0,1.0
461580,293.24224853515625,297.1499938964844,293.1499938964844,0.2815577387809753,-5225.1123046875,304.1674499511719,0.7449823021888733,0.3621873259544372,0.3329494893550873,293.2059326171875,297.1499938964844,293.1499938964844,0.2318153977394104,-4719.064453125,304.1632080078125,0.7098209857940674,0.3093995451927185,0.3008012175559997,293.1150817871094,297.1499938964844,293.1499938964844,0.4655003249645233,-6039.779296875,304.1517333984375,0.8485867977142334,0.5452610850334167,0.3853276073932647,293.1078186035156,297.1499938964844,293.1499938964844,0.576156735420227,-9658.353515625,304.1512756347656,0.8973031640052795,0.646210253238678,0.6162080764770508,293.15948486328125,297.1499938964844,293.1499938964844,0.0512844026088714,-7060.45166015625,304.15386962890625,0.4602835178375244,0.0918941497802734,0.450369119644165,291.1869201660156,291.1499938964844,258.3168029785156,257.0000305175781,285.3342590332031,293.1781005859375,291.1869201660156,1.0,0.5605773329734802,1.0,0.1500000059604644,0.9571515917778016,1.0,-2.5038111209869385,0.1695011556148529,2.3343098163604736,-0.3942387998104095,0.0,0.0,0.5384501218795776,233.87863159179688,214.0,1.6138049364089966,-14758.20703125,1893.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,307.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.56640625,18000.0,0.0,0.0,0.3392969071865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190942883491516,0.51910001039505,-5.7248234952567145e-06,0.0,0.0003443432215135,0.0,0.0,32.01810073852539,0.0,0.0,0.0,0.3763086497783661,4.0,0.0,1.0
461640,293.24224853515625,297.1499938964844,293.1499938964844,0.2815577387809753,-5225.1123046875,304.1674499511719,0.7449823021888733,0.3621873259544372,0.3329494893550873,293.2059326171875,297.1499938964844,293.1499938964844,0.2318153977394104,-4719.064453125,304.1632080078125,0.7098209857940674,0.3093995451927185,0.3008012175559997,293.1150817871094,297.1499938964844,293.1499938964844,0.4655003249645233,-6039.779296875,304.1517333984375,0.8485867977142334,0.5452610850334167,0.3853276073932647,293.1078186035156,297.1499938964844,293.1499938964844,0.576156735420227,-9658.353515625,304.1512756347656,0.8973031640052795,0.646210253238678,0.6162080764770508,293.15948486328125,297.1499938964844,293.1499938964844,0.0512844026088714,-7060.45166015625,304.15386962890625,0.4602835178375244,0.0918941497802734,0.450369119644165,291.1869201660156,291.1499938964844,258.3168029785156,257.0000305175781,285.3342590332031,293.1781005859375,291.1869201660156,1.0,0.5605773329734802,1.0,0.1500000059604644,0.9571515917778016,1.0,-2.5038111209869385,0.1695011556148529,2.3343098163604736,-0.3942387998104095,0.0,0.0,0.5384501218795776,233.87863159179688,214.0,1.6138049364089966,-14758.20703125,1893.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,307.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.56640625,18000.0,0.0,0.0,0.3392969071865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190942883491516,0.51910001039505,-5.7248234952567145e-06,0.0,0.0003443432215135,0.0,0.0,32.01810073852539,0.0,0.0,0.0,0.3763086497783661,4.0,0.0,1.0
461700,293.24658203125,297.1499938964844,293.1499938964844,0.2795261442661285,-5195.134765625,304.16796875,0.74537193775177,0.3601655662059784,0.3310390710830688,293.2113037109375,297.1499938964844,293.1499938964844,0.2301194965839386,-4691.46484375,304.1639099121094,0.7101940512657166,0.3076343238353729,0.2990381717681885,293.1192932128906,297.1499938964844,293.1499938964844,0.4649915397167206,-6034.3681640625,304.15234375,0.8503645062446594,0.5448711514472961,0.3849794864654541,293.112548828125,297.1499938964844,293.1499938964844,0.5756380558013916,-9651.111328125,304.1519775390625,0.899354100227356,0.6458149552345276,0.6157366037368774,293.1617126464844,297.1499938964844,293.1499938964844,0.0507077202200889,-7012.42919921875,304.1542053222656,0.4604427516460418,0.0913367122411727,0.4473116993904114,291.1873474121094,291.1499938964844,258.3344421386719,257.0143127441406,285.33984375,293.18212890625,291.18731689453125,1.0,0.557584822177887,1.0,0.1500000059604644,0.956874132156372,1.0,-2.4947400093078613,0.1684222370386123,2.32631778717041,-0.393383115530014,0.0,0.0,0.5359163880348206,230.7383575439453,214.0,1.3757718801498413,-14691.3349609375,1867.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8377990722656,307.01593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.759765625,18000.0,0.0,0.0,0.337564468383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145824551582336,0.5145881175994873,-5.696772859664634e-06,0.0,0.0003425850300118,0.0,0.0,31.521785736083984,0.0,0.0,0.0,0.374749094247818,4.0,0.0,1.0
461760,293.25067138671875,297.1499938964844,293.1499938964844,0.2774689495563507,-5164.75048828125,304.1684265136719,0.7461829781532288,0.358140081167221,0.3291009962558746,293.2164306640625,297.1499938964844,293.1499938964844,0.2283815592527389,-4663.1572265625,304.1645202636719,0.7109785676002502,0.3058474063873291,0.2972284257411957,293.1233215332031,297.1499938964844,293.1499938964844,0.4644438028335571,-6028.57763671875,304.15289306640625,0.8526582717895508,0.5444704294204712,0.3846048712730407,293.1170654296875,297.1499938964844,293.1499938964844,0.5750700235366821,-9643.25,304.15264892578125,0.9019758701324464,0.6454013586044312,0.6152219176292419,293.1637268066406,297.1499938964844,293.1499938964844,0.0501158460974693,-6963.2626953125,304.1545104980469,0.4610514938831329,0.0907898992300033,0.4441784918308258,291.1876525878906,291.1499938964844,258.3526611328125,257.0292053222656,285.3453063964844,293.18603515625,291.1876220703125,1.0,0.5541467666625977,1.0,0.1500000059604644,0.9565830826759338,1.0,-2.48540472984314,0.1673148721456527,2.3180899620056152,-0.3925047516822815,0.0,0.0,0.5333738923072815,226.9219665527344,202.0,1.090821385383606,-14622.8486328125,1837.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87554931640625,307.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.447265625,18000.0,0.0,0.0,0.3357718586921692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100851655006409,0.5100908279418945,-5.668974154104944e-06,0.0,0.0003407657495699,0.0,0.0,31.032373428344727,0.0,0.0,0.0,0.3731989860534668,4.0,0.0,1.0
461820,293.2581481933594,297.1499938964844,293.1499938964844,0.2733013033866882,-5103.10546875,304.1692199707031,0.7487742304801941,0.3540707528591156,0.3251596391201019,293.22607421875,297.1499938964844,293.1499938964844,0.2248058915138244,-4604.8359375,304.1656494140625,0.7134368419647217,0.3022051155567169,0.2934918999671936,293.1307678222656,297.1499938964844,293.1499938964844,0.4632608592510223,-6016.1669921875,304.1539001464844,0.8584728240966797,0.5436314344406128,0.3837913870811462,293.1255187988281,297.1499938964844,293.1499938964844,0.5738201141357422,-9626.138671875,304.1538391113281,0.9087405800819396,0.64451664686203,0.6140862107276917,293.1672668457031,297.1499938964844,293.1499938964844,0.0489058420062065,-6863.12353515625,304.155029296875,0.4633200466632843,0.0897217541933059,0.4377827048301697,291.187744140625,291.1499938964844,258.3907470703125,257.0606689453125,285.3559265136719,293.1934509277344,291.18768310546875,1.0,0.5463187098503113,1.0,0.1500000059604644,0.956001043319702,1.0,-2.4661548137664795,0.1650400310754776,2.301114797592163,-0.3907000422477722,0.0,0.0,0.5283270478248596,217.91387939453125,190.0,0.2910140454769134,-14481.9423828125,1771.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9451904296875,307.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.76171875,18000.0,0.0,0.0,0.3320292234420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011884570121765,0.5011940598487854,-5.614557721855817e-06,0.0,0.0003369674668647,0.0,0.0,30.08009910583496,0.0,0.0,0.0,0.3701514899730682,4.0,0.0,1.0
461880,293.2581481933594,297.1499938964844,293.1499938964844,0.2733013033866882,-5103.10546875,304.1692199707031,0.7487742304801941,0.3540707528591156,0.3251596391201019,293.22607421875,297.1499938964844,293.1499938964844,0.2248058915138244,-4604.8359375,304.1656494140625,0.7134368419647217,0.3022051155567169,0.2934918999671936,293.1307678222656,297.1499938964844,293.1499938964844,0.4632608592510223,-6016.1669921875,304.1539001464844,0.8584728240966797,0.5436314344406128,0.3837913870811462,293.1255187988281,297.1499938964844,293.1499938964844,0.5738201141357422,-9626.138671875,304.1538391113281,0.9087405800819396,0.64451664686203,0.6140862107276917,293.1672668457031,297.1499938964844,293.1499938964844,0.0489058420062065,-6863.12353515625,304.155029296875,0.4633200466632843,0.0897217541933059,0.4377827048301697,291.187744140625,291.1499938964844,258.3907470703125,257.0606689453125,285.3559265136719,293.1934509277344,291.18768310546875,1.0,0.5463187098503113,1.0,0.1500000059604644,0.956001043319702,1.0,-2.4661548137664795,0.1650400310754776,2.301114797592163,-0.3907000422477722,0.0,0.0,0.5283270478248596,217.91387939453125,190.0,0.2910140454769134,-14481.9423828125,1771.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9451904296875,307.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.76171875,18000.0,0.0,0.0,0.3320292234420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011884570121765,0.5011940598487854,-5.614557721855817e-06,0.0,0.0003369674668647,0.0,0.0,30.08009910583496,0.0,0.0,0.0,0.3701514899730682,4.0,0.0,1.0
