time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461940,293.2648620605469,297.1499938964844,293.1499938964844,0.2690803110599518,-5040.52734375,304.1698608398437,0.7523801326751709,0.3499698042869568,0.3211492002010345,293.2350158691406,297.1499938964844,293.1499938964844,0.2211177349090576,-4544.54150390625,304.16656494140625,0.7167297005653381,0.2984664738178253,0.2896212935447693,293.1376037597656,297.1499938964844,293.1499938964844,0.4619804620742798,-6002.83203125,304.1547241210937,0.8656246066093445,0.5427354574203491,0.382906973361969,293.1333312988281,297.1499938964844,293.1499938964844,0.5724409222602844,-9607.453125,304.15484619140625,0.9174438118934632,0.6435509920120239,0.6128315329551697,293.1702575683594,297.1499938964844,293.1499938964844,0.0476748459041118,-6761.716796875,304.1553955078125,0.4665203392505646,0.0886759161949157,0.4312915802001953,291.1872863769531,291.1499938964844,258.4308166503906,257.0941772460937,285.36627197265625,293.2004699707031,291.1871643066406,1.0,0.5376209020614624,1.0,0.1500000059604644,0.9554190039634703,1.0,-2.4463181495666504,0.1627082377672195,2.283609867095948,-0.3888475894927978,0.0,0.0,0.5233845710754395,207.7623291015625,178.0,-0.4791076183319092,-14337.5498046875,1701.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0057067871094,307.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.96875,18000.0,0.0,0.0,0.328118234872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925471246242523,0.4925526678562164,-5.562487331189914e-06,0.0,0.000332998286467,0.0,0.0,29.17534065246582,0.0,0.0,0.0,0.3672147691249847,4.0,0.0,1.0
462000,293.2648620605469,297.1499938964844,293.1499938964844,0.2690803110599518,-5040.52734375,304.1698608398437,0.7523801326751709,0.3499698042869568,0.3211492002010345,293.2350158691406,297.1499938964844,293.1499938964844,0.2211177349090576,-4544.54150390625,304.16656494140625,0.7167297005653381,0.2984664738178253,0.2896212935447693,293.1376037597656,297.1499938964844,293.1499938964844,0.4619804620742798,-6002.83203125,304.1547241210937,0.8656246066093445,0.5427354574203491,0.382906973361969,293.1333312988281,297.1499938964844,293.1499938964844,0.5724409222602844,-9607.453125,304.15484619140625,0.9174438118934632,0.6435509920120239,0.6128315329551697,293.1702575683594,297.1499938964844,293.1499938964844,0.0476748459041118,-6761.716796875,304.1553955078125,0.4665203392505646,0.0886759161949157,0.4312915802001953,291.1872863769531,291.1499938964844,258.4308166503906,257.0941772460937,285.36627197265625,293.2004699707031,291.1871643066406,1.0,0.5376209020614624,1.0,0.1500000059604644,0.9554190039634703,1.0,-2.4463181495666504,0.1627082377672195,2.283609867095948,-0.3888475894927978,0.0,0.0,0.5233845710754395,207.7623291015625,178.0,-0.4791076183319092,-14337.5498046875,1701.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0057067871094,307.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.96875,18000.0,0.0,0.0,0.328118234872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925471246242523,0.4925526678562164,-5.562487331189914e-06,0.0,0.000332998286467,0.0,0.0,29.17534065246582,0.0,0.0,0.0,0.3672147691249847,4.0,0.0,1.0
462060,293.2709045410156,297.1499938964844,293.1499938964844,0.2648197412490845,-4977.1923828125,304.1703186035156,0.7568309307098389,0.3458339273929596,0.317084401845932,293.2433166503906,297.1499938964844,293.1499938964844,0.2173313498497009,-4482.46728515625,304.1673583984375,0.7206276655197144,0.2946274578571319,0.2856320440769195,293.14385986328125,297.1499938964844,293.1499938964844,0.4606143534183502,-5988.6748046875,304.1554260253906,0.8739270567893982,0.541776716709137,0.3819618821144104,293.1405944824219,297.1499938964844,293.1499938964844,0.5709465742111206,-9587.3505859375,304.1557312011719,0.9277161955833436,0.6425006985664368,0.6114739179611206,293.1728515625,297.1499938964844,293.1499938964844,0.0464296340942382,-6659.55859375,304.1556701660156,0.4702182412147522,0.0876402407884597,0.424742728471756,291.1863708496094,291.1499938964844,258.4725952148437,257.1295166015625,285.3763122558594,293.2071533203125,291.1862487792969,1.0,0.5283462405204773,1.0,0.1500000059604644,0.954813539981842,1.0,-2.4260082244873047,0.1603346168994903,2.2656733989715576,-0.3869558870792389,0.0,0.0,0.5185909867286682,196.9812774658203,166.0,-1.0892362594604492,-14190.796875,1629.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0557556152344,307.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.564453125,18000.0,0.0,0.0,0.3240914046764374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842468202114105,0.4842523336410522,-5.513286851055455e-06,0.0,0.0003289115848019,0.0,0.0,28.32509422302246,0.0,0.0,0.0,0.3644167184829712,4.0,0.0,1.0
462120,293.2709045410156,297.1499938964844,293.1499938964844,0.2648197412490845,-4977.1923828125,304.1703186035156,0.7568309307098389,0.3458339273929596,0.317084401845932,293.2433166503906,297.1499938964844,293.1499938964844,0.2173313498497009,-4482.46728515625,304.1673583984375,0.7206276655197144,0.2946274578571319,0.2856320440769195,293.14385986328125,297.1499938964844,293.1499938964844,0.4606143534183502,-5988.6748046875,304.1554260253906,0.8739270567893982,0.541776716709137,0.3819618821144104,293.1405944824219,297.1499938964844,293.1499938964844,0.5709465742111206,-9587.3505859375,304.1557312011719,0.9277161955833436,0.6425006985664368,0.6114739179611206,293.1728515625,297.1499938964844,293.1499938964844,0.0464296340942382,-6659.55859375,304.1556701660156,0.4702182412147522,0.0876402407884597,0.424742728471756,291.1863708496094,291.1499938964844,258.4725952148437,257.1295166015625,285.3763122558594,293.2071533203125,291.1862487792969,1.0,0.5283462405204773,1.0,0.1500000059604644,0.954813539981842,1.0,-2.4260082244873047,0.1603346168994903,2.2656733989715576,-0.3869558870792389,0.0,0.0,0.5185909867286682,196.9812774658203,166.0,-1.0892362594604492,-14190.796875,1629.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0557556152344,307.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.564453125,18000.0,0.0,0.0,0.3240914046764374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842468202114105,0.4842523336410522,-5.513286851055455e-06,0.0,0.0003289115848019,0.0,0.0,28.32509422302246,0.0,0.0,0.0,0.3644167184829712,4.0,0.0,1.0
462180,293.2763366699219,297.1499938964844,293.1499938964844,0.2605288326740265,-4913.21484375,304.17071533203125,0.7620874643325806,0.34166419506073,0.3129754960536957,293.2510986328125,297.1499938964844,293.1499938964844,0.2134550511837005,-4418.7138671875,304.16802978515625,0.7250608205795288,0.2906872034072876,0.281533271074295,293.1496887207031,297.1499938964844,293.1499938964844,0.4591674506664276,-5973.728515625,304.1560363769531,0.883325457572937,0.5407522916793823,0.3809616267681122,293.1473693847656,297.1499938964844,293.1499938964844,0.5693431496620178,-9565.884765625,304.156494140625,0.9391958713531494,0.6413640379905701,0.6100220084190369,293.1750793457031,297.1499938964844,293.1499938964844,0.0451720915734767,-6556.75146484375,304.1558837890625,0.4742250144481659,0.0866065472364425,0.4181470572948456,291.1852111816406,291.1499938964844,258.51580810546875,257.1664123535156,285.3860778808594,293.2135925292969,291.1850891113281,1.0,0.5186501145362854,1.0,0.1500000059604644,0.9542080163955688,1.0,-2.405278444290161,0.1579258888959884,2.247352600097656,-0.3850288391113281,0.0,0.0,0.5139726996421814,185.85025024414065,154.0,-1.505181074142456,-14042.4287109375,1555.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,307.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.912109375,18000.0,0.0,0.0,0.3199993371963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476336121559143,0.4763416051864624,-5.467198661790462e-06,0.0,0.0003247586428187,0.0,0.0,27.53188705444336,0.0,0.0,0.0,0.361771285533905,4.0,0.0,1.0
462240,293.2763366699219,297.1499938964844,293.1499938964844,0.2605288326740265,-4913.21484375,304.17071533203125,0.7620874643325806,0.34166419506073,0.3129754960536957,293.2510986328125,297.1499938964844,293.1499938964844,0.2134550511837005,-4418.7138671875,304.16802978515625,0.7250608205795288,0.2906872034072876,0.281533271074295,293.1496887207031,297.1499938964844,293.1499938964844,0.4591674506664276,-5973.728515625,304.1560363769531,0.883325457572937,0.5407522916793823,0.3809616267681122,293.1473693847656,297.1499938964844,293.1499938964844,0.5693431496620178,-9565.884765625,304.156494140625,0.9391958713531494,0.6413640379905701,0.6100220084190369,293.1750793457031,297.1499938964844,293.1499938964844,0.0451720915734767,-6556.75146484375,304.1558837890625,0.4742250144481659,0.0866065472364425,0.4181470572948456,291.1852111816406,291.1499938964844,258.51580810546875,257.1664123535156,285.3860778808594,293.2135925292969,291.1850891113281,1.0,0.5186501145362854,1.0,0.1500000059604644,0.9542080163955688,1.0,-2.405278444290161,0.1579258888959884,2.247352600097656,-0.3850288391113281,0.0,0.0,0.5139726996421814,185.85025024414065,154.0,-1.505181074142456,-14042.4287109375,1555.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,307.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.912109375,18000.0,0.0,0.0,0.3199993371963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476336121559143,0.4763416051864624,-5.467198661790462e-06,0.0,0.0003247586428187,0.0,0.0,27.53188705444336,0.0,0.0,0.0,0.361771285533905,4.0,0.0,1.0
462300,293.27886962890625,297.1499938964844,293.1499938964844,0.2583746016025543,-4881.017578125,304.1708679199219,0.765026867389679,0.3395679295063019,0.3109075427055359,293.2547607421875,297.1499938964844,293.1499938964844,0.2114852517843246,-4386.2314453125,304.1683349609375,0.7274834513664246,0.2886796295642853,0.2794451713562011,293.1524353027344,297.1499938964844,293.1499938964844,0.4584143459796905,-5965.9619140625,304.15631103515625,0.8884371519088745,0.5402151346206665,0.3804419636726379,293.15057373046875,297.1499938964844,293.1499938964844,0.5685014128684998,-9554.6435546875,304.1568298339844,0.94527667760849,0.6407631635665894,0.6092625260353088,293.17608642578125,297.1499938964844,293.1499938964844,0.0445388630032539,-6505.09912109375,304.15594482421875,0.4763204455375671,0.0860887318849563,0.4148325324058532,291.1845703125,291.1499938964844,258.53790283203125,257.1853942871094,285.3908386230469,293.2167053222656,291.1844177246094,1.0,0.5136727690696716,1.0,0.1500000059604644,0.9539052844047546,1.0,-2.3947668075561523,0.1567098498344421,2.238056898117065,-0.3840523958206177,0.0,0.0,0.511733889579773,180.2069396972656,154.0,-1.6428918838500977,-13967.81640625,1518.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1093444824219,307.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.06640625,18000.0,0.0,0.0,0.3179443478584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725341796875,0.4725396335124969,-5.4453403208754025e-06,0.0,0.000322673091432,0.0,0.0,27.15658569335937,0.0,0.0,0.0,0.3605075776576996,4.0,0.0,1.0
462360,293.28125,297.1499938964844,293.1499938964844,0.2562165260314941,-4848.70849609375,304.1709899902344,0.7681828141212463,0.3374656736850738,0.3088325560092926,293.25836181640625,297.1499938964844,293.1499938964844,0.2094971984624862,-4353.3857421875,304.1686096191406,0.7300543785095215,0.2866493761539459,0.2773341834545135,293.15509033203125,297.1499938964844,293.1499938964844,0.4576433002948761,-5958.015625,304.15655517578125,0.8938269019126892,0.5396623015403748,0.3799106478691101,293.1537170410156,297.1499938964844,293.1499938964844,0.5676352381706238,-9543.0908203125,304.1571655273437,0.9515228271484376,0.6401420831680298,0.6084830164909363,293.17706298828125,297.1499938964844,293.1499938964844,0.0439030267298221,-6453.298828125,304.1560363769531,0.4784753620624542,0.0855697095394134,0.4115084707736969,291.1839294433594,291.1499938964844,258.56024169921875,257.20465087890625,285.3955078125,293.2197570800781,291.18377685546875,1.0,0.5086225867271423,1.0,0.1500000059604644,0.9535920023918152,1.0,-2.3841700553894043,0.1554879695177078,2.228682041168213,-0.3830680549144745,0.0,0.0,0.509539783000946,174.5345458984375,142.0,-1.7442853450775146,-13893.0263671875,1482.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1215209960937,307.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.220703125,18000.0,0.0,0.0,0.3158910274505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688297212123871,0.4688351452350616,-5.424226401373744e-06,0.0,0.0003205892571713,0.0,0.0,26.79457092285156,0.0,0.0,0.0,0.359280914068222,4.0,0.0,1.0
462420,293.28564453125,297.1499938964844,293.1499938964844,0.25189208984375,-4783.79638671875,304.17120361328125,0.7752116322517395,0.3332462906837463,0.3046654462814331,293.2651672363281,297.1499938964844,293.1499938964844,0.2054674327373504,-4286.61279296875,304.16912841796875,0.7357132434844971,0.2825216352939605,0.2730448246002197,293.1601257324219,297.1499938964844,293.1499938964844,0.4560453593730926,-5941.55908203125,304.15704345703125,0.905534565448761,0.538508951663971,0.3788129389286041,293.15966796875,297.1499938964844,293.1499938964844,0.5658273696899414,-9519.0107421875,304.15777587890625,0.9643574357032776,0.6388383507728577,0.6068633198738098,293.1788024902344,297.1499938964844,293.1499938964844,0.0426233522593975,-6349.201171875,304.1561584472656,0.4830048680305481,0.0845271870493888,0.4048298299312591,291.1825866699219,291.1499938964844,258.6056213378906,257.2439880371094,285.4045715332031,293.2256774902344,291.18243408203125,1.0,0.4983121454715729,1.0,0.1500000059604644,0.9529653191566468,1.0,-2.362723588943481,0.1530265063047409,2.2096970081329346,-0.3810748755931854,0.0,0.0,0.5052874684333801,163.1257781982422,130.0,-1.835093975067139,-13743.1083984375,1409.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1375732421875,307.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.671875,18000.0,0.0,0.0,0.3118088841438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617159068584442,0.4617213010787964,-5.384222276916262e-06,0.0,0.0003164463851135,0.0,0.0,26.109542846679688,0.0,0.0,0.0,0.3569386303424835,4.0,0.0,1.0
462480,293.28564453125,297.1499938964844,293.1499938964844,0.25189208984375,-4783.79638671875,304.17120361328125,0.7752116322517395,0.3332462906837463,0.3046654462814331,293.2651672363281,297.1499938964844,293.1499938964844,0.2054674327373504,-4286.61279296875,304.16912841796875,0.7357132434844971,0.2825216352939605,0.2730448246002197,293.1601257324219,297.1499938964844,293.1499938964844,0.4560453593730926,-5941.55908203125,304.15704345703125,0.905534565448761,0.538508951663971,0.3788129389286041,293.15966796875,297.1499938964844,293.1499938964844,0.5658273696899414,-9519.0107421875,304.15777587890625,0.9643574357032776,0.6388383507728577,0.6068633198738098,293.1788024902344,297.1499938964844,293.1499938964844,0.0426233522593975,-6349.201171875,304.1561584472656,0.4830048680305481,0.0845271870493888,0.4048298299312591,291.1825866699219,291.1499938964844,258.6056213378906,257.2439880371094,285.4045715332031,293.2256774902344,291.18243408203125,1.0,0.4983121454715729,1.0,0.1500000059604644,0.9529653191566468,1.0,-2.362723588943481,0.1530265063047409,2.2096970081329346,-0.3810748755931854,0.0,0.0,0.5052874684333801,163.1257781982422,130.0,-1.835093975067139,-13743.1083984375,1409.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1375732421875,307.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.671875,18000.0,0.0,0.0,0.3118088841438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617159068584442,0.4617213010787964,-5.384222276916262e-06,0.0,0.0003164463851135,0.0,0.0,26.109542846679688,0.0,0.0,0.0,0.3569386303424835,4.0,0.0,1.0
462540,293.2895812988281,297.1499938964844,293.1499938964844,0.2475640773773193,-4718.595703125,304.1713562011719,0.7833244800567627,0.3290146291255951,0.3004832565784454,293.2715148925781,297.1499938964844,293.1499938964844,0.2013739347457885,-4218.50390625,304.1695556640625,0.7422153353691101,0.2783114612102508,0.2686736285686493,293.16485595703125,297.1499938964844,293.1499938964844,0.4543752670288086,-5924.369140625,304.157470703125,0.9196536540985109,0.5372941493988037,0.3776709735393524,293.165283203125,297.1499938964844,293.1499938964844,0.5639216899871826,-9493.6611328125,304.1583557128906,0.977379024028778,0.6374553442001343,0.6051669716835022,293.1803894042969,297.1499938964844,293.1499938964844,0.0413342900574207,-6244.470703125,304.15625,0.4879386723041534,0.0834781527519226,0.3981141448020935,291.1812744140625,291.1499938964844,258.6517028808594,257.2841796875,285.41326904296875,293.2313537597656,291.1811218261719,1.0,0.4877384305000305,1.0,0.1500000059604644,0.9523386359214784,1.0,-2.3409714698791504,0.1505456715822219,2.190425634384156,-0.3790498375892639,0.0,0.0,0.5012049674987793,151.66983032226562,118.0,-1.8068499565124512,-13593.08203125,1336.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14337158203125,307.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3984375,18000.0,0.0,0.0,0.3077864944934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549712240695953,0.4549765884876251,-5.346972557163099e-06,0.0,0.0003123641654383,0.0,0.0,25.472332000732425,0.0,0.0,0.0,0.3547342717647552,4.0,0.0,1.0
462600,293.2895812988281,297.1499938964844,293.1499938964844,0.2475640773773193,-4718.595703125,304.1713562011719,0.7833244800567627,0.3290146291255951,0.3004832565784454,293.2715148925781,297.1499938964844,293.1499938964844,0.2013739347457885,-4218.50390625,304.1695556640625,0.7422153353691101,0.2783114612102508,0.2686736285686493,293.16485595703125,297.1499938964844,293.1499938964844,0.4543752670288086,-5924.369140625,304.157470703125,0.9196536540985109,0.5372941493988037,0.3776709735393524,293.165283203125,297.1499938964844,293.1499938964844,0.5639216899871826,-9493.6611328125,304.1583557128906,0.977379024028778,0.6374553442001343,0.6051669716835022,293.1803894042969,297.1499938964844,293.1499938964844,0.0413342900574207,-6244.470703125,304.15625,0.4879386723041534,0.0834781527519226,0.3981141448020935,291.1812744140625,291.1499938964844,258.6517028808594,257.2841796875,285.41326904296875,293.2313537597656,291.1811218261719,1.0,0.4877384305000305,1.0,0.1500000059604644,0.9523386359214784,1.0,-2.3409714698791504,0.1505456715822219,2.190425634384156,-0.3790498375892639,0.0,0.0,0.5012049674987793,151.66983032226562,118.0,-1.8068499565124512,-13593.08203125,1336.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14337158203125,307.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3984375,18000.0,0.0,0.0,0.3077864944934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549712240695953,0.4549765884876251,-5.346972557163099e-06,0.0,0.0003123641654383,0.0,0.0,25.472332000732425,0.0,0.0,0.0,0.3547342717647552,4.0,0.0,1.0
462660,293.29302978515625,297.1499938964844,293.1499938964844,0.2432414144277572,-4653.232421875,304.1714172363281,0.7927183508872986,0.3247798085212707,0.2962951362133026,293.2774658203125,297.1499938964844,293.1499938964844,0.1972257643938064,-4149.18603515625,304.1699523925781,0.7498105764389038,0.274027556180954,0.2642297446727752,293.1692810058594,297.1499938964844,293.1499938964844,0.4526351690292358,-5906.46044921875,304.1578674316406,0.9361230731010436,0.5360205769538879,0.3764872550964355,293.1705627441406,297.1499938964844,293.1499938964844,0.5619210004806519,-9467.0673828125,304.1589050292969,0.9902666807174684,0.6359964609146118,0.6033980846405029,293.1817932128906,297.1499938964844,293.1499938964844,0.0400375910103321,-6139.1455078125,304.1563415527344,0.4934889078140259,0.0824226140975952,0.3913654685020447,291.1800842285156,291.1499938964844,258.6982116699219,257.3249816894531,285.4215087890625,293.2367553710937,291.1799621582031,1.0,0.4769103825092315,1.0,0.1500000059604644,0.951695442199707,1.0,-2.318948268890381,0.1480505913496017,2.170897483825684,-0.3769924342632293,0.0,0.0,0.4972739815711975,140.19403076171875,106.0,-1.6846402883529663,-13443.3095703125,1265.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14013671875,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.3038498759269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485600888729095,0.4485653936862945,-5.312202119966969e-06,0.0,0.00030836899532,0.0,0.0,24.877626419067383,0.0,0.0,0.0,0.352653831243515,4.0,0.0,1.0
462720,293.29302978515625,297.1499938964844,293.1499938964844,0.2432414144277572,-4653.232421875,304.1714172363281,0.7927183508872986,0.3247798085212707,0.2962951362133026,293.2774658203125,297.1499938964844,293.1499938964844,0.1972257643938064,-4149.18603515625,304.1699523925781,0.7498105764389038,0.274027556180954,0.2642297446727752,293.1692810058594,297.1499938964844,293.1499938964844,0.4526351690292358,-5906.46044921875,304.1578674316406,0.9361230731010436,0.5360205769538879,0.3764872550964355,293.1705627441406,297.1499938964844,293.1499938964844,0.5619210004806519,-9467.0673828125,304.1589050292969,0.9902666807174684,0.6359964609146118,0.6033980846405029,293.1817932128906,297.1499938964844,293.1499938964844,0.0400375910103321,-6139.1455078125,304.1563415527344,0.4934889078140259,0.0824226140975952,0.3913654685020447,291.1800842285156,291.1499938964844,258.6982116699219,257.3249816894531,285.4215087890625,293.2367553710937,291.1799621582031,1.0,0.4769103825092315,1.0,0.1500000059604644,0.951695442199707,1.0,-2.318948268890381,0.1480505913496017,2.170897483825684,-0.3769924342632293,0.0,0.0,0.4972739815711975,140.19403076171875,106.0,-1.6846402883529663,-13443.3095703125,1265.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14013671875,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.3038498759269714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485600888729095,0.4485653936862945,-5.312202119966969e-06,0.0,0.00030836899532,0.0,0.0,24.877626419067383,0.0,0.0,0.0,0.352653831243515,4.0,0.0,1.0
462780,293.2959289550781,297.1499938964844,293.1499938964844,0.2389193922281265,-4587.58349609375,304.1714782714844,0.8025392889976501,0.3205653429031372,0.2921422123908996,293.28289794921875,297.1499938964844,293.1499938964844,0.1930264085531234,-4078.65380859375,304.1702880859375,0.7578462958335876,0.2696949541568756,0.2597566843032837,293.1733093261719,297.1499938964844,293.1499938964844,0.4507816731929779,-5887.3330078125,304.1583557128906,0.9527648091316224,0.5347089171409607,0.375291109085083,293.17413330078125,297.1499938964844,293.1499938964844,0.5552257299423218,-9372.2216796875,304.1681213378906,0.9990000128746032,0.6347338557243347,0.5969380140304565,293.1829528808594,297.1499938964844,293.1499938964844,0.0387575626373291,-6034.96337890625,304.1563415527344,0.4993171095848083,0.0813810229301452,0.3847618103027344,291.180908203125,291.1499938964844,258.744873046875,257.3661804199219,285.4322204589844,293.2417297363281,291.181396484375,1.0,0.4656260907649994,1.0,0.1500000059604644,0.951052188873291,1.0,-2.291536808013916,0.1449572592973709,2.146579504013061,-0.3741178214550018,0.0,0.0,0.493192046880722,129.35105895996094,109.0,3.2176260948181152,-13281.1943359375,1191.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298217773437,306.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.62109375,18000.0,0.0,0.0,0.3000119924545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442348450422287,0.4423537254333496,-5.27951488038525e-06,0.0,0.00030447402969,0.0,0.0,24.31313133239746,0.0,0.0,0.0,0.3506501317024231,4.0,0.0,1.0
462840,293.2959289550781,297.1499938964844,293.1499938964844,0.2389193922281265,-4587.58349609375,304.1714782714844,0.8025392889976501,0.3205653429031372,0.2921422123908996,293.28289794921875,297.1499938964844,293.1499938964844,0.1930264085531234,-4078.65380859375,304.1702880859375,0.7578462958335876,0.2696949541568756,0.2597566843032837,293.1733093261719,297.1499938964844,293.1499938964844,0.4507816731929779,-5887.3330078125,304.1583557128906,0.9527648091316224,0.5347089171409607,0.375291109085083,293.17413330078125,297.1499938964844,293.1499938964844,0.5552257299423218,-9372.2216796875,304.1681213378906,0.9990000128746032,0.6347338557243347,0.5969380140304565,293.1829528808594,297.1499938964844,293.1499938964844,0.0387575626373291,-6034.96337890625,304.1563415527344,0.4993171095848083,0.0813810229301452,0.3847618103027344,291.180908203125,291.1499938964844,258.744873046875,257.3661804199219,285.4322204589844,293.2417297363281,291.181396484375,1.0,0.4656260907649994,1.0,0.1500000059604644,0.951052188873291,1.0,-2.291536808013916,0.1449572592973709,2.146579504013061,-0.3741178214550018,0.0,0.0,0.493192046880722,129.35105895996094,109.0,3.2176260948181152,-13281.1943359375,1191.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298217773437,306.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.62109375,18000.0,0.0,0.0,0.3000119924545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442348450422287,0.4423537254333496,-5.27951488038525e-06,0.0,0.00030447402969,0.0,0.0,24.31313133239746,0.0,0.0,0.0,0.3506501317024231,4.0,0.0,1.0
462900,293.2973022460937,297.1499938964844,293.1499938964844,0.2367670089006424,-4554.72021484375,304.1714782714844,0.8041799068450928,0.318446010351181,0.2901759743690491,293.2855224609375,297.1499938964844,293.1499938964844,0.1909340769052505,-4043.315673828125,304.17041015625,0.75895094871521,0.2674997448921203,0.2576163411140442,293.1753234863281,297.1499938964844,293.1499938964844,0.449753850698471,-5876.6591796875,304.15869140625,0.9566537141799928,0.5340214967727661,0.3747644424438476,293.1695251464844,297.1499938964844,293.1499938964844,0.5470396280288696,-9257.4423828125,304.1795349121094,0.9990000128746032,0.635333776473999,0.5894063711166382,293.1834716796875,297.1499938964844,293.1499938964844,0.0382019840180873,-5989.40869140625,304.1561889648437,0.5003198385238647,0.0808587148785591,0.3820287585258484,291.1866760253906,291.1499938964844,258.7681884765625,257.3868713378906,285.4325561523437,293.2431030273437,291.1867370605469,1.0,0.4615833163261413,1.0,0.1500000059604644,0.950730562210083,1.0,-2.273569107055664,0.1429467797279358,2.130622386932373,-0.3724646270275116,0.0,0.0,0.4901421368122101,126.41495513916016,109.0,6.854393482208252,-13178.99609375,1160.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263427734375,306.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.44921875,18000.0,0.0,0.0,0.2980910837650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382297098636627,0.4382349848747253,-5.2609439080697484e-06,0.0,0.0003025245678145,0.0,0.0,23.95524024963379,0.0,0.0,0.0,0.3493590056896209,4.0,0.0,1.0
462960,293.2987976074219,297.1499938964844,293.1499938964844,0.2347331494092941,-4523.75146484375,304.1712951660156,0.8047347664833069,0.3162845075130462,0.2882004976272583,293.2882385253906,297.1499938964844,293.1499938964844,0.1889284402132034,-4009.498779296875,304.1703491210937,0.7590577602386475,0.265249103307724,0.2554566264152527,293.1774597167969,297.1499938964844,293.1499938964844,0.4489308297634125,-5868.279296875,304.1585998535156,0.9591609239578248,0.5332819819450378,0.3742232620716095,293.16241455078125,297.1499938964844,293.1499938964844,0.5413691997528076,-9179.4775390625,304.1844177246094,0.9990000128746032,0.6364781856536865,0.584214448928833,293.1841735839844,297.1499938964844,293.1499938964844,0.0376761741936206,-5946.60302734375,304.1560363769531,0.5006191730499268,0.0803005546331405,0.3792938888072967,291.1864318847656,291.1499938964844,258.7914428710937,257.40753173828125,285.4341125488281,293.2442321777344,291.18621826171875,1.0,0.4582966864109039,1.0,0.1500000059604644,0.9503909349441528,1.0,-2.2584266662597656,0.1412617862224578,2.1171648502349854,-0.3710153698921203,0.0,0.0,0.4877232611179352,124.33381652832033,112.0,2.956913948059082,-13081.9248046875,1135.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.126708984375,306.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.689453125,18000.0,0.0,0.0,0.296134889125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340149760246277,0.4340202212333679,-5.239731308392948e-06,0.0,0.0003005392791237,0.0,0.0,23.58343315124512,0.0,0.0,0.0,0.3480472564697265,4.0,0.0,1.0
463020,293.3018493652344,297.1499938964844,293.1499938964844,0.2306923866271972,-4462.041015625,304.1709289550781,0.8035908341407776,0.3119001686573028,0.2842334508895874,293.2937316894531,297.1499938964844,293.1499938964844,0.1848951280117035,-3941.25,304.1702880859375,0.7571678757667542,0.2606291174888611,0.251071035861969,293.1817932128906,297.1499938964844,293.1499938964844,0.4472924470901489,-5851.57763671875,304.1584777832031,0.9614063501358032,0.531705379486084,0.3731050789356231,293.1490478515625,297.1499938964844,293.1499938964844,0.5346972346305847,-9091.6826171875,304.18377685546875,0.9990000128746032,0.6388870477676392,0.5785735249519348,293.18572998046875,297.1499938964844,293.1499938964844,0.0366222225129604,-5860.66650390625,304.1557922363281,0.4997226893901825,0.0791198387742042,0.3737623691558838,291.1844177246094,291.1499938964844,258.83770751953125,257.44879150390625,285.4383544921875,293.2470703125,291.18414306640625,1.0,0.4535783529281616,1.0,0.1500000059604644,0.9497116208076476,1.0,-2.2336249351501465,0.1385235637426376,2.095101356506348,-0.3686756789684295,0.0,0.0,0.4832475781440735,121.84512329101562,115.0,-1.4830727577209473,-12918.1298828125,1099.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297912597656,306.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.115234375,18000.0,0.0,0.0,0.2921903431415558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268201291561126,0.4268253147602081,-5.201905878493562e-06,0.0,0.0002965360472444,0.0,0.0,22.95010566711425,0.0,0.0,0.0,0.3457502126693725,4.0,0.0,1.0
463080,293.3018493652344,297.1499938964844,293.1499938964844,0.2306923866271972,-4462.041015625,304.1709289550781,0.8035908341407776,0.3119001686573028,0.2842334508895874,293.2937316894531,297.1499938964844,293.1499938964844,0.1848951280117035,-3941.25,304.1702880859375,0.7571678757667542,0.2606291174888611,0.251071035861969,293.1817932128906,297.1499938964844,293.1499938964844,0.4472924470901489,-5851.57763671875,304.1584777832031,0.9614063501358032,0.531705379486084,0.3731050789356231,293.1490478515625,297.1499938964844,293.1499938964844,0.5346972346305847,-9091.6826171875,304.18377685546875,0.9990000128746032,0.6388870477676392,0.5785735249519348,293.18572998046875,297.1499938964844,293.1499938964844,0.0366222225129604,-5860.66650390625,304.1557922363281,0.4997226893901825,0.0791198387742042,0.3737623691558838,291.1844177246094,291.1499938964844,258.83770751953125,257.44879150390625,285.4383544921875,293.2470703125,291.18414306640625,1.0,0.4535783529281616,1.0,0.1500000059604644,0.9497116208076476,1.0,-2.2336249351501465,0.1385235637426376,2.095101356506348,-0.3686756789684295,0.0,0.0,0.4832475781440735,121.84512329101562,115.0,-1.4830727577209473,-12918.1298828125,1099.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297912597656,306.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.115234375,18000.0,0.0,0.0,0.2921903431415558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268201291561126,0.4268253147602081,-5.201905878493562e-06,0.0,0.0002965360472444,0.0,0.0,22.95010566711425,0.0,0.0,0.0,0.3457502126693725,4.0,0.0,1.0
463140,293.3047180175781,297.1499938964844,293.1499938964844,0.2267278134822845,-4401.30126953125,304.1705627441406,0.8001723885536194,0.307470828294754,0.2802720665931701,293.2991638183594,297.1499938964844,293.1499938964844,0.1808613240718841,-3872.70166015625,304.1702575683594,0.753166675567627,0.2558850347995758,0.2466168850660324,293.1860656738281,297.1499938964844,293.1499938964844,0.4457170963287353,-5835.5498046875,304.15826416015625,0.9609083533287048,0.5300315618515015,0.3719557225704193,293.14276123046875,297.1499938964844,293.1499938964844,0.5329830646514893,-9074.4814453125,304.1752624511719,0.9990000128746032,0.6402016282081604,0.577654242515564,293.1874084472656,297.1499938964844,293.1499938964844,0.0355758219957351,-5775.17138671875,304.1556091308594,0.4973263740539551,0.0778707116842269,0.3681832253932953,291.1797790527344,291.1499938964844,258.8833312988281,257.4897155761719,285.4439697265625,293.2508239746094,291.1794128417969,1.0,0.4507156908512115,1.0,0.1500000059604644,0.9490323662757874,1.0,-2.214326858520508,0.1364129036664962,2.077913761138916,-0.3668953478336334,0.0,0.0,0.4795789718627929,120.9930648803711,118.0,-5.195201873779297,-12779.29296875,1075.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1261291503906,306.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.525390625,18000.0,0.0,0.0,0.2883117794990539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207730889320373,0.4207782745361328,-5.169948508410016e-06,0.0,0.0002925998123828,0.0,0.0,22.424724578857425,0.0,0.0,0.0,0.3438243567943573,4.0,0.0,1.0
463200,293.3047180175781,297.1499938964844,293.1499938964844,0.2267278134822845,-4401.30126953125,304.1705627441406,0.8001723885536194,0.307470828294754,0.2802720665931701,293.2991638183594,297.1499938964844,293.1499938964844,0.1808613240718841,-3872.70166015625,304.1702575683594,0.753166675567627,0.2558850347995758,0.2466168850660324,293.1860656738281,297.1499938964844,293.1499938964844,0.4457170963287353,-5835.5498046875,304.15826416015625,0.9609083533287048,0.5300315618515015,0.3719557225704193,293.14276123046875,297.1499938964844,293.1499938964844,0.5329830646514893,-9074.4814453125,304.1752624511719,0.9990000128746032,0.6402016282081604,0.577654242515564,293.1874084472656,297.1499938964844,293.1499938964844,0.0355758219957351,-5775.17138671875,304.1556091308594,0.4973263740539551,0.0778707116842269,0.3681832253932953,291.1797790527344,291.1499938964844,258.8833312988281,257.4897155761719,285.4439697265625,293.2508239746094,291.1794128417969,1.0,0.4507156908512115,1.0,0.1500000059604644,0.9490323662757874,1.0,-2.214326858520508,0.1364129036664962,2.077913761138916,-0.3668953478336334,0.0,0.0,0.4795789718627929,120.9930648803711,118.0,-5.195201873779297,-12779.29296875,1075.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1261291503906,306.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.525390625,18000.0,0.0,0.0,0.2883117794990539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207730889320373,0.4207782745361328,-5.169948508410016e-06,0.0,0.0002925998123828,0.0,0.0,22.424724578857425,0.0,0.0,0.0,0.3438243567943573,4.0,0.0,1.0
463260,293.307373046875,297.1499938964844,293.1499938964844,0.2228035926818847,-4340.94091796875,304.1702575683594,0.7951420545578003,0.303011417388916,0.2763197124004364,293.304443359375,297.1499938964844,293.1499938964844,0.1768016517162323,-3803.370361328125,304.1702575683594,0.7477133274078369,0.2510361075401306,0.2421004921197891,293.1902160644531,297.1499938964844,293.1499938964844,0.444138616323471,-5819.4560546875,304.1581420898437,0.9584417343139648,0.5282782316207886,0.3707786798477173,293.1455993652344,297.1499938964844,293.1499938964844,0.534942090511322,-9108.0537109375,304.16357421875,0.9990000128746032,0.6398261189460754,0.580072820186615,293.18927001953125,297.1499938964844,293.1499938964844,0.0345140881836414,-5688.01171875,304.155517578125,0.493841141462326,0.0765482559800148,0.3624776601791382,291.1742858886719,291.1499938964844,258.9281005859375,257.53009033203125,285.4504089355469,293.2549743652344,291.1739196777344,1.0,0.4491562247276306,1.0,0.1500000059604644,0.9483435750007628,1.0,-2.1987903118133545,0.1347275525331497,2.0640628337860107,-0.3654913306236267,0.0,0.0,0.476706326007843,121.28680419921876,121.0,-6.955156326293945,-12661.453125,1060.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10797119140625,306.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83203125,18000.0,0.0,0.0,0.2846203446388244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160205423831939,0.416025698184967,-5.1447050282149576e-06,0.0,0.0002888534509111,0.0,0.0,22.01614761352539,0.0,0.0,0.0,0.3423096537590027,4.0,0.0,1.0
463320,293.307373046875,297.1499938964844,293.1499938964844,0.2228035926818847,-4340.94091796875,304.1702575683594,0.7951420545578003,0.303011417388916,0.2763197124004364,293.304443359375,297.1499938964844,293.1499938964844,0.1768016517162323,-3803.370361328125,304.1702575683594,0.7477133274078369,0.2510361075401306,0.2421004921197891,293.1902160644531,297.1499938964844,293.1499938964844,0.444138616323471,-5819.4560546875,304.1581420898437,0.9584417343139648,0.5282782316207886,0.3707786798477173,293.1455993652344,297.1499938964844,293.1499938964844,0.534942090511322,-9108.0537109375,304.16357421875,0.9990000128746032,0.6398261189460754,0.580072820186615,293.18927001953125,297.1499938964844,293.1499938964844,0.0345140881836414,-5688.01171875,304.155517578125,0.493841141462326,0.0765482559800148,0.3624776601791382,291.1742858886719,291.1499938964844,258.9281005859375,257.53009033203125,285.4504089355469,293.2549743652344,291.1739196777344,1.0,0.4491562247276306,1.0,0.1500000059604644,0.9483435750007628,1.0,-2.1987903118133545,0.1347275525331497,2.0640628337860107,-0.3654913306236267,0.0,0.0,0.476706326007843,121.28680419921876,121.0,-6.955156326293945,-12661.453125,1060.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10797119140625,306.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83203125,18000.0,0.0,0.0,0.2846203446388244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160205423831939,0.416025698184967,-5.1447050282149576e-06,0.0,0.0002888534509111,0.0,0.0,22.01614761352539,0.0,0.0,0.0,0.3423096537590027,4.0,0.0,1.0
463380,293.30987548828125,297.1499938964844,293.1499938964844,0.2188930213451385,-4280.52587890625,304.1700134277344,0.7889946103096008,0.2985192537307739,0.2723687291145324,293.3095703125,297.1499938964844,293.1499938964844,0.1726975589990615,-3732.9013671875,304.1703491210937,0.7412946224212646,0.246082991361618,0.2375172525644302,293.1941833496094,297.1499938964844,293.1499938964844,0.4425166249275207,-5802.85986328125,304.1581420898437,0.954529881477356,0.5264527797698975,0.3695720136165619,293.1570129394531,297.1499938964844,293.1499938964844,0.5396270155906677,-9178.1923828125,304.1512756347656,0.9990000128746032,0.6376394629478455,0.5848568081855774,293.1912841796875,297.1499938964844,293.1499938964844,0.0334184356033802,-5597.439453125,304.1554870605469,0.489527940750122,0.0751475840806961,0.356561541557312,291.1689453125,291.1499938964844,258.9717712402344,257.56964111328125,285.4576416015625,293.2596435546875,291.1686096191406,1.0,0.4485064744949341,1.0,0.1500000059604644,0.9476548433303832,1.0,-2.1857290267944336,0.133320465683937,2.052408456802368,-0.3643264472484588,0.0,0.0,0.4745483994483948,122.39608764648438,124.0,-7.175415992736816,-12558.9189453125,1051.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07196044921875,306.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.177734375,18000.0,0.0,0.0,0.2812159657478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124353528022766,0.4124404788017273,-5.1255678954476025e-06,0.0,0.0002853984478861,0.0,0.0,21.71037101745605,0.0,0.0,0.0,0.3411661982536316,4.0,0.0,1.0
463440,293.30987548828125,297.1499938964844,293.1499938964844,0.2188930213451385,-4280.52587890625,304.1700134277344,0.7889946103096008,0.2985192537307739,0.2723687291145324,293.3095703125,297.1499938964844,293.1499938964844,0.1726975589990615,-3732.9013671875,304.1703491210937,0.7412946224212646,0.246082991361618,0.2375172525644302,293.1941833496094,297.1499938964844,293.1499938964844,0.4425166249275207,-5802.85986328125,304.1581420898437,0.954529881477356,0.5264527797698975,0.3695720136165619,293.1570129394531,297.1499938964844,293.1499938964844,0.5396270155906677,-9178.1923828125,304.1512756347656,0.9990000128746032,0.6376394629478455,0.5848568081855774,293.1912841796875,297.1499938964844,293.1499938964844,0.0334184356033802,-5597.439453125,304.1554870605469,0.489527940750122,0.0751475840806961,0.356561541557312,291.1689453125,291.1499938964844,258.9717712402344,257.56964111328125,285.4576416015625,293.2596435546875,291.1686096191406,1.0,0.4485064744949341,1.0,0.1500000059604644,0.9476548433303832,1.0,-2.1857290267944336,0.133320465683937,2.052408456802368,-0.3643264472484588,0.0,0.0,0.4745483994483948,122.39608764648438,124.0,-7.175415992736816,-12558.9189453125,1051.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07196044921875,306.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.177734375,18000.0,0.0,0.0,0.2812159657478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124353528022766,0.4124404788017273,-5.1255678954476025e-06,0.0,0.0002853984478861,0.0,0.0,21.71037101745605,0.0,0.0,0.0,0.3411661982536316,4.0,0.0,1.0
463500,293.3112487792969,297.1499938964844,293.1499938964844,0.2169177234172821,-4249.89111328125,304.16998291015625,0.7856013178825378,0.2962228059768677,0.2703730165958404,293.3122863769531,297.1499938964844,293.1499938964844,0.1706075370311737,-3696.852294921875,304.1704406738281,0.7378116846084595,0.2435318082571029,0.2351804673671722,293.1961364746094,297.1499938964844,293.1499938964844,0.4416759014129638,-5794.228515625,304.158203125,0.9521480202674866,0.5255125164985657,0.3689562082290649,293.16552734375,297.1499938964844,293.1499938964844,0.5427659749984741,-9223.6630859375,304.1453552246094,0.9990000128746032,0.6358761191368103,0.5879190564155579,293.1923217773437,297.1499938964844,293.1499938964844,0.032855786383152,-5550.6181640625,304.155517578125,0.4871045351028442,0.0744198113679885,0.3535162806510925,291.1665954589844,291.1499938964844,258.9931030273437,257.58905029296875,285.4618530273437,293.2625732421875,291.16632080078125,1.0,0.4484307467937469,1.0,0.1500000059604644,0.9473104476928712,1.0,-2.179805517196656,0.1326851397752761,2.0471203327178955,-0.3637982010841369,0.0,0.0,0.4736796617507934,123.1842803955078,124.0,-6.761626720428467,-12511.4912109375,1048.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0472412109375,306.7713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.583984375,18000.0,0.0,0.0,0.2796440720558166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110043346881866,0.4110094308853149,-5.117947694088798e-06,0.0,0.0002838031796272,0.0,0.0,21.58905982971192,0.0,0.0,0.0,0.340709924697876,4.0,0.0,1.0
463560,293.31280517578125,297.1499938964844,293.1499938964844,0.2148990184068679,-4218.48779296875,304.1700134277344,0.7820154428482056,0.2938739061355591,0.2683355808258056,293.315185546875,297.1499938964844,293.1499938964844,0.1684637516736984,-3659.749267578125,304.1706237792969,0.7341524362564087,0.2409079223871231,0.2327832579612732,293.1980285644531,297.1499938964844,293.1499938964844,0.4408066570758819,-5785.28173828125,304.1582946777344,0.9495261907577516,0.5245534181594849,0.3683307766914367,293.1757507324219,297.1499938964844,293.1499938964844,0.546345055103302,-9274.7568359375,304.13970947265625,0.9990000128746032,0.6336759924888611,0.5913471579551697,293.193359375,297.1499938964844,293.1499938964844,0.0322839692234993,-5502.7802734375,304.1555480957031,0.4845063388347626,0.0736762434244155,0.3504180014133453,291.1646423339844,291.1499938964844,259.0140686035156,257.6081848144531,285.4666442871094,293.2662353515625,291.1643981933594,1.0,0.4484810531139374,1.0,0.1500000059604644,0.9469751715660096,1.0,-2.174123525619507,0.1320769637823104,2.042046546936035,-0.363288551568985,0.0,0.0,0.4729017913341522,124.10066223144533,127.0,-6.022594451904297,-12465.4228515625,1045.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0184631347656,306.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.712890625,18000.0,0.0,0.0,0.2781660854816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097502827644348,0.4097554087638855,-5.11135658598505e-06,0.0,0.0002823032264132,0.0,0.0,21.48338890075684,0.0,0.0,0.0,0.340311050415039,4.0,0.0,1.0
463620,293.3158874511719,297.1499938964844,293.1499938964844,0.210794135928154,-4154.37744140625,304.1701965332031,0.773982584476471,0.2891269028186798,0.2642044425010681,293.321044921875,297.1499938964844,293.1499938964844,0.1640593409538269,-3583.1474609375,304.1711120605469,0.7259952425956726,0.2355323433876037,0.2278599590063095,293.2016906738281,297.1499938964844,293.1499938964844,0.438997209072113,-5766.6025390625,304.1585388183594,0.9430450201034546,0.52259361743927,0.3670649826526642,293.1996765136719,297.1499938964844,293.1499938964844,0.5522588491439819,-9356.396484375,304.1337890625,0.9986200332641602,0.6281733512878418,0.5966804027557373,293.1955261230469,297.1499938964844,293.1499938964844,0.0311258789151906,-5405.02001953125,304.1556396484375,0.4783975481986999,0.0721430703997612,0.3441259860992431,291.1619567871094,291.1499938964844,259.0547180175781,257.6454467773437,285.4759826660156,293.27154541015625,291.1620178222656,1.0,0.4487685859203338,1.0,0.1500000059604644,0.9463046789169312,1.0,-2.160625696182251,0.1306297332048416,2.029995918273926,-0.3619050085544586,0.0,0.0,0.4715313613414764,126.53718566894533,130.0,-2.973461389541626,-12371.9248046875,1041.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.951416015625,306.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.2754943072795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076538980007171,0.4076589941978454,-5.100524049339583e-06,0.0,0.0002795916807372,0.0,0.0,21.308069229125977,0.0,0.0,0.0,0.3396458625793457,4.0,0.0,1.0
