time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3158874511719,297.1499938964844,293.1499938964844,0.210794135928154,-4154.37744140625,304.1701965332031,0.773982584476471,0.2891269028186798,0.2642044425010681,293.321044921875,297.1499938964844,293.1499938964844,0.1640593409538269,-3583.1474609375,304.1711120605469,0.7259952425956726,0.2355323433876037,0.2278599590063095,293.2016906738281,297.1499938964844,293.1499938964844,0.438997209072113,-5766.6025390625,304.1585388183594,0.9430450201034546,0.52259361743927,0.3670649826526642,293.1996765136719,297.1499938964844,293.1499938964844,0.5522588491439819,-9356.396484375,304.1337890625,0.9986200332641602,0.6281733512878418,0.5966804027557373,293.1955261230469,297.1499938964844,293.1499938964844,0.0311258789151906,-5405.02001953125,304.1556396484375,0.4783975481986999,0.0721430703997612,0.3441259860992431,291.1619567871094,291.1499938964844,259.0547180175781,257.6454467773437,285.4759826660156,293.27154541015625,291.1620178222656,1.0,0.4487685859203338,1.0,0.1500000059604644,0.9463046789169312,1.0,-2.160625696182251,0.1306297332048416,2.029995918273926,-0.3619050085544586,0.0,0.0,0.4715313613414764,126.53718566894533,130.0,-2.973461389541626,-12371.9248046875,1041.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.951416015625,306.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.2754943072795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076538980007171,0.4076589941978454,-5.100524049339583e-06,0.0,0.0002795916807372,0.0,0.0,21.308069229125977,0.0,0.0,0.0,0.3396458625793457,4.0,0.0,1.0
463740,293.3185729980469,297.1499938964844,293.1499938964844,0.2065859138965606,-4088.179931640625,304.17047119140625,0.7642694115638733,0.2843791842460632,0.2601257264614105,293.3266296386719,297.1499938964844,293.1499938964844,0.1595173925161361,-3503.505615234375,304.171630859375,0.7159860730171204,0.2300686538219452,0.2229034602642059,293.2051696777344,297.1499938964844,293.1499938964844,0.436855137348175,-5744.23681640625,304.15924072265625,0.9338560700416564,0.5205789804458618,0.3658138215541839,293.21533203125,297.1499938964844,293.1499938964844,0.5479773283004761,-9291.947265625,304.1461181640625,0.9913118481636048,0.6237184405326843,0.5923384428024292,293.197509765625,297.1499938964844,293.1499938964844,0.029972493648529,-5305.7998046875,304.1556701660156,0.4700407981872558,0.0705839097499847,0.33798548579216,291.1686706542969,291.1499938964844,259.093505859375,257.68121337890625,285.482666015625,293.2770080566406,291.16876220703125,1.0,0.4486545324325561,1.0,0.1500000059604644,0.9456341862678528,1.0,-2.1356420516967773,0.1279535740613937,2.007688283920288,-0.359293133020401,0.0,0.0,0.4685698449611664,130.1901397705078,133.0,4.862439632415772,-12233.888671875,1029.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848876953125,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.765625,18000.0,0.0,0.0,0.273091971874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040431380271911,0.404048204421997,-5.086639703222318e-06,0.0,0.0002771536528598,0.0,0.0,21.02546501159668,0.0,0.0,0.0,0.3385648429393768,4.0,0.0,1.0
463800,293.3185729980469,297.1499938964844,293.1499938964844,0.2065859138965606,-4088.179931640625,304.17047119140625,0.7642694115638733,0.2843791842460632,0.2601257264614105,293.3266296386719,297.1499938964844,293.1499938964844,0.1595173925161361,-3503.505615234375,304.171630859375,0.7159860730171204,0.2300686538219452,0.2229034602642059,293.2051696777344,297.1499938964844,293.1499938964844,0.436855137348175,-5744.23681640625,304.15924072265625,0.9338560700416564,0.5205789804458618,0.3658138215541839,293.21533203125,297.1499938964844,293.1499938964844,0.5479773283004761,-9291.947265625,304.1461181640625,0.9913118481636048,0.6237184405326843,0.5923384428024292,293.197509765625,297.1499938964844,293.1499938964844,0.029972493648529,-5305.7998046875,304.1556701660156,0.4700407981872558,0.0705839097499847,0.33798548579216,291.1686706542969,291.1499938964844,259.093505859375,257.68121337890625,285.482666015625,293.2770080566406,291.16876220703125,1.0,0.4486545324325561,1.0,0.1500000059604644,0.9456341862678528,1.0,-2.1356420516967773,0.1279535740613937,2.007688283920288,-0.359293133020401,0.0,0.0,0.4685698449611664,130.1901397705078,133.0,4.862439632415772,-12233.888671875,1029.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848876953125,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.765625,18000.0,0.0,0.0,0.273091971874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040431380271911,0.404048204421997,-5.086639703222318e-06,0.0,0.0002771536528598,0.0,0.0,21.02546501159668,0.0,0.0,0.0,0.3385648429393768,4.0,0.0,1.0
463860,293.3209533691406,297.1499938964844,293.1499938964844,0.2024291604757309,-4022.594482421875,304.1705627441406,0.7554904818534851,0.2796213626861572,0.2560160458087921,293.3319702148437,297.1499938964844,293.1499938964844,0.154952272772789,-3423.047607421875,304.1720275878906,0.7057953476905823,0.2245075404644012,0.2178335487842559,293.2086181640625,297.1499938964844,293.1499938964844,0.4347324073314667,-5722.1708984375,304.1596984863281,0.9255905151367188,0.5184798240661621,0.364489197731018,293.2231750488281,297.1499938964844,293.1499938964844,0.544806182384491,-9245.79296875,304.152587890625,0.98472660779953,0.6204624176025391,0.5892558097839355,293.199462890625,297.1499938964844,293.1499938964844,0.0285638906061649,-5212.654296875,304.1561584472656,0.4603605568408966,0.0689878687262535,0.331589937210083,291.1719055175781,291.1499938964844,259.130126953125,257.7152099609375,285.48779296875,293.2813415527344,291.1720275878906,1.0,0.4484148025512695,1.0,0.1500000059604644,0.9449428915977478,1.0,-2.1116414070129395,0.1254054456949234,1.9862359762191768,-0.3567689061164856,0.0,0.0,0.4654358327388763,133.4718780517578,136.0,4.741517066955566,-12092.5791015625,1017.1649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.834716796875,306.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.822265625,18000.0,0.0,0.0,0.2707608044147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996002972126007,0.3996053636074066,-5.067035999672953e-06,0.0,0.000274787802482,0.0,0.0,20.671432495117188,0.0,0.0,0.0,0.3372164368629455,4.0,0.0,1.0
463920,293.3209533691406,297.1499938964844,293.1499938964844,0.2024291604757309,-4022.594482421875,304.1705627441406,0.7554904818534851,0.2796213626861572,0.2560160458087921,293.3319702148437,297.1499938964844,293.1499938964844,0.154952272772789,-3423.047607421875,304.1720275878906,0.7057953476905823,0.2245075404644012,0.2178335487842559,293.2086181640625,297.1499938964844,293.1499938964844,0.4347324073314667,-5722.1708984375,304.1596984863281,0.9255905151367188,0.5184798240661621,0.364489197731018,293.2231750488281,297.1499938964844,293.1499938964844,0.544806182384491,-9245.79296875,304.152587890625,0.98472660779953,0.6204624176025391,0.5892558097839355,293.199462890625,297.1499938964844,293.1499938964844,0.0285638906061649,-5212.654296875,304.1561584472656,0.4603605568408966,0.0689878687262535,0.331589937210083,291.1719055175781,291.1499938964844,259.130126953125,257.7152099609375,285.48779296875,293.2813415527344,291.1720275878906,1.0,0.4484148025512695,1.0,0.1500000059604644,0.9449428915977478,1.0,-2.1116414070129395,0.1254054456949234,1.9862359762191768,-0.3567689061164856,0.0,0.0,0.4654358327388763,133.4718780517578,136.0,4.741517066955566,-12092.5791015625,1017.1649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.834716796875,306.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.822265625,18000.0,0.0,0.0,0.2707608044147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996002972126007,0.3996053636074066,-5.067035999672953e-06,0.0,0.000274787802482,0.0,0.0,20.671432495117188,0.0,0.0,0.0,0.3372164368629455,4.0,0.0,1.0
463980,293.32293701171875,297.1499938964844,293.1499938964844,0.1983103156089782,-3957.341796875,304.1705627441406,0.7473201155662537,0.274889200925827,0.2519174516201019,293.3369445800781,297.1499938964844,293.1499938964844,0.1503607034683227,-3341.628662109375,304.1723327636719,0.6954870223999023,0.2188869416713714,0.2126932740211486,293.2119140625,297.1499938964844,293.1499938964844,0.432561308145523,-5699.61328125,304.1600952148437,0.9179282188415528,0.5163297653198242,0.363120287656784,293.2283020019531,297.1499938964844,293.1499938964844,0.5419505834579468,-9205.5,304.15643310546875,0.9783674478530884,0.6175673007965088,0.5866425037384033,293.2012023925781,297.1499938964844,293.1499938964844,0.0275398734956979,-5101.02099609375,304.15576171875,0.4505980610847473,0.0673818364739418,0.3250952959060669,291.1746520996094,291.1499938964844,259.1643371582031,257.74725341796875,285.4922180175781,293.2848815917969,291.1747131347656,1.0,0.4481207728385925,1.0,0.1500000059604644,0.9442515969276428,1.0,-2.0879623889923096,0.1229121461510658,1.9650501012802124,-0.3542301952838897,0.0,0.0,0.4619499444961548,136.5938262939453,139.0,3.9852473735809326,-11952.208984375,1004.9909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009948730469,306.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.080078125,18000.0,0.0,0.0,0.2684329748153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394704133272171,0.3947091996669769,-5.045474608778022e-06,0.0,0.0002724253572523,0.0,0.0,20.285249710083008,0.0,0.0,0.0,0.3357285857200622,4.0,0.0,1.0
464040,293.32293701171875,297.1499938964844,293.1499938964844,0.1983103156089782,-3957.341796875,304.1705627441406,0.7473201155662537,0.274889200925827,0.2519174516201019,293.3369445800781,297.1499938964844,293.1499938964844,0.1503607034683227,-3341.628662109375,304.1723327636719,0.6954870223999023,0.2188869416713714,0.2126932740211486,293.2119140625,297.1499938964844,293.1499938964844,0.432561308145523,-5699.61328125,304.1600952148437,0.9179282188415528,0.5163297653198242,0.363120287656784,293.2283020019531,297.1499938964844,293.1499938964844,0.5419505834579468,-9205.5,304.15643310546875,0.9783674478530884,0.6175673007965088,0.5866425037384033,293.2012023925781,297.1499938964844,293.1499938964844,0.0275398734956979,-5101.02099609375,304.15576171875,0.4505980610847473,0.0673818364739418,0.3250952959060669,291.1746520996094,291.1499938964844,259.1643371582031,257.74725341796875,285.4922180175781,293.2848815917969,291.1747131347656,1.0,0.4481207728385925,1.0,0.1500000059604644,0.9442515969276428,1.0,-2.0879623889923096,0.1229121461510658,1.9650501012802124,-0.3542301952838897,0.0,0.0,0.4619499444961548,136.5938262939453,139.0,3.9852473735809326,-11952.208984375,1004.9909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009948730469,306.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.080078125,18000.0,0.0,0.0,0.2684329748153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394704133272171,0.3947091996669769,-5.045474608778022e-06,0.0,0.0002724253572523,0.0,0.0,20.285249710083008,0.0,0.0,0.0,0.3357285857200622,4.0,0.0,1.0
464100,293.3237609863281,297.1499938964844,293.1499938964844,0.1962696313858032,-3924.91015625,304.1705322265625,0.7434105277061462,0.2725350260734558,0.2498771101236343,293.3392944335937,297.1499938964844,293.1499938964844,0.1480607539415359,-3300.6513671875,304.1724548339844,0.6903777718544006,0.2160578221082687,0.2101030051708221,293.2134704589844,297.1499938964844,293.1499938964844,0.4314625263214111,-5688.19921875,304.1602478027344,0.9142966866493224,0.5152381062507629,0.3624228835105896,293.2303771972656,297.1499938964844,293.1499938964844,0.5405451655387878,-9185.9951171875,304.1578063964844,0.975195050239563,0.6161625981330872,0.5853936076164246,293.2019958496094,297.1499938964844,293.1499938964844,0.027079451829195,-5049.44921875,304.15557861328125,0.4459543228149414,0.066577062010765,0.3218327760696411,291.1758728027344,291.1499938964844,259.18048095703125,257.762451171875,285.49420166015625,293.2864685058594,291.1759033203125,1.0,0.4479639530181885,1.0,0.1500000059604644,0.9439059495925904,1.0,-2.0761451721191406,0.1216756179928779,1.954469561576844,-0.3529447913169861,0.0,0.0,0.4601008594036102,138.12464904785156,139.0,3.691102743148804,-11882.6220703125,998.8754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901916503906,306.5480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3359375,18000.0,0.0,0.0,0.2672516405582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921224772930145,0.392127513885498,-5.034134119341616e-06,0.0,0.0002712264249566,0.0,0.0,20.083324432373047,0.0,0.0,0.0,0.3349446356296539,4.0,0.0,1.0
464160,293.3244934082031,297.1499938964844,293.1499938964844,0.1942405998706817,-3892.593505859375,304.1705017089844,0.7395962476730347,0.270188421010971,0.2478428333997726,293.3415222167969,297.1499938964844,293.1499938964844,0.1457591503858566,-3259.510009765625,304.17254638671875,0.6853000521659851,0.2132174372673034,0.2075011879205703,293.2149658203125,297.1499938964844,293.1499938964844,0.4303547441959381,-5676.69091796875,304.160400390625,0.910800039768219,0.5141363143920898,0.3617179691791534,293.2322998046875,297.1499938964844,293.1499938964844,0.5391343832015991,-9166.5595703125,304.158935546875,0.9720085263252258,0.6147655844688416,0.5841567516326904,293.2027282714844,297.1499938964844,293.1499938964844,0.0264913719147443,-4997.2763671875,304.1556091308594,0.4414650499820709,0.0657706335186958,0.3185615539550781,291.177001953125,291.1499938964844,259.1958923339844,257.7770690917969,285.4960327148437,293.2879638671875,291.1770324707031,1.0,0.4478040933609009,1.0,0.1500000059604644,0.9435430765151978,1.0,-2.064316511154175,0.1204434856772422,1.9438730478286743,-0.3516457974910736,0.0,0.0,0.4581837952136993,139.64419555664062,142.0,3.4383785724639893,-11813.193359375,992.7470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.782958984375,306.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.541015625,18000.0,0.0,0.0,0.2660518586635589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894553184509277,0.3894603550434112,-5.022494406148326e-06,0.0,0.0002700088080018,0.0,0.0,19.87613868713379,0.0,0.0,0.0,0.3341363370418548,4.0,0.0,1.0
464220,293.32574462890625,297.1499938964844,293.1499938964844,0.1902188509702682,-3828.32470703125,304.1703796386719,0.7321968674659729,0.2655180990695953,0.2437935918569564,293.3457946777344,297.1499938964844,293.1499938964844,0.1411526054143905,-3176.750244140625,304.1726989746094,0.6752591133117676,0.2075026184320449,0.2022636830806732,293.2178649902344,297.1499938964844,293.1499938964844,0.4281134307384491,-5653.400390625,304.1606750488281,0.9042463302612304,0.511902391910553,0.3602861166000366,293.2358093261719,297.1499938964844,293.1499938964844,0.5362802743911743,-9127.5634765625,304.1606750488281,0.9655768275260924,0.6119712591171265,0.5816895365715027,293.2041320800781,297.1499938964844,293.1499938964844,0.0253719240427017,-4893.67236328125,304.1556091308594,0.4329483807086944,0.0641525611281395,0.3119905889034271,291.1790771484375,291.1499938964844,259.2245483398437,257.804443359375,285.49920654296875,293.2906799316406,291.1791076660156,1.0,0.4474801421165466,1.0,0.1500000059604644,0.9428172707557678,1.0,-2.0405893325805664,0.1179880127310752,1.922601342201233,-0.3490030169486999,0.0,0.0,0.4541589617729187,142.66209411621094,145.0,3.031482458114624,-11674.7021484375,980.4624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785339355469,306.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.671875,18000.0,0.0,0.0,0.2635773122310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838885128498077,0.3838935196399688,-4.998428721592063e-06,0.0,0.0002674974675755,0.0,0.0,19.4482536315918,0.0,0.0,0.0,0.3324537575244903,4.0,0.0,1.0
464280,293.32574462890625,297.1499938964844,293.1499938964844,0.1902188509702682,-3828.32470703125,304.1703796386719,0.7321968674659729,0.2655180990695953,0.2437935918569564,293.3457946777344,297.1499938964844,293.1499938964844,0.1411526054143905,-3176.750244140625,304.1726989746094,0.6752591133117676,0.2075026184320449,0.2022636830806732,293.2178649902344,297.1499938964844,293.1499938964844,0.4281134307384491,-5653.400390625,304.1606750488281,0.9042463302612304,0.511902391910553,0.3602861166000366,293.2358093261719,297.1499938964844,293.1499938964844,0.5362802743911743,-9127.5634765625,304.1606750488281,0.9655768275260924,0.6119712591171265,0.5816895365715027,293.2041320800781,297.1499938964844,293.1499938964844,0.0253719240427017,-4893.67236328125,304.1556091308594,0.4329483807086944,0.0641525611281395,0.3119905889034271,291.1790771484375,291.1499938964844,259.2245483398437,257.804443359375,285.49920654296875,293.2906799316406,291.1791076660156,1.0,0.4474801421165466,1.0,0.1500000059604644,0.9428172707557678,1.0,-2.0405893325805664,0.1179880127310752,1.922601342201233,-0.3490030169486999,0.0,0.0,0.4541589617729187,142.66209411621094,145.0,3.031482458114624,-11674.7021484375,980.4624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785339355469,306.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.671875,18000.0,0.0,0.0,0.2635773122310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838885128498077,0.3838935196399688,-4.998428721592063e-06,0.0,0.0002674974675755,0.0,0.0,19.4482536315918,0.0,0.0,0.0,0.3324537575244903,4.0,0.0,1.0
464340,293.3266296386719,297.1499938964844,293.1499938964844,0.1862466633319854,-3764.56005859375,304.1701965332031,0.7249947786331177,0.2608803212642669,0.2397711426019668,293.3497009277344,297.1499938964844,293.1499938964844,0.1365435123443603,-3093.366455078125,304.1728210449219,0.6654185056686401,0.2017437517642974,0.1969818025827407,293.2205810546875,297.1499938964844,293.1499938964844,0.4258399605751037,-5629.76416015625,304.160888671875,0.8982052206993103,0.5096299648284912,0.3588258922100067,293.2389221191406,297.1499938964844,293.1499938964844,0.5333760380744934,-9088.1796875,304.1619567871094,0.9590669870376588,0.6091594099998474,0.5792085528373718,293.2053527832031,297.1499938964844,293.1499938964844,0.0242703631520271,-4789.35791015625,304.15557861328125,0.4250475168228149,0.0625290125608444,0.3053857982158661,291.1809387207031,291.1499938964844,259.25,257.8291015625,285.5017395019531,293.2931213378906,291.18096923828125,1.0,0.4471562206745147,1.0,0.1500000059604644,0.942091464996338,1.0,-2.01675033569336,0.1155428886413574,1.9012073278427124,-0.3462990224361419,0.0,0.0,0.4499016106128692,145.66290283203125,148.0,2.65714430809021,-11536.3916015625,968.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857971191406,306.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.259765625,18000.0,0.0,0.0,0.2609782516956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780499696731567,0.3780549466609955,-4.973497198079713e-06,0.0,0.0002648597583174,0.0,0.0,19.005935668945312,0.0,0.0,0.0,0.3306998908519745,4.0,0.0,1.0
464400,293.3266296386719,297.1499938964844,293.1499938964844,0.1862466633319854,-3764.56005859375,304.1701965332031,0.7249947786331177,0.2608803212642669,0.2397711426019668,293.3497009277344,297.1499938964844,293.1499938964844,0.1365435123443603,-3093.366455078125,304.1728210449219,0.6654185056686401,0.2017437517642974,0.1969818025827407,293.2205810546875,297.1499938964844,293.1499938964844,0.4258399605751037,-5629.76416015625,304.160888671875,0.8982052206993103,0.5096299648284912,0.3588258922100067,293.2389221191406,297.1499938964844,293.1499938964844,0.5333760380744934,-9088.1796875,304.1619567871094,0.9590669870376588,0.6091594099998474,0.5792085528373718,293.2053527832031,297.1499938964844,293.1499938964844,0.0242703631520271,-4789.35791015625,304.15557861328125,0.4250475168228149,0.0625290125608444,0.3053857982158661,291.1809387207031,291.1499938964844,259.25,257.8291015625,285.5017395019531,293.2931213378906,291.18096923828125,1.0,0.4471562206745147,1.0,0.1500000059604644,0.942091464996338,1.0,-2.01675033569336,0.1155428886413574,1.9012073278427124,-0.3462990224361419,0.0,0.0,0.4499016106128692,145.66290283203125,148.0,2.65714430809021,-11536.3916015625,968.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857971191406,306.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.259765625,18000.0,0.0,0.0,0.2609782516956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780499696731567,0.3780549466609955,-4.973497198079713e-06,0.0,0.0002648597583174,0.0,0.0,19.005935668945312,0.0,0.0,0.0,0.3306998908519745,4.0,0.0,1.0
464460,293.3265380859375,297.1499938964844,293.1499938964844,0.1824095994234085,-3702.73388671875,304.1698608398437,0.7180033922195435,0.2564265131950378,0.2358569800853729,293.3525390625,297.1499938964844,293.1499938964844,0.1320180594921112,-3010.94873046875,304.1727600097656,0.656044602394104,0.1961054503917694,0.1917487978935241,293.222412109375,297.1499938964844,293.1499938964844,0.4236448407173157,-5607.00390625,304.1609191894531,0.8925457000732422,0.5074706673622131,0.3574010133743286,293.2410583496094,297.1499938964844,293.1499938964844,0.5305412411689758,-9050.0263671875,304.16265869140625,0.9527056217193604,0.6064724922180176,0.5767874121665955,293.20562744140625,297.1499938964844,293.1499938964844,0.023266389966011,-4691.8544921875,304.1553955078125,0.4181009531021118,0.0610675364732742,0.2991958856582641,291.181884765625,291.1499938964844,259.27301025390625,257.851806640625,285.50299072265625,293.2945861816406,291.1817932128906,1.0,0.4468731582164764,1.0,0.1500000059604644,0.941350281238556,1.0,-1.993711233139038,0.1132027134299278,1.880508542060852,-0.3436656594276428,0.0,0.0,0.4455639719963074,148.56488037109375,151.0,1.2890421152114868,-11401.12109375,956.4266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8018798828125,306.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.43359375,18000.0,0.0,0.0,0.2582432627677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372077077627182,0.3720820248126983,-4.9481441237730905e-06,0.0,0.0002620840969029,0.0,0.0,18.5595932006836,0.0,0.0,0.0,0.3289234936237335,4.0,0.0,1.0
464520,293.3265380859375,297.1499938964844,293.1499938964844,0.1824095994234085,-3702.73388671875,304.1698608398437,0.7180033922195435,0.2564265131950378,0.2358569800853729,293.3525390625,297.1499938964844,293.1499938964844,0.1320180594921112,-3010.94873046875,304.1727600097656,0.656044602394104,0.1961054503917694,0.1917487978935241,293.222412109375,297.1499938964844,293.1499938964844,0.4236448407173157,-5607.00390625,304.1609191894531,0.8925457000732422,0.5074706673622131,0.3574010133743286,293.2410583496094,297.1499938964844,293.1499938964844,0.5305412411689758,-9050.0263671875,304.16265869140625,0.9527056217193604,0.6064724922180176,0.5767874121665955,293.20562744140625,297.1499938964844,293.1499938964844,0.023266389966011,-4691.8544921875,304.1553955078125,0.4181009531021118,0.0610675364732742,0.2991958856582641,291.181884765625,291.1499938964844,259.27301025390625,257.851806640625,285.50299072265625,293.2945861816406,291.1817932128906,1.0,0.4468731582164764,1.0,0.1500000059604644,0.941350281238556,1.0,-1.993711233139038,0.1132027134299278,1.880508542060852,-0.3436656594276428,0.0,0.0,0.4455639719963074,148.56488037109375,151.0,1.2890421152114868,-11401.12109375,956.4266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8018798828125,306.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.43359375,18000.0,0.0,0.0,0.2582432627677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372077077627182,0.3720820248126983,-4.9481441237730905e-06,0.0,0.0002620840969029,0.0,0.0,18.5595932006836,0.0,0.0,0.0,0.3289234936237335,4.0,0.0,1.0
464580,293.3254089355469,297.1499938964844,293.1499938964844,0.1788042038679123,-3644.46435546875,304.16925048828125,0.7111876606941223,0.252180814743042,0.2321412861347198,293.3541564941406,297.1499938964844,293.1499938964844,0.1276881694793701,-2931.59423828125,304.17236328125,0.6473616361618042,0.1906438171863556,0.1866885423660278,293.22332763671875,297.1499938964844,293.1499938964844,0.4216560423374176,-5586.49853515625,304.1605834960937,0.8873878717422485,0.5054476857185364,0.3560799360275268,293.2421875,297.1499938964844,293.1499938964844,0.5279242992401123,-9015.107421875,304.1628112792969,0.9466997385025024,0.6039365530014038,0.574519157409668,293.20477294921875,297.1499938964844,293.1499938964844,0.0224540028721094,-4611.1337890625,304.1549377441406,0.4123929440975189,0.0598297193646431,0.2940399348735809,291.1810302734375,291.1499938964844,259.2945251464844,257.8734741210937,285.50341796875,293.294921875,291.1808776855469,1.0,0.4467164278030395,1.0,0.1500000059604644,0.940609097480774,1.0,-1.9726687669754028,0.1110858097672462,1.86158287525177,-0.341235876083374,0.0,0.0,0.4414741098880768,151.31866455078125,154.0,-0.624929666519165,-11275.8828125,946.1719970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8219299316406,306.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.69140625,18000.0,0.0,0.0,0.2553949356079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366406112909317,0.366411030292511,-4.923862434225157e-06,0.0,0.0002591934171505,0.0,0.0,18.14032936096192,0.0,0.0,0.0,0.3272470235824585,4.0,0.0,1.0
464640,293.3254089355469,297.1499938964844,293.1499938964844,0.1788042038679123,-3644.46435546875,304.16925048828125,0.7111876606941223,0.252180814743042,0.2321412861347198,293.3541564941406,297.1499938964844,293.1499938964844,0.1276881694793701,-2931.59423828125,304.17236328125,0.6473616361618042,0.1906438171863556,0.1866885423660278,293.22332763671875,297.1499938964844,293.1499938964844,0.4216560423374176,-5586.49853515625,304.1605834960937,0.8873878717422485,0.5054476857185364,0.3560799360275268,293.2421875,297.1499938964844,293.1499938964844,0.5279242992401123,-9015.107421875,304.1628112792969,0.9466997385025024,0.6039365530014038,0.574519157409668,293.20477294921875,297.1499938964844,293.1499938964844,0.0224540028721094,-4611.1337890625,304.1549377441406,0.4123929440975189,0.0598297193646431,0.2940399348735809,291.1810302734375,291.1499938964844,259.2945251464844,257.8734741210937,285.50341796875,293.294921875,291.1808776855469,1.0,0.4467164278030395,1.0,0.1500000059604644,0.940609097480774,1.0,-1.9726687669754028,0.1110858097672462,1.86158287525177,-0.341235876083374,0.0,0.0,0.4414741098880768,151.31866455078125,154.0,-0.624929666519165,-11275.8828125,946.1719970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8219299316406,306.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.69140625,18000.0,0.0,0.0,0.2553949356079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366406112909317,0.366411030292511,-4.923862434225157e-06,0.0,0.0002591934171505,0.0,0.0,18.14032936096192,0.0,0.0,0.0,0.3272470235824585,4.0,0.0,1.0
464700,293.3246459960937,297.1499938964844,293.1499938964844,0.177057534456253,-3616.14794921875,304.1689147949219,0.7077064514160156,0.2501053512096405,0.2303317487239837,293.3547058105469,297.1499938964844,293.1499938964844,0.1255713999271392,-2892.59619140625,304.1721496582031,0.6431968808174133,0.1879487484693527,0.1841989457607269,293.2236633300781,297.1499938964844,293.1499938964844,0.4206980466842651,-5576.62353515625,304.160400390625,0.8849080204963684,0.5044559240341187,0.3554376661777496,293.2425537109375,297.1499938964844,293.1499938964844,0.5266556143760681,-8998.21875,304.16278076171875,0.9437507390975952,0.6026937961578369,0.5734150409698486,293.2041320800781,297.1499938964844,293.1499938964844,0.0220972541719675,-4575.09765625,304.1546936035156,0.4098259806632995,0.0592629350721836,0.2917327880859375,291.1803894042969,291.1499938964844,259.3047790527344,257.8839416503906,285.5035095214844,293.2948608398437,291.1802062988281,1.0,0.4466893970966339,1.0,0.1500000059604644,0.9402385354042052,1.0,-1.962638139724732,0.1100835129618644,1.8525545597076416,-0.3400669395923614,0.0,0.0,0.4395175576210022,152.6857452392578,154.0,-1.200147271156311,-11216.435546875,941.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316345214844,306.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.15234375,18000.0,0.0,0.0,0.2539430558681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637252748012543,0.3637301623821258,-4.912479198537767e-06,0.0,0.0002577199193183,0.0,0.0,17.944211959838867,0.0,0.0,0.0,0.3264595568180084,4.0,0.0,1.0
464760,293.3238525390625,297.1499938964844,293.1499938964844,0.1753368526697158,-3588.19091796875,304.1686096191406,0.704208254814148,0.2480523884296417,0.2285438179969787,293.35516357421875,297.1499938964844,293.1499938964844,0.1234754770994186,-2853.841064453125,304.17193603515625,0.6391150951385498,0.185266762971878,0.1817240118980407,293.2239074707031,297.1499938964844,293.1499938964844,0.4197515547275543,-5566.85888671875,304.1602478027344,0.88246750831604,0.5034693479537964,0.3548002243041992,293.2428894042969,297.1499938964844,293.1499938964844,0.5254001617431641,-8981.5087890625,304.1627502441406,0.9408139586448668,0.6014589667320251,0.572320282459259,293.20343017578125,297.1499938964844,293.1499938964844,0.0217616688460111,-4540.8447265625,304.1544494628906,0.4073701798915863,0.0587178021669387,0.2895379662513733,291.1796569824219,291.1499938964844,259.314697265625,257.8941955566406,285.5035095214844,293.29473876953125,291.1794738769531,1.0,0.4466913640499115,1.0,0.1500000059604644,0.9398637413978576,1.0,-1.952802777290344,0.1091050654649734,1.8436977863311768,-0.3389148712158203,0.0,0.0,0.4376155436038971,154.05899047851562,157.0,-1.6047251224517822,-11158.36328125,937.0513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8404541015625,306.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.640625,18000.0,0.0,0.0,0.2524821758270263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361132800579071,0.3611376881599426,-4.901557986158878e-06,0.0,0.0002562373119872,0.0,0.0,17.755908966064453,0.0,0.0,0.0,0.3257022500038147,4.0,0.0,1.0
464820,293.32281494140625,297.1499938964844,293.1499938964844,0.1733034998178482,-3555.071044921875,304.1682434082031,0.7000414729118347,0.2456165105104446,0.2264247834682464,293.3556213378906,297.1499938964844,293.1499938964844,0.1209833472967147,-2807.5712890625,304.17169189453125,0.6343020796775818,0.1820612549781799,0.1787687391042709,293.2242126464844,297.1499938964844,293.1499938964844,0.4186255931854248,-5555.22705078125,304.1600646972656,0.8795812129974365,0.5022895336151123,0.3540392518043518,293.2431945800781,297.1499938964844,293.1499938964844,0.523905336856842,-8961.607421875,304.1626892089844,0.9373013377189636,0.5999844074249268,0.5710151791572571,293.2025146484375,297.1499938964844,293.1499938964844,0.0213819239288568,-4501.6455078125,304.1541748046875,0.4045224785804748,0.05808712169528,0.2870245575904846,291.1787109375,291.1499938964844,259.32623291015625,257.9062194824219,285.50341796875,293.2945251464844,291.1785583496094,1.0,0.4467299878597259,1.0,0.1500000059604644,0.9394139647483826,1.0,-1.9412096738815308,0.1079571545124054,1.8332524299621584,-0.3375495374202728,0.0,0.0,0.4354056119918823,155.7199249267578,157.0,-1.8857038021087649,-11090.2666015625,931.9696044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493347167969,306.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.90234375,18000.0,0.0,0.0,0.2507245242595672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581419587135315,0.3581468462944031,-4.889071078650886e-06,0.0,0.0002544535091146,0.0,0.0,17.540334701538086,0.0,0.0,0.0,0.3248336017131805,4.0,0.0,1.0
464880,293.32208251953125,297.1499938964844,293.1499938964844,0.1719644367694854,-3533.210205078125,304.16802978515625,0.697281539440155,0.2440075129270553,0.2250259071588516,293.3558654785156,297.1499938964844,293.1499938964844,0.119333304464817,-2776.8203125,304.1715393066406,0.6311284303665161,0.1799298971891403,0.1768046617507934,293.224365234375,297.1499938964844,293.1499938964844,0.4178785383701324,-5547.50048828125,304.1599426269531,0.8776805996894836,0.5015043616294861,0.3535333275794983,293.2433776855469,297.1499938964844,293.1499938964844,0.5229132175445557,-8948.392578125,304.1626281738281,0.9349676966667176,0.599004328250885,0.5701485276222229,293.2018737792969,297.1499938964844,293.1499938964844,0.0211396571248769,-4476.3818359375,304.1540222167969,0.4026572108268738,0.0576775297522544,0.285404235124588,291.1781005859375,291.1499938964844,259.33367919921875,257.9140930175781,285.5032958984375,293.2943420410156,291.1779479980469,1.0,0.446774423122406,1.0,0.1500000059604644,0.9391140937805176,1.0,-1.933576941490173,0.1072045937180519,1.8263723850250244,-0.336646556854248,0.0,0.0,0.4339720010757446,156.83538818359375,160.0,-1.991208791732788,-11045.6201171875,928.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8540954589844,306.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.791015625,18000.0,0.0,0.0,0.2495544254779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562141060829162,0.3562189638614654,-4.8810875341587234e-06,0.0,0.0002532660146243,0.0,0.0,17.40231704711914,0.0,0.0,0.0,0.3242765963077545,4.0,0.0,1.0
464940,293.3201599121094,297.1499938964844,293.1499938964844,0.1686727702617645,-3479.30029296875,304.1675109863281,0.6904537677764893,0.2400359660387039,0.2215761095285415,293.3563232421875,297.1499938964844,293.1499938964844,0.11524398624897,-2700.200927734375,304.1711730957031,0.6232139468193054,0.1746169179677963,0.171911358833313,293.2247619628906,297.1499938964844,293.1499938964844,0.4160196185111999,-5528.24072265625,304.15972900390625,0.8730082511901855,0.4995444416999817,0.3522716164588928,293.2437438964844,297.1499938964844,293.1499938964844,0.5204446315765381,-8915.4794921875,304.1625366210937,0.9291760325431824,0.5965620279312134,0.5679910778999329,293.2002868652344,297.1499938964844,293.1499938964844,0.0205668210983276,-4415.8095703125,304.15362548828125,0.39801225066185,0.0566865764558315,0.2815182209014892,291.1766052246094,291.1499938964844,259.3515930175781,257.9332275390625,285.5028381347656,293.2937927246094,291.17645263671875,1.0,0.4469455182552337,1.0,0.1500000059604644,0.9383645057678224,1.0,-1.914785623550415,0.1053627133369445,1.8094228506088257,-0.334410011768341,0.0,0.0,0.4305278658866882,159.65330505371094,163.0,-2.066406726837158,-10936.2900390625,920.9566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611755371094,306.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.228515625,18000.0,0.0,0.0,0.2466508746147155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516213297843933,0.3516261875629425,-4.862285550188972e-06,0.0,0.0002503192808944,0.0,0.0,17.076494216918945,0.0,0.0,0.0,0.3229590356349945,4.0,0.0,1.0
465000,293.3201599121094,297.1499938964844,293.1499938964844,0.1686727702617645,-3479.30029296875,304.1675109863281,0.6904537677764893,0.2400359660387039,0.2215761095285415,293.3563232421875,297.1499938964844,293.1499938964844,0.11524398624897,-2700.200927734375,304.1711730957031,0.6232139468193054,0.1746169179677963,0.171911358833313,293.2247619628906,297.1499938964844,293.1499938964844,0.4160196185111999,-5528.24072265625,304.15972900390625,0.8730082511901855,0.4995444416999817,0.3522716164588928,293.2437438964844,297.1499938964844,293.1499938964844,0.5204446315765381,-8915.4794921875,304.1625366210937,0.9291760325431824,0.5965620279312134,0.5679910778999329,293.2002868652344,297.1499938964844,293.1499938964844,0.0205668210983276,-4415.8095703125,304.15362548828125,0.39801225066185,0.0566865764558315,0.2815182209014892,291.1766052246094,291.1499938964844,259.3515930175781,257.9332275390625,285.5028381347656,293.2937927246094,291.17645263671875,1.0,0.4469455182552337,1.0,0.1500000059604644,0.9383645057678224,1.0,-1.914785623550415,0.1053627133369445,1.8094228506088257,-0.334410011768341,0.0,0.0,0.4305278658866882,159.65330505371094,163.0,-2.066406726837158,-10936.2900390625,920.9566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8611755371094,306.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.228515625,18000.0,0.0,0.0,0.2466508746147155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516213297843933,0.3516261875629425,-4.862285550188972e-06,0.0,0.0002503192808944,0.0,0.0,17.076494216918945,0.0,0.0,0.0,0.3229590356349945,4.0,0.0,1.0
465060,293.3181457519531,297.1499938964844,293.1499938964844,0.1654554605484008,-3426.369384765625,304.16705322265625,0.6837478876113892,0.2361336797475814,0.218189537525177,293.3566589355469,297.1499938964844,293.1499938964844,0.1112000197172164,-2623.840576171875,304.1708679199219,0.6150493621826172,0.1693211942911148,0.1670357584953308,293.2250671386719,297.1499938964844,293.1499938964844,0.4141680002212524,-5509.0126953125,304.1595764160156,0.8684519529342651,0.4975872039794922,0.3510125577449798,293.2440490722656,297.1499938964844,293.1499938964844,0.5179871320724487,-8882.669921875,304.1624450683594,0.923482358455658,0.5941287279129028,0.5658431053161621,293.1986999511719,297.1499938964844,293.1499938964844,0.0200319588184356,-4358.12890625,304.1533203125,0.3932108581066131,0.0557335428893566,0.27781742811203,291.1751708984375,291.1499938964844,259.3685302734375,257.95172119140625,285.50213623046875,293.29315185546875,291.1750183105469,1.0,0.4471876621246338,1.0,0.1500000059604644,0.9376106262207032,1.0,-1.896328687667847,0.1035689115524292,1.7927597761154177,-0.332195520401001,0.0,0.0,0.4272704422473907,162.50680541992188,166.0,-2.00431227684021,-10829.654296875,913.6688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86114501953125,306.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.91796875,18000.0,0.0,0.0,0.2438048422336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473280966281891,0.3473329544067383,-4.844981049245689e-06,0.0,0.0002474309294484,0.0,0.0,16.775651931762695,0.0,0.0,0.0,0.3217393755912781,4.0,0.0,1.0
465120,293.3181457519531,297.1499938964844,293.1499938964844,0.1654554605484008,-3426.369384765625,304.16705322265625,0.6837478876113892,0.2361336797475814,0.218189537525177,293.3566589355469,297.1499938964844,293.1499938964844,0.1112000197172164,-2623.840576171875,304.1708679199219,0.6150493621826172,0.1693211942911148,0.1670357584953308,293.2250671386719,297.1499938964844,293.1499938964844,0.4141680002212524,-5509.0126953125,304.1595764160156,0.8684519529342651,0.4975872039794922,0.3510125577449798,293.2440490722656,297.1499938964844,293.1499938964844,0.5179871320724487,-8882.669921875,304.1624450683594,0.923482358455658,0.5941287279129028,0.5658431053161621,293.1986999511719,297.1499938964844,293.1499938964844,0.0200319588184356,-4358.12890625,304.1533203125,0.3932108581066131,0.0557335428893566,0.27781742811203,291.1751708984375,291.1499938964844,259.3685302734375,257.95172119140625,285.50213623046875,293.29315185546875,291.1750183105469,1.0,0.4471876621246338,1.0,0.1500000059604644,0.9376106262207032,1.0,-1.896328687667847,0.1035689115524292,1.7927597761154177,-0.332195520401001,0.0,0.0,0.4272704422473907,162.50680541992188,166.0,-2.00431227684021,-10829.654296875,913.6688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86114501953125,306.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.91796875,18000.0,0.0,0.0,0.2438048422336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473280966281891,0.3473329544067383,-4.844981049245689e-06,0.0,0.0002474309294484,0.0,0.0,16.775651931762695,0.0,0.0,0.0,0.3217393755912781,4.0,0.0,1.0
465180,293.3160400390625,297.1499938964844,293.1499938964844,0.1623093038797378,-3374.376708984375,304.1665954589844,0.677191436290741,0.2322992533445358,0.2148642241954803,293.3569030761719,297.1499938964844,293.1499938964844,0.1071987450122833,-2547.68603515625,304.1705627441406,0.6062116622924805,0.1640408635139465,0.1621749103069305,293.2253112792969,297.1499938964844,293.1499938964844,0.4123203158378601,-5489.787109375,304.1594543457031,0.8640172481536865,0.4956320524215698,0.3497553467750549,293.2442321777344,297.1499938964844,293.1499938964844,0.5155396461486816,-8849.94921875,304.1623840332031,0.9179416298866272,0.5917067527770996,0.5637051463127136,293.1971740722656,297.1499938964844,293.1499938964844,0.0195285193622112,-4302.77587890625,304.1530456542969,0.3880219161510467,0.0548117831349372,0.2742666602134704,291.173828125,291.1499938964844,259.3847045898437,257.9696655273437,285.5011901855469,293.2924499511719,291.1736755371094,1.0,0.4474879503250122,1.0,0.1500000059604644,0.936856746673584,1.0,-1.8781578540802,0.1018177717924118,1.7763400077819824,-0.3299990594387054,0.0,0.0,0.4241850972175598,165.3876190185547,169.0,-1.878588080406189,-10725.3662109375,906.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8540954589844,306.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8515625,18000.0,0.0,0.0,0.241043210029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433078229427337,0.3433126509189605,-4.829017598240171e-06,0.0,0.0002446282305754,0.0,0.0,16.49717140197754,0.0,0.0,0.0,0.3206078708171844,4.0,0.0,1.0
465240,293.3160400390625,297.1499938964844,293.1499938964844,0.1623093038797378,-3374.376708984375,304.1665954589844,0.677191436290741,0.2322992533445358,0.2148642241954803,293.3569030761719,297.1499938964844,293.1499938964844,0.1071987450122833,-2547.68603515625,304.1705627441406,0.6062116622924805,0.1640408635139465,0.1621749103069305,293.2253112792969,297.1499938964844,293.1499938964844,0.4123203158378601,-5489.787109375,304.1594543457031,0.8640172481536865,0.4956320524215698,0.3497553467750549,293.2442321777344,297.1499938964844,293.1499938964844,0.5155396461486816,-8849.94921875,304.1623840332031,0.9179416298866272,0.5917067527770996,0.5637051463127136,293.1971740722656,297.1499938964844,293.1499938964844,0.0195285193622112,-4302.77587890625,304.1530456542969,0.3880219161510467,0.0548117831349372,0.2742666602134704,291.173828125,291.1499938964844,259.3847045898437,257.9696655273437,285.5011901855469,293.2924499511719,291.1736755371094,1.0,0.4474879503250122,1.0,0.1500000059604644,0.936856746673584,1.0,-1.8781578540802,0.1018177717924118,1.7763400077819824,-0.3299990594387054,0.0,0.0,0.4241850972175598,165.3876190185547,169.0,-1.878588080406189,-10725.3662109375,906.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8540954589844,306.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.8515625,18000.0,0.0,0.0,0.241043210029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433078229427337,0.3433126509189605,-4.829017598240171e-06,0.0,0.0002446282305754,0.0,0.0,16.49717140197754,0.0,0.0,0.0,0.3206078708171844,4.0,0.0,1.0
465300,293.3149719238281,297.1499938964844,293.1499938964844,0.1607624888420105,-3348.7294921875,304.1664123535156,0.6739776730537415,0.2304075211286544,0.2132245004177093,293.3569641113281,297.1499938964844,293.1499938964844,0.1052140593528747,-2509.683349609375,304.1704406738281,0.6016170978546143,0.1614065766334533,0.1597499549388885,293.2254333496094,297.1499938964844,293.1499938964844,0.4113972187042236,-5480.1689453125,304.159423828125,0.8618467450141907,0.4946552813053131,0.3491273820400238,293.2442932128906,297.1499938964844,293.1499938964844,0.5143204927444458,-8833.634765625,304.162353515625,0.915247082710266,0.5905011892318726,0.5626412034034729,293.1964111328125,297.1499938964844,293.1499938964844,0.0192871578037738,-4275.853515625,304.1529235839844,0.3853504359722137,0.0543612837791442,0.2725401520729065,291.1732177734375,291.1499938964844,259.3925476074219,257.9784545898437,285.5006408691406,293.2920837402344,291.1730651855469,1.0,0.4476568698883056,1.0,0.1500000059604644,0.9364797472953796,1.0,-1.869171977043152,0.1009573116898536,1.7682147026062012,-0.3289071023464203,0.0,0.0,0.4227019250392914,166.8359832763672,169.0,-1.7992160320281982,-10674.0556640625,903.4378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84814453125,306.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9140625,18000.0,0.0,0.0,0.2397008836269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413918018341064,0.3413966298103332,-4.821494712814456e-06,0.0,0.0002432659239275,0.0,0.0,16.365550994873047,0.0,0.0,0.0,0.3200722336769104,4.0,0.0,1.0
465360,293.3139038085937,297.1499938964844,293.1499938964844,0.1592330038547516,-3323.3134765625,304.16619873046875,0.6708109378814697,0.228533074259758,0.2116000801324844,293.35699462890625,297.1499938964844,293.1499938964844,0.1032400503754615,-2471.73046875,304.1703186035156,0.5969313383102417,0.1587765365839004,0.157328724861145,293.2255554199219,297.1499938964844,293.1499938964844,0.4104743301868438,-5470.544921875,304.1593933105469,0.859707772731781,0.4936791062355041,0.3484998047351837,293.24432373046875,297.1499938964844,293.1499938964844,0.5131042003631592,-8817.3486328125,304.1623229980469,0.9126125574111938,0.5892990231513977,0.5615805387496948,293.1956787109375,297.1499938964844,293.1499938964844,0.0190522149205207,-4249.39794921875,304.15283203125,0.3827033638954162,0.0539173707365989,0.2708441019058227,291.1726379394531,291.1499938964844,259.40020751953125,257.9871520996094,285.50006103515625,293.29168701171875,291.1724853515625,1.0,0.447837084531784,1.0,0.1500000059604644,0.9360967874526978,1.0,-1.8602501153945925,0.1001067087054252,1.7601433992385864,-0.3278191387653351,0.0,0.0,0.4212551414966583,168.28866577148438,172.0,-1.7100297212600708,-10623.2861328125,900.1889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8407287597656,306.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0390625,18000.0,0.0,0.0,0.2383871376514434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395335376262665,0.3395383656024933,-4.814251951756887e-06,0.0,0.0002419326337985,0.0,0.0,16.23857307434082,0.0,0.0,0.0,0.3195550739765167,4.0,0.0,1.0
