time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3116760253906,297.1499938964844,293.1499938964844,0.1562234610319137,-3273.13916015625,304.16583251953125,0.6646260619163513,0.2248330265283584,0.2083949595689773,293.3570251464844,297.1499938964844,293.1499938964844,0.09932442009449,-2395.9794921875,304.1700744628906,0.5873047709465027,0.1535293906927108,0.1524978578090667,293.2257385253906,297.1499938964844,293.1499938964844,0.4086282849311828,-5451.27099609375,304.1593322753906,0.855525016784668,0.4917282164096832,0.3472456932067871,293.244384765625,297.1499938964844,293.1499938964844,0.5106775164604187,-8784.822265625,304.1622619628906,0.9075518250465392,0.5869023203849792,0.5594670176506042,293.1942749023437,297.1499938964844,293.1499938964844,0.0185999553650617,-4197.751953125,304.15264892578125,0.3774844706058502,0.0530477687716484,0.267534852027893,291.17156982421875,291.1499938964844,259.4151916503906,258.0042724609375,285.49871826171875,293.2908630371094,291.17144775390625,1.0,0.448226660490036,1.0,0.1500000059604644,0.935330867767334,1.0,-1.842583179473877,0.0984331145882606,1.7441500425338743,-0.325654536485672,0.0,0.0,0.4184534847736358,171.20364379882812,175.0,-1.505037784576416,-10523.2705078125,893.8952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222961425781,306.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.45703125,18000.0,0.0,0.0,0.2358453571796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359657824039459,0.3359705805778503,-4.800493570655817e-06,0.0,0.0002393530594417,0.0,0.0,15.996627807617188,0.0,0.0,0.0,0.3185684382915497,4.0,0.0,1.0
465480,293.3116760253906,297.1499938964844,293.1499938964844,0.1562234610319137,-3273.13916015625,304.16583251953125,0.6646260619163513,0.2248330265283584,0.2083949595689773,293.3570251464844,297.1499938964844,293.1499938964844,0.09932442009449,-2395.9794921875,304.1700744628906,0.5873047709465027,0.1535293906927108,0.1524978578090667,293.2257385253906,297.1499938964844,293.1499938964844,0.4086282849311828,-5451.27099609375,304.1593322753906,0.855525016784668,0.4917282164096832,0.3472456932067871,293.244384765625,297.1499938964844,293.1499938964844,0.5106775164604187,-8784.822265625,304.1622619628906,0.9075518250465392,0.5869023203849792,0.5594670176506042,293.1942749023437,297.1499938964844,293.1499938964844,0.0185999553650617,-4197.751953125,304.15264892578125,0.3774844706058502,0.0530477687716484,0.267534852027893,291.17156982421875,291.1499938964844,259.4151916503906,258.0042724609375,285.49871826171875,293.2908630371094,291.17144775390625,1.0,0.448226660490036,1.0,0.1500000059604644,0.935330867767334,1.0,-1.842583179473877,0.0984331145882606,1.7441500425338743,-0.325654536485672,0.0,0.0,0.4184534847736358,171.20364379882812,175.0,-1.505037784576416,-10523.2705078125,893.8952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8222961425781,306.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.45703125,18000.0,0.0,0.0,0.2358453571796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359657824039459,0.3359705805778503,-4.800493570655817e-06,0.0,0.0002393530594417,0.0,0.0,15.996627807617188,0.0,0.0,0.0,0.3185684382915497,4.0,0.0,1.0
465540,293.30938720703125,297.1499938964844,293.1499938964844,0.1532806605100631,-3223.864013671875,304.1654663085937,0.6586536765098572,0.2212004363536834,0.2052499055862426,293.35693359375,297.1499938964844,293.1499938964844,0.0954499244689941,-2320.468017578125,304.1698303222656,0.5773783922195435,0.1483020931482315,0.1476845741271972,293.22589111328125,297.1499938964844,293.1499938964844,0.4067806303501129,-5431.9501953125,304.1593017578125,0.851466715335846,0.4897793233394623,0.3459929227828979,293.2443542480469,297.1499938964844,293.1499938964844,0.5082558393478394,-8752.3173828125,304.1622009277344,0.9028159379959106,0.5845145583152771,0.5573620796203613,293.1929016113281,297.1499938964844,293.1499938964844,0.0181704144924879,-4147.78076171875,304.1524658203125,0.3723779916763305,0.0522024556994438,0.2643358111381531,291.1706848144531,291.1499938964844,259.4298095703125,258.0211486816406,285.4972229003906,293.2900085449219,291.1705627441406,1.0,0.4486524164676666,1.0,0.1500000059604644,0.9345649480819702,1.0,-1.8251538276672363,0.0967961624264717,1.7283576726913452,-0.3235060572624206,0.0,0.0,0.4157578647136688,174.1291961669922,178.0,-1.2692193984985352,-10425.2705078125,887.8622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999572753906,306.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.146484375,18000.0,0.0,0.0,0.2334250211715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325732946395874,0.3325780928134918,-4.7876069402263965e-06,0.0,0.000236896725255,0.0,0.0,15.768851280212402,0.0,0.0,0.0,0.3176382184028625,4.0,0.0,1.0
465600,293.30938720703125,297.1499938964844,293.1499938964844,0.1532806605100631,-3223.864013671875,304.1654663085937,0.6586536765098572,0.2212004363536834,0.2052499055862426,293.35693359375,297.1499938964844,293.1499938964844,0.0954499244689941,-2320.468017578125,304.1698303222656,0.5773783922195435,0.1483020931482315,0.1476845741271972,293.22589111328125,297.1499938964844,293.1499938964844,0.4067806303501129,-5431.9501953125,304.1593017578125,0.851466715335846,0.4897793233394623,0.3459929227828979,293.2443542480469,297.1499938964844,293.1499938964844,0.5082558393478394,-8752.3173828125,304.1622009277344,0.9028159379959106,0.5845145583152771,0.5573620796203613,293.1929016113281,297.1499938964844,293.1499938964844,0.0181704144924879,-4147.78076171875,304.1524658203125,0.3723779916763305,0.0522024556994438,0.2643358111381531,291.1706848144531,291.1499938964844,259.4298095703125,258.0211486816406,285.4972229003906,293.2900085449219,291.1705627441406,1.0,0.4486524164676666,1.0,0.1500000059604644,0.9345649480819702,1.0,-1.8251538276672363,0.0967961624264717,1.7283576726913452,-0.3235060572624206,0.0,0.0,0.4157578647136688,174.1291961669922,178.0,-1.2692193984985352,-10425.2705078125,887.8622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999572753906,306.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.146484375,18000.0,0.0,0.0,0.2334250211715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325732946395874,0.3325780928134918,-4.7876069402263965e-06,0.0,0.000236896725255,0.0,0.0,15.768851280212402,0.0,0.0,0.0,0.3176382184028625,4.0,0.0,1.0
465660,293.3070678710937,297.1499938964844,293.1499938964844,0.1504034847021103,-3175.47998046875,304.16510009765625,0.6529027223587036,0.2176348865032196,0.2021644562482834,293.35675048828125,297.1499938964844,293.1499938964844,0.0916057005524635,-2245.233154296875,304.1696472167969,0.5672145485877991,0.1430971622467041,0.1428911238908767,293.2260131835937,297.1499938964844,293.1499938964844,0.40493044257164,-5412.57568359375,304.1593017578125,0.8475288152694702,0.4878322184085846,0.3447412848472595,293.2442932128906,297.1499938964844,293.1499938964844,0.5058372020721436,-8719.80859375,304.16217041015625,0.8983117341995239,0.5821346640586853,0.5552645325660706,293.1916198730469,297.1499938964844,293.1499938964844,0.0177618935704231,-4099.37890625,304.15234375,0.3673918843269348,0.0513800606131553,0.2612404227256775,291.16998291015625,291.1499938964844,259.44415283203125,258.037841796875,285.4955749511719,293.2890930175781,291.1698913574219,1.0,0.4491102397441864,1.0,0.1500000059604644,0.9337923526763916,1.0,-1.8079546689987185,0.0951948314905166,1.7127598524093628,-0.3213739097118377,0.0,0.0,0.4131416976451874,177.0625,166.0,-1.01410710811615,-10329.1953125,882.0678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77508544921875,306.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08203125,18000.0,0.0,0.0,0.2311240583658218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293192386627197,0.3293240368366241,-4.775428806169657e-06,0.0,0.0002345615503145,0.0,0.0,15.55244255065918,0.0,0.0,0.0,0.3167533874511719,4.0,0.0,1.0
465720,293.3070678710937,297.1499938964844,293.1499938964844,0.1504034847021103,-3175.47998046875,304.16510009765625,0.6529027223587036,0.2176348865032196,0.2021644562482834,293.35675048828125,297.1499938964844,293.1499938964844,0.0916057005524635,-2245.233154296875,304.1696472167969,0.5672145485877991,0.1430971622467041,0.1428911238908767,293.2260131835937,297.1499938964844,293.1499938964844,0.40493044257164,-5412.57568359375,304.1593017578125,0.8475288152694702,0.4878322184085846,0.3447412848472595,293.2442932128906,297.1499938964844,293.1499938964844,0.5058372020721436,-8719.80859375,304.16217041015625,0.8983117341995239,0.5821346640586853,0.5552645325660706,293.1916198730469,297.1499938964844,293.1499938964844,0.0177618935704231,-4099.37890625,304.15234375,0.3673918843269348,0.0513800606131553,0.2612404227256775,291.16998291015625,291.1499938964844,259.44415283203125,258.037841796875,285.4955749511719,293.2890930175781,291.1698913574219,1.0,0.4491102397441864,1.0,0.1500000059604644,0.9337923526763916,1.0,-1.8079546689987185,0.0951948314905166,1.7127598524093628,-0.3213739097118377,0.0,0.0,0.4131416976451874,177.0625,166.0,-1.01410710811615,-10329.1953125,882.0678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77508544921875,306.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08203125,18000.0,0.0,0.0,0.2311240583658218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293192386627197,0.3293240368366241,-4.775428806169657e-06,0.0,0.0002345615503145,0.0,0.0,15.55244255065918,0.0,0.0,0.0,0.3167533874511719,4.0,0.0,1.0
465780,293.3044128417969,297.1499938964844,293.1499938964844,0.1474152654409408,-3124.921875,304.1650390625,0.6509917974472046,0.2141883969306945,0.1989578753709793,293.35626220703125,297.1499938964844,293.1499938964844,0.0876179635524749,-2167.066162109375,304.16973876953125,0.5606726408004761,0.1379576325416565,0.1379231065511703,293.22589111328125,297.1499938964844,293.1499938964844,0.4028410911560058,-5390.50390625,304.15966796875,0.8483856320381165,0.4859260320663452,0.3433448672294616,293.2440490722656,297.1499938964844,293.1499938964844,0.5031673908233643,-8683.599609375,304.1625671386719,0.899262011051178,0.5797962546348572,0.5529735684394836,293.1901550292969,297.1499938964844,293.1499938964844,0.0172518603503704,-4037.536376953125,304.15240478515625,0.3656419217586517,0.0506208315491676,0.2573121786117553,291.1706848144531,291.1499938964844,259.4583740234375,258.05450439453125,285.49334716796875,293.2879333496094,291.1706848144531,1.0,0.4447954297065735,1.0,0.1500000059604644,0.933019757270813,1.0,-1.7889964580535889,0.0934439077973365,1.6955525875091553,-0.3190027773380279,0.0,0.0,0.4103643596172333,174.4113311767578,154.0,0.7255653142929077,-10229.2158203125,857.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74957275390625,306.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.2289300709962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260283768177032,0.3260331451892853,-4.763608103530714e-06,0.0,0.0002323349181097,0.0,0.0,15.336552619934082,0.0,0.0,0.0,0.3158688247203827,4.0,0.0,1.0
465840,293.3044128417969,297.1499938964844,293.1499938964844,0.1474152654409408,-3124.921875,304.1650390625,0.6509917974472046,0.2141883969306945,0.1989578753709793,293.35626220703125,297.1499938964844,293.1499938964844,0.0876179635524749,-2167.066162109375,304.16973876953125,0.5606726408004761,0.1379576325416565,0.1379231065511703,293.22589111328125,297.1499938964844,293.1499938964844,0.4028410911560058,-5390.50390625,304.15966796875,0.8483856320381165,0.4859260320663452,0.3433448672294616,293.2440490722656,297.1499938964844,293.1499938964844,0.5031673908233643,-8683.599609375,304.1625671386719,0.899262011051178,0.5797962546348572,0.5529735684394836,293.1901550292969,297.1499938964844,293.1499938964844,0.0172518603503704,-4037.536376953125,304.15240478515625,0.3656419217586517,0.0506208315491676,0.2573121786117553,291.1706848144531,291.1499938964844,259.4583740234375,258.05450439453125,285.49334716796875,293.2879333496094,291.1706848144531,1.0,0.4447954297065735,1.0,0.1500000059604644,0.933019757270813,1.0,-1.7889964580535889,0.0934439077973365,1.6955525875091553,-0.3190027773380279,0.0,0.0,0.4103643596172333,174.4113311767578,154.0,0.7255653142929077,-10229.2158203125,857.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74957275390625,306.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58984375,18000.0,0.0,0.0,0.2289300709962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260283768177032,0.3260331451892853,-4.763608103530714e-06,0.0,0.0002323349181097,0.0,0.0,15.336552619934082,0.0,0.0,0.0,0.3158688247203827,4.0,0.0,1.0
465900,293.30291748046875,297.1499938964844,293.1499938964844,0.1459234952926635,-3099.59814453125,304.1650390625,0.6511154770851135,0.2125299721956253,0.1973536163568496,293.3558044433594,297.1499938964844,293.1499938964844,0.0856024697422981,-2127.615966796875,304.1698303222656,0.5584326386451721,0.1354312747716903,0.1354167759418487,293.2257080078125,297.1499938964844,293.1499938964844,0.401756078004837,-5379.0302734375,304.1598815917969,0.8501767516136169,0.4850028753280639,0.3426218330860138,293.2438049316406,297.1499938964844,293.1499938964844,0.5017880797386169,-8664.869140625,304.16278076171875,0.901282012462616,0.5786553025245667,0.5517929196357727,293.18927001953125,297.1499938964844,293.1499938964844,0.0169868916273117,-4004.828857421875,304.1524658203125,0.3657671511173248,0.0502828955650329,0.2552368938922882,291.1711730957031,291.1499938964844,259.4654846191406,258.06280517578125,285.49176025390625,293.28717041015625,291.1711730957031,1.0,0.4415699243545532,1.0,0.1500000059604644,0.9326334595680236,1.0,-1.7792831659317017,0.092553399503231,1.6867297887802124,-0.3177929520606994,0.0,0.0,0.4089001417160034,171.56016540527344,154.0,0.9738867282867432,-10177.4345703125,840.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7378234863281,306.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.23828125,18000.0,0.0,0.0,0.2278607785701751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242704570293426,0.3242752254009247,-4.757435362989781e-06,0.0,0.0002312497235834,0.0,0.0,15.222249031066896,0.0,0.0,0.0,0.3154023289680481,4.0,0.0,1.0
465960,293.3013000488281,297.1499938964844,293.1499938964844,0.1444463431835174,-3074.4716796875,304.1649780273437,0.6517674326896667,0.2109115719795227,0.195760890841484,293.3552551269531,297.1499938964844,293.1499938964844,0.083584152162075,-2088.195556640625,304.1698913574219,0.5566831231117249,0.1329343765974044,0.1329114288091659,293.2254333496094,297.1499938964844,293.1499938964844,0.4006633460521698,-5367.47802734375,304.1600952148437,0.8526459336280823,0.4840978980064392,0.3418922424316406,293.24346923828125,297.1499938964844,293.1499938964844,0.5004003047943115,-8646.0283203125,304.1629943847656,0.9040674567222596,0.5775322914123535,0.5506027340888977,293.1883239746094,297.1499938964844,293.1499938964844,0.0167171154171228,-3971.55419921875,304.1521301269531,0.366437554359436,0.050000000745058,0.253187358379364,291.1716003417969,291.1499938964844,259.4725952148437,258.0711669921875,285.4900207519531,293.28631591796875,291.17156982421875,1.0,0.437828004360199,1.0,0.1500000059604644,0.9322406053543092,1.0,-1.7695963382720947,0.091669961810112,1.6779264211654663,-0.3165862262248993,0.0,0.0,0.4074186384677887,168.03506469726562,142.0,1.0608493089675903,-10125.908203125,822.2780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72711181640625,306.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.50390625,18000.0,0.0,0.0,0.2268034070730209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224983215332031,0.3225030899047851,-4.751164851768408e-06,0.0,0.0002301766216987,0.0,0.0,15.107301712036133,0.0,0.0,0.0,0.314932256937027,4.0,0.0,1.0
466020,293.2978515625,297.1499938964844,293.1499938964844,0.141551598906517,-3025.1064453125,304.164794921875,0.6545440554618835,0.2077767997980117,0.1926103681325912,293.3538513183594,297.1499938964844,293.1499938964844,0.0795482844114303,-2009.762451171875,304.16998291015625,0.5545058846473694,0.1280177384614944,0.1279117316007614,293.2247009277344,297.1499938964844,293.1499938964844,0.3985037207603454,-5344.68994140625,304.1603088378906,0.8595184683799744,0.4823319315910339,0.3404171466827392,293.2426452636719,297.1499938964844,293.1499938964844,0.4976603090763092,-8608.900390625,304.1632080078125,0.9121614098548888,0.5753300189971924,0.5482005476951599,293.1865539550781,297.1499938964844,293.1499938964844,0.0164248906075954,-3935.5732421875,304.1434020996094,0.3709208369255066,0.050000000745058,0.2510199844837188,291.1709899902344,291.1499938964844,259.48699951171875,258.08795166015625,285.4867553710937,293.2844543457031,291.1708068847656,1.0,0.4292820692062378,1.0,0.1500000059604644,0.9314547777175904,1.0,-1.7525508403778076,0.0901281908154487,1.66242253780365,-0.314461886882782,0.0,0.0,0.4046286642551422,159.3805389404297,130.0,-0.7711785435676575,-10029.7021484375,782.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70831298828125,306.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4296875,18000.0,0.0,0.0,0.2247214317321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190484046936035,0.3190531432628631,-4.7387102313223295e-06,0.0,0.0002280636836076,0.0,0.0,14.884021759033203,0.0,0.0,0.0,0.3140189349651336,4.0,0.0,1.0
466080,293.2978515625,297.1499938964844,293.1499938964844,0.141551598906517,-3025.1064453125,304.164794921875,0.6545440554618835,0.2077767997980117,0.1926103681325912,293.3538513183594,297.1499938964844,293.1499938964844,0.0795482844114303,-2009.762451171875,304.16998291015625,0.5545058846473694,0.1280177384614944,0.1279117316007614,293.2247009277344,297.1499938964844,293.1499938964844,0.3985037207603454,-5344.68994140625,304.1603088378906,0.8595184683799744,0.4823319315910339,0.3404171466827392,293.2426452636719,297.1499938964844,293.1499938964844,0.4976603090763092,-8608.900390625,304.1632080078125,0.9121614098548888,0.5753300189971924,0.5482005476951599,293.1865539550781,297.1499938964844,293.1499938964844,0.0164248906075954,-3935.5732421875,304.1434020996094,0.3709208369255066,0.050000000745058,0.2510199844837188,291.1709899902344,291.1499938964844,259.48699951171875,258.08795166015625,285.4867553710937,293.2844543457031,291.1708068847656,1.0,0.4292820692062378,1.0,0.1500000059604644,0.9314547777175904,1.0,-1.7525508403778076,0.0901281908154487,1.66242253780365,-0.314461886882782,0.0,0.0,0.4046286642551422,159.3805389404297,130.0,-0.7711785435676575,-10029.7021484375,782.5247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70831298828125,306.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4296875,18000.0,0.0,0.0,0.2247214317321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190484046936035,0.3190531432628631,-4.7387102313223295e-06,0.0,0.0002280636836076,0.0,0.0,14.884021759033203,0.0,0.0,0.0,0.3140189349651336,4.0,0.0,1.0
466140,293.29425048828125,297.1499938964844,293.1499938964844,0.1387284696102142,-2976.76025390625,304.1645812988281,0.6588002443313599,0.2047580629587173,0.1895248889923095,293.3521728515625,297.1499938964844,293.1499938964844,0.0755120888352394,-1931.9974365234373,304.1700439453125,0.553524374961853,0.1231926009058952,0.1229548528790474,293.22381591796875,297.1499938964844,293.1499938964844,0.3963521122932434,-5321.98779296875,304.16046142578125,0.8683924078941345,0.4806239902973175,0.3389483392238617,293.2416687011719,297.1499938964844,293.1499938964844,0.494926393032074,-8571.8525390625,304.1633605957031,0.9230205416679382,0.5731825828552246,0.545804500579834,293.185302734375,297.1499938964844,293.1499938964844,0.0161777902394533,-3905.154052734375,304.13397216796875,0.3771589994430542,0.050000000745058,0.2492483109235763,291.17022705078125,291.1499938964844,259.501708984375,258.10498046875,285.48388671875,293.282470703125,291.1701354980469,1.0,0.4197105765342712,1.0,0.1500000059604644,0.9306690096855164,1.0,-1.7361267805099487,0.0886558070778846,1.6474709510803225,-0.3123854398727417,0.0,0.0,0.4019978046417236,149.5499725341797,118.0,-0.7610892653465271,-9940.232421875,740.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6906433105469,306.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.833984375,18000.0,0.0,0.0,0.222700610756874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159162998199463,0.3159210383892059,-4.727392024506116e-06,0.0,0.0002260128094349,0.0,0.0,14.682672500610352,0.0,0.0,0.0,0.3131899535655975,4.0,0.0,1.0
466200,293.29425048828125,297.1499938964844,293.1499938964844,0.1387284696102142,-2976.76025390625,304.1645812988281,0.6588002443313599,0.2047580629587173,0.1895248889923095,293.3521728515625,297.1499938964844,293.1499938964844,0.0755120888352394,-1931.9974365234373,304.1700439453125,0.553524374961853,0.1231926009058952,0.1229548528790474,293.22381591796875,297.1499938964844,293.1499938964844,0.3963521122932434,-5321.98779296875,304.16046142578125,0.8683924078941345,0.4806239902973175,0.3389483392238617,293.2416687011719,297.1499938964844,293.1499938964844,0.494926393032074,-8571.8525390625,304.1633605957031,0.9230205416679382,0.5731825828552246,0.545804500579834,293.185302734375,297.1499938964844,293.1499938964844,0.0161777902394533,-3905.154052734375,304.13397216796875,0.3771589994430542,0.050000000745058,0.2492483109235763,291.17022705078125,291.1499938964844,259.501708984375,258.10498046875,285.48388671875,293.282470703125,291.1701354980469,1.0,0.4197105765342712,1.0,0.1500000059604644,0.9306690096855164,1.0,-1.7361267805099487,0.0886558070778846,1.6474709510803225,-0.3123854398727417,0.0,0.0,0.4019978046417236,149.5499725341797,118.0,-0.7610892653465271,-9940.232421875,740.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6906433105469,306.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.833984375,18000.0,0.0,0.0,0.222700610756874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159162998199463,0.3159210383892059,-4.727392024506116e-06,0.0,0.0002260128094349,0.0,0.0,14.682672500610352,0.0,0.0,0.0,0.3131899535655975,4.0,0.0,1.0
466260,293.2906494140625,297.1499938964844,293.1499938964844,0.1359711587429046,-2929.3310546875,304.164306640625,0.6643844246864319,0.2018359899520874,0.18650484085083,293.350341796875,297.1499938964844,293.1499938964844,0.0714682564139366,-1854.9476318359373,304.17010498046875,0.5534952282905579,0.1184451729059219,0.1180482059717178,293.2228088378906,297.1499938964844,293.1499938964844,0.3942014276981354,-5299.28271484375,304.1605529785156,0.8790953755378723,0.4789571762084961,0.3374923467636108,293.2406005859375,297.1499938964844,293.1499938964844,0.4921868443489074,-8534.703125,304.1634826660156,0.9361132979393004,0.5710734724998474,0.5434225797653198,293.1842956542969,297.1499938964844,293.1499938964844,0.0159185044467449,-3872.68212890625,304.1243591308594,0.3844568729400635,0.050000000745058,0.2473539412021637,291.169921875,291.1499938964844,259.5168151855469,258.122314453125,285.4808959960937,293.2804260253906,291.1698608398437,1.0,0.4094066321849823,1.0,0.1500000059604644,0.9298747181892396,1.0,-1.7197269201278689,0.0871987417340278,1.6325280666351318,-0.3103064894676208,0.0,0.0,0.3993631899356842,139.0853271484375,106.0,-0.472788542509079,-9851.556640625,697.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737670898437,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2207411080598831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312809407711029,0.3128141164779663,-4.716539478977211e-06,0.0,0.0002240241738036,0.0,0.0,14.485305786132812,0.0,0.0,0.0,0.312379390001297,4.0,0.0,1.0
466320,293.2906494140625,297.1499938964844,293.1499938964844,0.1359711587429046,-2929.3310546875,304.164306640625,0.6643844246864319,0.2018359899520874,0.18650484085083,293.350341796875,297.1499938964844,293.1499938964844,0.0714682564139366,-1854.9476318359373,304.17010498046875,0.5534952282905579,0.1184451729059219,0.1180482059717178,293.2228088378906,297.1499938964844,293.1499938964844,0.3942014276981354,-5299.28271484375,304.1605529785156,0.8790953755378723,0.4789571762084961,0.3374923467636108,293.2406005859375,297.1499938964844,293.1499938964844,0.4921868443489074,-8534.703125,304.1634826660156,0.9361132979393004,0.5710734724998474,0.5434225797653198,293.1842956542969,297.1499938964844,293.1499938964844,0.0159185044467449,-3872.68212890625,304.1243591308594,0.3844568729400635,0.050000000745058,0.2473539412021637,291.169921875,291.1499938964844,259.5168151855469,258.122314453125,285.4808959960937,293.2804260253906,291.1698608398437,1.0,0.4094066321849823,1.0,0.1500000059604644,0.9298747181892396,1.0,-1.7197269201278689,0.0871987417340278,1.6325280666351318,-0.3103064894676208,0.0,0.0,0.3993631899356842,139.0853271484375,106.0,-0.472788542509079,-9851.556640625,697.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737670898437,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2207411080598831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312809407711029,0.3128141164779663,-4.716539478977211e-06,0.0,0.0002240241738036,0.0,0.0,14.485305786132812,0.0,0.0,0.0,0.312379390001297,4.0,0.0,1.0
466380,293.2870178222656,297.1499938964844,293.1499938964844,0.1332857310771942,-2882.936767578125,304.1640319824219,0.671363890171051,0.1990076601505279,0.1835549622774124,293.3483581542969,297.1499938964844,293.1499938964844,0.0674141123890876,-1778.732421875,304.170166015625,0.5543963313102722,0.1137721911072731,0.1131972596049308,293.2217712402344,297.1499938964844,293.1499938964844,0.3920576274394989,-5276.63427734375,304.1606140136719,0.8916809558868408,0.4773205816745758,0.3360481560230255,293.2395324707031,297.1499938964844,293.1499938964844,0.489451140165329,-8497.5810546875,304.1635437011719,0.9509067535400392,0.5689940452575684,0.54105544090271,293.18341064453125,297.1499938964844,293.1499938964844,0.0156550407409667,-3839.1240234375,304.1148376464844,0.3926362693309784,0.050000000745058,0.2453904598951339,291.1698913574219,291.1499938964844,259.53253173828125,258.1400451660156,285.4777526855469,293.27838134765625,291.1698303222656,1.0,0.3985393345355987,1.0,0.1500000059604644,0.9290804862976074,1.0,-1.7034270763397217,0.0857636183500289,1.6176635026931765,-0.3082349598407745,0.0,0.0,0.3967151343822479,128.2574920654297,94.0,-0.1130869314074516,-9764.03515625,653.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6582946777344,306.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.095703125,18000.0,0.0,0.0,0.2188325673341751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097303807735443,0.3097350895404815,-4.705942046712153e-06,0.0,0.0002220872265752,0.0,0.0,14.291404724121094,0.0,0.0,0.0,0.31158247590065,4.0,0.0,1.0
466440,293.2870178222656,297.1499938964844,293.1499938964844,0.1332857310771942,-2882.936767578125,304.1640319824219,0.671363890171051,0.1990076601505279,0.1835549622774124,293.3483581542969,297.1499938964844,293.1499938964844,0.0674141123890876,-1778.732421875,304.170166015625,0.5543963313102722,0.1137721911072731,0.1131972596049308,293.2217712402344,297.1499938964844,293.1499938964844,0.3920576274394989,-5276.63427734375,304.1606140136719,0.8916809558868408,0.4773205816745758,0.3360481560230255,293.2395324707031,297.1499938964844,293.1499938964844,0.489451140165329,-8497.5810546875,304.1635437011719,0.9509067535400392,0.5689940452575684,0.54105544090271,293.18341064453125,297.1499938964844,293.1499938964844,0.0156550407409667,-3839.1240234375,304.1148376464844,0.3926362693309784,0.050000000745058,0.2453904598951339,291.1698913574219,291.1499938964844,259.53253173828125,258.1400451660156,285.4777526855469,293.27838134765625,291.1698303222656,1.0,0.3985393345355987,1.0,0.1500000059604644,0.9290804862976074,1.0,-1.7034270763397217,0.0857636183500289,1.6176635026931765,-0.3082349598407745,0.0,0.0,0.3967151343822479,128.2574920654297,94.0,-0.1130869314074516,-9764.03515625,653.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6582946777344,306.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.095703125,18000.0,0.0,0.0,0.2188325673341751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097303807735443,0.3097350895404815,-4.705942046712153e-06,0.0,0.0002220872265752,0.0,0.0,14.291404724121094,0.0,0.0,0.0,0.31158247590065,4.0,0.0,1.0
466500,293.28521728515625,297.1499938964844,293.1499938964844,0.1319721937179565,-2860.170654296875,304.1638488769531,0.6754294037818909,0.197628915309906,0.1821084171533584,293.3473205566406,297.1499938964844,293.1499938964844,0.0653835237026214,-1740.987060546875,304.1701965332031,0.5552233457565308,0.111464999616146,0.1107953563332557,293.22125244140625,297.1499938964844,293.1499938964844,0.3909898400306701,-5265.34716796875,304.1606140136719,0.898722231388092,0.4765114784240722,0.3353303074836731,293.239013671875,297.1499938964844,293.1499938964844,0.4880872964859009,-8479.0654296875,304.16357421875,0.958755612373352,0.5679640173912048,0.5398778915405273,293.1829833984375,297.1499938964844,293.1499938964844,0.0155231608077883,-3822.1142578125,304.1101379394531,0.3966926634311676,0.050000000745058,0.2443924993276596,291.169921875,291.1499938964844,259.5406188964844,258.14910888671875,285.4761657714844,293.2773132324219,291.1698913574219,1.0,0.392924427986145,1.0,0.1500000059604644,0.928683340549469,1.0,-1.695332407951355,0.0850557759404182,1.6102765798568726,-0.3072043657302856,0.0,0.0,0.395381361246109,122.75965881347656,94.0,0.0074976794421672,-9720.5859375,632.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65118408203125,306.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.025390625,18000.0,0.0,0.0,0.2178943455219268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081898987293243,0.3081946074962616,-4.700699264503783e-06,0.0,0.0002211350511061,0.0,0.0,14.195023536682127,0.0,0.0,0.0,0.3111863732337951,4.0,0.0,1.0
466560,293.28338623046875,297.1499938964844,293.1499938964844,0.1306792348623275,-2837.714111328125,304.1636962890625,0.6799178719520569,0.1962743699550628,0.1806818693876266,293.3462219238281,297.1499938964844,293.1499938964844,0.0633517205715179,-1703.521728515625,304.1701965332031,0.5563308596611023,0.1091793477535247,0.108411431312561,293.22076416015625,297.1499938964844,293.1499938964844,0.3899255394935608,-5254.09326171875,304.1606140136719,0.9063729643821716,0.4757077693939209,0.3346152007579803,293.2384948730469,297.1499938964844,293.1499938964844,0.4867274463176727,-8460.59765625,304.16357421875,0.9667984843254088,0.5669399499893188,0.538704514503479,293.1825561523437,297.1499938964844,293.1499938964844,0.0153917176648974,-3805.01953125,304.10552978515625,0.4007759094238281,0.050000000745058,0.2433873414993286,291.1700134277344,291.1499938964844,259.5489196777344,258.1583251953125,285.4745788574219,293.2762756347656,291.1699523925781,1.0,0.3871990442276001,1.0,0.1500000059604644,0.9282832145690918,1.0,-1.6872830390930176,0.0843551829457283,1.602927803993225,-0.3061783909797668,0.0,0.0,0.3940417170524597,117.22525024414062,82.0,0.0951550230383873,-9677.396484375,610.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64459228515625,306.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.951171875,18000.0,0.0,0.0,0.216964989900589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066497445106506,0.3066544532775879,-4.69548604087322e-06,0.0,0.0002201918832724,0.0,0.0,14.099045753479004,0.0,0.0,0.0,0.3107918202877044,4.0,0.0,1.0
466620,293.2797241210937,297.1499938964844,293.1499938964844,0.1281568259000778,-2793.766845703125,304.163330078125,0.6903061866760254,0.193637728691101,0.1778907924890518,293.3439025878906,297.1499938964844,293.1499938964844,0.0592894554138183,-1629.547119140625,304.1702575683594,0.5595145225524902,0.1046783328056335,0.1037047579884529,293.21978759765625,297.1499938964844,293.1499938964844,0.3878085017204284,-5231.69287109375,304.1606140136719,0.9250633716583252,0.474114328622818,0.3331930935382843,293.2374572753906,297.1499938964844,293.1499938964844,0.4840216636657715,-8423.830078125,304.1635437011719,0.9831175208091736,0.5649081468582153,0.5363706946372986,293.1817321777344,297.1499938964844,293.1499938964844,0.0151311969384551,-3770.716552734375,304.09649658203125,0.4095694124698639,0.050000000745058,0.2413637489080429,291.170166015625,291.1499938964844,259.5661315917969,258.1771850585937,285.4713439941406,293.27410888671875,291.17010498046875,1.0,0.3754382133483886,1.0,0.1500000059604644,0.9274829626083374,1.0,-1.6713416576385498,0.0829772502183914,1.5883644819259644,-0.3041433691978454,0.0,0.0,0.3913435339927673,106.09165954589844,70.0,0.1907345503568649,-9591.814453125,568.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6329650878906,306.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80859375,18000.0,0.0,0.0,0.2151276171207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035692274570465,0.3035739064216614,-4.6851469051034655e-06,0.0,0.0002183271863032,0.0,0.0,13.90822982788086,0.0,0.0,0.0,0.3100071251392364,4.0,0.0,1.0
466680,293.2797241210937,297.1499938964844,293.1499938964844,0.1281568259000778,-2793.766845703125,304.163330078125,0.6903061866760254,0.193637728691101,0.1778907924890518,293.3439025878906,297.1499938964844,293.1499938964844,0.0592894554138183,-1629.547119140625,304.1702575683594,0.5595145225524902,0.1046783328056335,0.1037047579884529,293.21978759765625,297.1499938964844,293.1499938964844,0.3878085017204284,-5231.69287109375,304.1606140136719,0.9250633716583252,0.474114328622818,0.3331930935382843,293.2374572753906,297.1499938964844,293.1499938964844,0.4840216636657715,-8423.830078125,304.1635437011719,0.9831175208091736,0.5649081468582153,0.5363706946372986,293.1817321777344,297.1499938964844,293.1499938964844,0.0151311969384551,-3770.716552734375,304.09649658203125,0.4095694124698639,0.050000000745058,0.2413637489080429,291.170166015625,291.1499938964844,259.5661315917969,258.1771850585937,285.4713439941406,293.27410888671875,291.17010498046875,1.0,0.3754382133483886,1.0,0.1500000059604644,0.9274829626083374,1.0,-1.6713416576385498,0.0829772502183914,1.5883644819259644,-0.3041433691978454,0.0,0.0,0.3913435339927673,106.09165954589844,70.0,0.1907345503568649,-9591.814453125,568.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6329650878906,306.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80859375,18000.0,0.0,0.0,0.2151276171207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035692274570465,0.3035739064216614,-4.6851469051034655e-06,0.0,0.0002183271863032,0.0,0.0,13.90822982788086,0.0,0.0,0.0,0.3100071251392364,4.0,0.0,1.0
466740,293.27606201171875,297.1499938964844,293.1499938964844,0.1257222443819046,-2751.1748046875,304.1629333496094,0.7028144598007202,0.1910997480154037,0.1751867830753326,293.3413391113281,297.1499938964844,293.1499938964844,0.0552422441542148,-1557.0782470703125,304.17022705078125,0.5642463564872742,0.1002849489450454,0.0990944504737854,293.2188415527344,297.1499938964844,293.1499938964844,0.3857080042362213,-5209.4462890625,304.1605834960937,0.9472460150718688,0.4725379645824432,0.3317824900150299,293.23638916015625,297.1499938964844,293.1499938964844,0.4810434281826019,-8383.365234375,304.1640930175781,0.998988926410675,0.5629063844680786,0.533807635307312,293.1808776855469,297.1499938964844,293.1499938964844,0.014875765889883,-3736.528076171875,304.0878295898437,0.4202710390090942,0.050000000745058,0.2393385618925094,291.1703491210937,291.1499938964844,259.5843505859375,258.19677734375,285.46832275390625,293.2718811035156,291.1703186035156,1.0,0.3632664680480957,1.0,0.1500000059604644,0.926682710647583,1.0,-1.6552903652191162,0.0816018655896186,1.573688507080078,-0.3020668923854828,0.0,0.0,0.3886200785636902,94.95169830322266,58.0,0.3968425691127777,-9506.5966796875,526.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233825683594,306.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.650390625,18000.0,0.0,0.0,0.2133118510246276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004918694496155,0.3004965186119079,-4.6749296416237485e-06,0.0,0.0002164844190701,0.0,0.0,13.719118118286133,0.0,0.0,0.0,0.3092290461063385,4.0,0.0,1.0
466800,293.27606201171875,297.1499938964844,293.1499938964844,0.1257222443819046,-2751.1748046875,304.1629333496094,0.7028144598007202,0.1910997480154037,0.1751867830753326,293.3413391113281,297.1499938964844,293.1499938964844,0.0552422441542148,-1557.0782470703125,304.17022705078125,0.5642463564872742,0.1002849489450454,0.0990944504737854,293.2188415527344,297.1499938964844,293.1499938964844,0.3857080042362213,-5209.4462890625,304.1605834960937,0.9472460150718688,0.4725379645824432,0.3317824900150299,293.23638916015625,297.1499938964844,293.1499938964844,0.4810434281826019,-8383.365234375,304.1640930175781,0.998988926410675,0.5629063844680786,0.533807635307312,293.1808776855469,297.1499938964844,293.1499938964844,0.014875765889883,-3736.528076171875,304.0878295898437,0.4202710390090942,0.050000000745058,0.2393385618925094,291.1703491210937,291.1499938964844,259.5843505859375,258.19677734375,285.46832275390625,293.2718811035156,291.1703186035156,1.0,0.3632664680480957,1.0,0.1500000059604644,0.926682710647583,1.0,-1.6552903652191162,0.0816018655896186,1.573688507080078,-0.3020668923854828,0.0,0.0,0.3886200785636902,94.95169830322266,58.0,0.3968425691127777,-9506.5966796875,526.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233825683594,306.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.650390625,18000.0,0.0,0.0,0.2133118510246276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004918694496155,0.3004965186119079,-4.6749296416237485e-06,0.0,0.0002164844190701,0.0,0.0,13.719118118286133,0.0,0.0,0.0,0.3092290461063385,4.0,0.0,1.0
466860,293.2721862792969,297.1499938964844,293.1499938964844,0.1232991516590118,-2708.302734375,304.1626892089844,0.7129778861999512,0.1886890977621078,0.1726988106966018,293.3382263183594,297.1499938964844,293.1499938964844,0.0512612648308277,-1486.6903076171875,304.1701354980469,0.566761314868927,0.0960713624954223,0.0947465002536773,293.2178039550781,297.1499938964844,293.1499938964844,0.3831792175769806,-5182.19091796875,304.1612854003906,0.9648914337158204,0.4710072576999664,0.3304845094680786,293.2157287597656,297.1499938964844,293.1499938964844,0.453354150056839,-7979.3525390625,304.2058410644531,0.9990000128746032,0.5648243427276611,0.5070882439613342,293.1796569824219,297.1499938964844,293.1499938964844,0.0146588878706097,-3705.6767578125,304.0805358886719,0.4304844737052917,0.050000000745058,0.2378237843513488,291.1875305175781,291.1499938964844,259.6036682128906,258.2171630859375,285.4527587890625,293.26617431640625,291.18896484375,1.0,0.3496221601963043,1.0,0.1500000059604644,0.9258735775947572,1.0,-1.6117470264434814,0.0779127329587936,1.5338342189788818,-0.2964504361152649,0.0,0.0,0.3827728927135467,85.99195861816406,61.0,20.84320831298828,-9343.84375,474.6876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6250915527344,306.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.193359375,18000.0,0.0,0.0,0.2114069014787674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954655885696411,0.295470267534256,-4.662286755774403e-06,0.0,0.0002145511243725,0.0,0.0,13.42363166809082,0.0,0.0,0.0,0.3080102801322937,4.0,0.0,1.0
466920,293.2721862792969,297.1499938964844,293.1499938964844,0.1232991516590118,-2708.302734375,304.1626892089844,0.7129778861999512,0.1886890977621078,0.1726988106966018,293.3382263183594,297.1499938964844,293.1499938964844,0.0512612648308277,-1486.6903076171875,304.1701354980469,0.566761314868927,0.0960713624954223,0.0947465002536773,293.2178039550781,297.1499938964844,293.1499938964844,0.3831792175769806,-5182.19091796875,304.1612854003906,0.9648914337158204,0.4710072576999664,0.3304845094680786,293.2157287597656,297.1499938964844,293.1499938964844,0.453354150056839,-7979.3525390625,304.2058410644531,0.9990000128746032,0.5648243427276611,0.5070882439613342,293.1796569824219,297.1499938964844,293.1499938964844,0.0146588878706097,-3705.6767578125,304.0805358886719,0.4304844737052917,0.050000000745058,0.2378237843513488,291.1875305175781,291.1499938964844,259.6036682128906,258.2171630859375,285.4527587890625,293.26617431640625,291.18896484375,1.0,0.3496221601963043,1.0,0.1500000059604644,0.9258735775947572,1.0,-1.6117470264434814,0.0779127329587936,1.5338342189788818,-0.2964504361152649,0.0,0.0,0.3827728927135467,85.99195861816406,61.0,20.84320831298828,-9343.84375,474.6876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6250915527344,306.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.193359375,18000.0,0.0,0.0,0.2114069014787674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954655885696411,0.295470267534256,-4.662286755774403e-06,0.0,0.0002145511243725,0.0,0.0,13.42363166809082,0.0,0.0,0.0,0.3080102801322937,4.0,0.0,1.0
466980,293.2688903808594,297.1499938964844,293.1499938964844,0.1211130172014236,-2669.66748046875,304.1620788574219,0.7188591957092285,0.1862604022026062,0.1703334599733352,293.3350830078125,297.1499938964844,293.1499938964844,0.0474907159805297,-1421.056396484375,304.1697082519531,0.5654908418655396,0.091937743127346,0.0906149372458458,293.2173767089844,297.1499938964844,293.1499938964844,0.3810485303401947,-5159.5673828125,304.1610412597656,0.9759783744812012,0.4693770706653595,0.3292231857776642,293.1703186035156,297.1499938964844,293.1499938964844,0.4321705400943756,-7678.02783203125,304.2217712402344,0.9990000128746032,0.5723464488983154,0.4876345992088318,293.1786193847656,297.1499938964844,293.1499938964844,0.0145203936845064,-3686.460693359375,304.0729675292969,0.4383984506130218,0.050000000745058,0.2368568032979965,291.1951904296875,291.1499938964844,259.6242370605469,258.2384338378906,285.4335021972656,293.2607116699219,291.1951599121094,1.0,0.3404068052768707,1.0,0.1500000059604644,0.925064504146576,1.0,-1.5778701305389404,0.0751180499792099,1.5027520656585691,-0.292298674583435,0.0,0.0,0.3759736120700836,80.16120147705078,79.0,9.636799812316896,-9164.978515625,439.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634826660156,306.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.578125,18000.0,0.0,0.0,0.2090572267770767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876802384853363,0.2876848876476288,-4.639172857423546e-06,0.0,0.0002121665165759,0.0,0.0,12.962209701538086,0.0,0.0,0.0,0.306149274110794,4.0,0.0,1.0
467040,293.2688903808594,297.1499938964844,293.1499938964844,0.1211130172014236,-2669.66748046875,304.1620788574219,0.7188591957092285,0.1862604022026062,0.1703334599733352,293.3350830078125,297.1499938964844,293.1499938964844,0.0474907159805297,-1421.056396484375,304.1697082519531,0.5654908418655396,0.091937743127346,0.0906149372458458,293.2173767089844,297.1499938964844,293.1499938964844,0.3810485303401947,-5159.5673828125,304.1610412597656,0.9759783744812012,0.4693770706653595,0.3292231857776642,293.1703186035156,297.1499938964844,293.1499938964844,0.4321705400943756,-7678.02783203125,304.2217712402344,0.9990000128746032,0.5723464488983154,0.4876345992088318,293.1786193847656,297.1499938964844,293.1499938964844,0.0145203936845064,-3686.460693359375,304.0729675292969,0.4383984506130218,0.050000000745058,0.2368568032979965,291.1951904296875,291.1499938964844,259.6242370605469,258.2384338378906,285.4335021972656,293.2607116699219,291.1951599121094,1.0,0.3404068052768707,1.0,0.1500000059604644,0.925064504146576,1.0,-1.5778701305389404,0.0751180499792099,1.5027520656585691,-0.292298674583435,0.0,0.0,0.3759736120700836,80.16120147705078,79.0,9.636799812316896,-9164.978515625,439.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634826660156,306.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.578125,18000.0,0.0,0.0,0.2090572267770767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876802384853363,0.2876848876476288,-4.639172857423546e-06,0.0,0.0002121665165759,0.0,0.0,12.962209701538086,0.0,0.0,0.0,0.306149274110794,4.0,0.0,1.0
467100,293.2674865722656,297.1499938964844,293.1499938964844,0.1201373487710952,-2652.4755859375,304.1616516113281,0.7183912396430969,0.1850341260433197,0.1692191064357757,293.3336486816406,297.1499938964844,293.1499938964844,0.0457083955407142,-1390.3538818359375,304.1693420410156,0.5614432096481323,0.0898777768015861,0.0886475220322609,293.2173767089844,297.1499938964844,293.1499938964844,0.3802010715007782,-5150.728515625,304.1605834960937,0.9767908453941344,0.4685234427452087,0.3286264538764953,293.1492919921875,297.1499938964844,293.1499938964844,0.4291064143180847,-7639.69384765625,304.214111328125,0.9990000128746032,0.5762259364128113,0.4854372143745422,293.1781921386719,297.1499938964844,293.1499938964844,0.0145000154152512,-3684.15673828125,304.06903076171875,0.4393518567085266,0.050000000745058,0.2367502152919769,291.19384765625,291.1499938964844,259.635009765625,258.2494506835937,285.4294738769531,293.2606811523437,291.1930236816406,1.0,0.3393260538578033,1.0,0.1500000059604644,0.9246599078178406,1.0,-1.5706762075424194,0.0745378956198692,1.496138334274292,-0.2914963960647583,0.0,0.0,0.3731518089771271,79.44957733154297,79.0,0.5893170237541199,-9104.9072265625,433.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912536621094,306.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.236328125,18000.0,0.0,0.0,0.2077251076698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284393161535263,0.2843978106975555,-4.628166607290041e-06,0.0,0.0002108145708916,0.0,0.0,12.76630401611328,0.0,0.0,0.0,0.3053410649299621,4.0,0.0,1.0
