time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.26617431640625,297.1499938964844,293.1499938964844,0.1192609146237373,-2637.130126953125,304.1611328125,0.7156842350959778,0.183800458908081,0.1681408435106277,293.3323059082031,297.1499938964844,293.1499938964844,0.0439905151724815,-1360.9652099609375,304.1689453125,0.5551252961158752,0.0878106951713562,0.0867216810584068,293.2174987792969,297.1499938964844,293.1499938964844,0.3795883059501648,-5144.55712890625,304.1597595214844,0.9746387004852296,0.4676471948623657,0.3280461430549621,293.135498046875,297.1499938964844,293.1499938964844,0.4311367869377136,-7676.32861328125,304.1986999511719,0.9990000128746032,0.5789517760276794,0.4880423545837402,293.1778564453125,297.1499938964844,293.1499938964844,0.0145139265805482,-3687.244384765625,304.0648498535156,0.4382233023643493,0.050000000745058,0.2368772625923156,291.18609619140625,291.1499938964844,259.64617919921875,258.2607116699219,285.4305419921875,293.26080322265625,291.1845397949219,1.0,0.3401062190532684,1.0,0.1500000059604644,0.9242278337478638,1.0,-1.5696474313735962,0.0744616910815239,1.4951857328414917,-0.2913976609706878,0.0,0.0,0.3715008497238159,80.1065673828125,97.0,-11.417207717895508,-9068.26171875,434.5840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7180480957031,306.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.671875,18000.0,0.0,0.0,0.2063470184803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819193005561828,0.2819239199161529,-4.618598268280039e-06,0.0,0.000209415986319,0.0,0.0,12.616455078125,0.0,0.0,0.0,0.3047230839729309,4.0,0.0,1.0
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1176633015275001,-2609.23291015625,304.1600952148437,0.7048645615577698,0.18132084608078,0.1660801172256469,293.3300476074219,297.1499938964844,293.1499938964844,0.0406587794423103,-1304.2548828125,304.1681823730469,0.5377632975578308,0.0836553648114204,0.082965463399887,293.21795654296875,297.1499938964844,293.1499938964844,0.3786640167236328,-5135.51123046875,304.1580505371094,0.9632973670959472,0.4658437371253967,0.3269309103488922,293.1347351074219,297.1499938964844,293.1499938964844,0.446750283241272,-7916.66552734375,304.1561584472656,0.9990000128746032,0.5795494914054871,0.5040823817253113,293.1778869628906,297.1499938964844,293.1499938964844,0.014605289325118,-3703.1748046875,304.0546264648437,0.4316483736038208,0.050000000745058,0.2376733720302581,291.163330078125,291.1499938964844,259.6696472167969,258.2840881347656,285.4385070800781,293.2572021484375,291.1614074707031,1.0,0.3463208675384521,1.0,0.1500000059604644,0.9233636260032654,1.0,-1.5815284252166748,0.0754508227109909,1.5060776472091677,-0.2929096221923828,0.0,0.0,0.3711827993392944,84.58489227294922,100.0,-27.26210594177246,-9069.3798828125,453.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479858398437,306.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2890625,18000.0,0.0,0.0,0.2037014216184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280332863330841,0.2803374826908111,-4.608453764376463e-06,0.0,0.0002067310415441,0.0,0.0,12.510597229003906,0.0,0.0,0.0,0.3042569756507873,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1176633015275001,-2609.23291015625,304.1600952148437,0.7048645615577698,0.18132084608078,0.1660801172256469,293.3300476074219,297.1499938964844,293.1499938964844,0.0406587794423103,-1304.2548828125,304.1681823730469,0.5377632975578308,0.0836553648114204,0.082965463399887,293.21795654296875,297.1499938964844,293.1499938964844,0.3786640167236328,-5135.51123046875,304.1580505371094,0.9632973670959472,0.4658437371253967,0.3269309103488922,293.1347351074219,297.1499938964844,293.1499938964844,0.446750283241272,-7916.66552734375,304.1561584472656,0.9990000128746032,0.5795494914054871,0.5040823817253113,293.1778869628906,297.1499938964844,293.1499938964844,0.014605289325118,-3703.1748046875,304.0546264648437,0.4316483736038208,0.050000000745058,0.2376733720302581,291.163330078125,291.1499938964844,259.6696472167969,258.2840881347656,285.4385070800781,293.2572021484375,291.1614074707031,1.0,0.3463208675384521,1.0,0.1500000059604644,0.9233636260032654,1.0,-1.5815284252166748,0.0754508227109909,1.5060776472091677,-0.2929096221923828,0.0,0.0,0.3711827993392944,84.58489227294922,100.0,-27.26210594177246,-9069.3798828125,453.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479858398437,306.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2890625,18000.0,0.0,0.0,0.2037014216184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280332863330841,0.2803374826908111,-4.608453764376463e-06,0.0,0.0002067310415441,0.0,0.0,12.510597229003906,0.0,0.0,0.0,0.3042569756507873,4.0,0.0,1.0
467340,293.2617492675781,297.1499938964844,293.1499938964844,0.1160205081105232,-2580.2802734375,304.15948486328125,0.6943840384483337,0.1788745373487472,0.1640298217535019,293.32794189453125,297.1499938964844,293.1499938964844,0.0372901000082492,-1246.7584228515625,304.1677551269531,0.5214480757713318,0.0795187950134277,0.0792068541049957,293.2184143066406,297.1499938964844,293.1499938964844,0.3775463700294494,-5124.02490234375,304.15728759765625,0.9520013332366944,0.4640278816223144,0.3257918953895569,293.16217041015625,297.1499938964844,293.1499938964844,0.4625145494937897,-8150.0302734375,304.1283264160156,0.9990000128746032,0.5744109153747559,0.5193573832511902,293.1791076660156,297.1499938964844,293.1499938964844,0.0146775087341666,-3716.2646484375,304.04119873046875,0.4259532392024994,0.050000000745058,0.2384552806615829,291.145751953125,291.1499938964844,259.6947631835937,258.3086242675781,285.4493103027344,293.2522888183594,291.14501953125,1.0,0.3516612350940704,1.0,0.1500000059604644,0.9224994778633118,1.0,-1.5924699306488037,0.076366014778614,1.5161038637161257,-0.2941334545612335,0.0,0.0,0.3731351494789123,88.97624206542969,103.0,-21.44170379638672,-9107.5478515625,471.5053405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,306.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.2015687376260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28201425075531,0.2820188701152801,-4.6099753490125295e-06,0.0,0.0002045666333287,0.0,0.0,12.599209785461426,0.0,0.0,0.0,0.3045865893363952,4.0,0.0,1.0
467400,293.2617492675781,297.1499938964844,293.1499938964844,0.1160205081105232,-2580.2802734375,304.15948486328125,0.6943840384483337,0.1788745373487472,0.1640298217535019,293.32794189453125,297.1499938964844,293.1499938964844,0.0372901000082492,-1246.7584228515625,304.1677551269531,0.5214480757713318,0.0795187950134277,0.0792068541049957,293.2184143066406,297.1499938964844,293.1499938964844,0.3775463700294494,-5124.02490234375,304.15728759765625,0.9520013332366944,0.4640278816223144,0.3257918953895569,293.16217041015625,297.1499938964844,293.1499938964844,0.4625145494937897,-8150.0302734375,304.1283264160156,0.9990000128746032,0.5744109153747559,0.5193573832511902,293.1791076660156,297.1499938964844,293.1499938964844,0.0146775087341666,-3716.2646484375,304.04119873046875,0.4259532392024994,0.050000000745058,0.2384552806615829,291.145751953125,291.1499938964844,259.6947631835937,258.3086242675781,285.4493103027344,293.2522888183594,291.14501953125,1.0,0.3516612350940704,1.0,0.1500000059604644,0.9224994778633118,1.0,-1.5924699306488037,0.076366014778614,1.5161038637161257,-0.2941334545612335,0.0,0.0,0.3731351494789123,88.97624206542969,103.0,-21.44170379638672,-9107.5478515625,471.5053405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,306.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.2015687376260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28201425075531,0.2820188701152801,-4.6099753490125295e-06,0.0,0.0002045666333287,0.0,0.0,12.599209785461426,0.0,0.0,0.0,0.3045865893363952,4.0,0.0,1.0
467460,293.2596435546875,297.1499938964844,293.1499938964844,0.1143194735050201,-2550.01708984375,304.1591491699219,0.6849603652954102,0.1764691919088363,0.1620065867900848,293.3259582519531,297.1499938964844,293.1499938964844,0.0339256711304187,-1188.6243896484375,304.1674499511719,0.5068449378013611,0.0754159539937973,0.0754672810435295,293.2189025878906,297.1499938964844,293.1499938964844,0.3761368691921234,-5109.103515625,304.1571960449219,0.941574215888977,0.4621991813182831,0.3246376812458038,293.2001953125,297.1499938964844,293.1499938964844,0.4770162403583526,-8358.8896484375,304.1116027832031,0.9990000128746032,0.5664033889770508,0.5330076217651367,293.1813049316406,297.1499938964844,293.1499938964844,0.0147215658798813,-3725.03271484375,304.0248413085937,0.4212884604930877,0.050000000745058,0.2391738593578338,291.13726806640625,291.1499938964844,259.7216796875,258.3344421386719,285.4623718261719,293.2531433105469,291.1368713378906,1.0,0.3565342426300049,1.0,0.1500000059604644,0.9217259883880616,1.0,-1.6014169454574585,0.0771213844418525,1.5242955684661863,-0.2951677143573761,0.0,0.0,0.3754400610923767,92.99005126953124,106.0,-13.46889877319336,-9135.7294921875,487.7075500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65380859375,305.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6796875,18000.0,0.0,0.0,0.2001107931137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842661738395691,0.2842707931995392,-4.615887519321404e-06,0.0,0.0002030870236922,0.0,0.0,12.72821807861328,0.0,0.0,0.0,0.305111289024353,4.0,0.0,1.0
467520,293.2596435546875,297.1499938964844,293.1499938964844,0.1143194735050201,-2550.01708984375,304.1591491699219,0.6849603652954102,0.1764691919088363,0.1620065867900848,293.3259582519531,297.1499938964844,293.1499938964844,0.0339256711304187,-1188.6243896484375,304.1674499511719,0.5068449378013611,0.0754159539937973,0.0754672810435295,293.2189025878906,297.1499938964844,293.1499938964844,0.3761368691921234,-5109.103515625,304.1571960449219,0.941574215888977,0.4621991813182831,0.3246376812458038,293.2001953125,297.1499938964844,293.1499938964844,0.4770162403583526,-8358.8896484375,304.1116027832031,0.9990000128746032,0.5664033889770508,0.5330076217651367,293.1813049316406,297.1499938964844,293.1499938964844,0.0147215658798813,-3725.03271484375,304.0248413085937,0.4212884604930877,0.050000000745058,0.2391738593578338,291.13726806640625,291.1499938964844,259.7216796875,258.3344421386719,285.4623718261719,293.2531433105469,291.1368713378906,1.0,0.3565342426300049,1.0,0.1500000059604644,0.9217259883880616,1.0,-1.6014169454574585,0.0771213844418525,1.5242955684661863,-0.2951677143573761,0.0,0.0,0.3754400610923767,92.99005126953124,106.0,-13.46889877319336,-9135.7294921875,487.7075500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65380859375,305.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6796875,18000.0,0.0,0.0,0.2001107931137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842661738395691,0.2842707931995392,-4.615887519321404e-06,0.0,0.0002030870236922,0.0,0.0,12.72821807861328,0.0,0.0,0.0,0.305111289024353,4.0,0.0,1.0
467580,293.2574157714844,297.1499938964844,293.1499938964844,0.1125739961862564,-2518.589599609375,304.1590270996094,0.6739568114280701,0.1741397082805633,0.1600989550352096,293.32373046875,297.1499938964844,293.1499938964844,0.0306826326996088,-1131.1070556640625,304.1670227050781,0.4919751286506653,0.0714065060019493,0.0718569979071617,293.21923828125,297.1499938964844,293.1499938964844,0.3743003904819488,-5089.203125,304.15789794921875,0.9281331300735474,0.4603825509548187,0.3235322833061218,293.2330322265625,297.1499938964844,293.1499938964844,0.4761118292808532,-8336.6005859375,304.126953125,0.9908035397529602,0.5584235191345215,0.5311827659606934,293.1836853027344,297.1499938964844,293.1499938964844,0.0147700859233737,-3733.3408203125,304.0073547363281,0.4155779182910919,0.050000000745058,0.2401681989431381,291.1434936523437,291.1499938964844,259.7505187988281,258.3616638183594,285.4736633300781,293.2596130371094,291.1448059082031,1.0,0.3604249060153961,1.0,0.1500000059604644,0.9209524989128112,1.0,-1.5925780534744265,0.0763955190777778,1.516182541847229,-0.2938674092292785,0.0,0.0,0.3762226104736328,98.12960815429688,109.0,7.8993096351623535,-9114.0068359375,496.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,305.93670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1992838680744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860554456710815,0.2860600650310516,-4.622857886715792e-06,0.0,0.000202247800189,0.0,0.0,12.83700942993164,0.0,0.0,0.0,0.3055486679077148,4.0,0.0,1.0
467640,293.2574157714844,297.1499938964844,293.1499938964844,0.1125739961862564,-2518.589599609375,304.1590270996094,0.6739568114280701,0.1741397082805633,0.1600989550352096,293.32373046875,297.1499938964844,293.1499938964844,0.0306826326996088,-1131.1070556640625,304.1670227050781,0.4919751286506653,0.0714065060019493,0.0718569979071617,293.21923828125,297.1499938964844,293.1499938964844,0.3743003904819488,-5089.203125,304.15789794921875,0.9281331300735474,0.4603825509548187,0.3235322833061218,293.2330322265625,297.1499938964844,293.1499938964844,0.4761118292808532,-8336.6005859375,304.126953125,0.9908035397529602,0.5584235191345215,0.5311827659606934,293.1836853027344,297.1499938964844,293.1499938964844,0.0147700859233737,-3733.3408203125,304.0073547363281,0.4155779182910919,0.050000000745058,0.2401681989431381,291.1434936523437,291.1499938964844,259.7505187988281,258.3616638183594,285.4736633300781,293.2596130371094,291.1448059082031,1.0,0.3604249060153961,1.0,0.1500000059604644,0.9209524989128112,1.0,-1.5925780534744265,0.0763955190777778,1.516182541847229,-0.2938674092292785,0.0,0.0,0.3762226104736328,98.12960815429688,109.0,7.8993096351623535,-9114.0068359375,496.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,305.93670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1992838680744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860554456710815,0.2860600650310516,-4.622857886715792e-06,0.0,0.000202247800189,0.0,0.0,12.83700942993164,0.0,0.0,0.0,0.3055486679077148,4.0,0.0,1.0
467700,293.2563781738281,297.1499938964844,293.1499938964844,0.1116897910833358,-2502.588134765625,304.15899658203125,0.6688941121101379,0.1729822158813476,0.1591560840606689,293.3226013183594,297.1499938964844,293.1499938964844,0.0291118118911981,-1102.7918701171875,304.1667785644531,0.4848299920558929,0.0694269090890884,0.0700784474611282,293.2195129394531,297.1499938964844,293.1499938964844,0.3732818067073822,-5078.1337890625,304.1583251953125,0.921906590461731,0.459451287984848,0.322968453168869,293.2406921386719,297.1499938964844,293.1499938964844,0.4734103977680206,-8295.037109375,304.135986328125,0.985227346420288,0.5558606386184692,0.5284616947174072,293.1849670410156,297.1499938964844,293.1499938964844,0.0147872678935527,-3736.3623046875,303.9981689453125,0.4130717515945434,0.050000000745058,0.2406489551067352,291.1498718261719,291.1499938964844,259.7657165527344,258.37579345703125,285.4749755859375,293.2616271972656,291.1503601074219,1.0,0.3619964122772217,1.0,0.1500000059604644,0.9205657243728638,1.0,-1.585845947265625,0.0758454427123069,1.510000467300415,-0.2930366396903991,0.0,0.0,0.3755653202533722,100.56370544433594,109.0,10.06425952911377,-9076.494140625,498.9129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,305.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1990060657262802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855372130870819,0.285541832447052,-4.623318091034889e-06,0.0,0.0002019658568315,0.0,0.0,12.811872482299805,0.0,0.0,0.0,0.3054633736610412,4.0,0.0,1.0
467760,293.25537109375,297.1499938964844,293.1499938964844,0.1108400449156761,-2487.245849609375,304.1589050292969,0.664349377155304,0.1718366742134094,0.1582090705633163,293.3214416503906,297.1499938964844,293.1499938964844,0.0275735221803188,-1076.6759033203125,304.16650390625,0.4775355458259582,0.067472256720066,0.0683068707585334,293.2198181152344,297.1499938964844,293.1499938964844,0.3723567724227905,-5068.17041015625,304.1584777832031,0.9164435267448424,0.4585113227367401,0.3223869204521179,293.2451477050781,297.1499938964844,293.1499938964844,0.4714879095554352,-8265.25,304.1419982910156,0.9802553057670592,0.5538398623466492,0.5264149308204651,293.1862487792969,297.1499938964844,293.1499938964844,0.0148038091138005,-3739.62548828125,303.9886169433594,0.4109302759170532,0.050000000745058,0.2410821914672851,291.1522521972656,291.1499938964844,259.78143310546875,258.39031982421875,285.4762268066406,293.2626953125,291.1524963378906,1.0,0.3634286224842071,1.0,0.1500000059604644,0.9201691150665284,1.0,-1.5799462795257568,0.0753659009933471,1.5045803785324097,-0.2922932505607605,0.0,0.0,0.3751684129238128,102.76134490966795,112.0,8.222931861877441,-9042.185546875,501.2825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,305.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.43359375,18000.0,0.0,0.0,0.1987679153680801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850148975849151,0.2850195169448852,-4.622225333150709e-06,0.0,0.0002017241640714,0.0,0.0,12.782527923583984,0.0,0.0,0.0,0.3053542673587799,4.0,0.0,1.0
467820,293.2532043457031,297.1499938964844,293.1499938964844,0.1091782450675964,-2457.17919921875,304.15869140625,0.6563353538513184,0.1696070879697799,0.1563452929258346,293.3185729980469,297.1499938964844,293.1499938964844,0.0247823409736156,-1019.8690185546876,304.1656494140625,0.4599967300891876,0.0637069717049598,0.0648590549826622,293.22039794921875,297.1499938964844,293.1499938964844,0.3704977631568908,-5048.158203125,304.15875244140625,0.9071757197380066,0.4566269516944885,0.3212024867534637,293.24932861328125,297.1499938964844,293.1499938964844,0.4684152603149414,-8218.720703125,304.149658203125,0.9713555574417114,0.5505704283714294,0.5233002305030823,293.1888122558594,297.1499938964844,293.1499938964844,0.0148265929892659,-3744.8154296875,303.9690246582031,0.4073134362697601,0.050000000745058,0.241860419511795,291.1561279296875,291.1499938964844,259.8145446777344,258.4205627441406,285.4784545898437,293.2631225585937,291.15631103515625,1.0,0.3659896552562713,1.0,0.1500000059604644,0.9193758964538574,1.0,-1.5693416595458984,0.074509672820568,1.494831919670105,-0.2909523546695709,0.0,0.0,0.3740844428539276,106.71013641357422,115.0,6.004502296447754,-8980.658203125,505.4741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913269042969,305.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.302734375,18000.0,0.0,0.0,0.1983852386474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839758694171905,0.2839804887771606,-4.619426817953354e-06,0.0,0.0002013358025578,0.0,0.0,12.722626686096191,0.0,0.0,0.0,0.3051093816757202,4.0,0.0,1.0
467880,293.2532043457031,297.1499938964844,293.1499938964844,0.1091782450675964,-2457.17919921875,304.15869140625,0.6563353538513184,0.1696070879697799,0.1563452929258346,293.3185729980469,297.1499938964844,293.1499938964844,0.0247823409736156,-1019.8690185546876,304.1656494140625,0.4599967300891876,0.0637069717049598,0.0648590549826622,293.22039794921875,297.1499938964844,293.1499938964844,0.3704977631568908,-5048.158203125,304.15875244140625,0.9071757197380066,0.4566269516944885,0.3212024867534637,293.24932861328125,297.1499938964844,293.1499938964844,0.4684152603149414,-8218.720703125,304.149658203125,0.9713555574417114,0.5505704283714294,0.5233002305030823,293.1888122558594,297.1499938964844,293.1499938964844,0.0148265929892659,-3744.8154296875,303.9690246582031,0.4073134362697601,0.050000000745058,0.241860419511795,291.1561279296875,291.1499938964844,259.8145446777344,258.4205627441406,285.4784545898437,293.2631225585937,291.15631103515625,1.0,0.3659896552562713,1.0,0.1500000059604644,0.9193758964538574,1.0,-1.5693416595458984,0.074509672820568,1.494831919670105,-0.2909523546695709,0.0,0.0,0.3740844428539276,106.71013641357422,115.0,6.004502296447754,-8980.658203125,505.4741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913269042969,305.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.302734375,18000.0,0.0,0.0,0.1983852386474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839758694171905,0.2839804887771606,-4.619426817953354e-06,0.0,0.0002013358025578,0.0,0.0,12.722626686096191,0.0,0.0,0.0,0.3051093816757202,4.0,0.0,1.0
467940,293.2508239746094,297.1499938964844,293.1499938964844,0.1075959801673889,-2428.492431640625,304.158447265625,0.6493383049964905,0.1674722284078598,0.1545494794845581,293.3155517578125,297.1499938964844,293.1499938964844,0.0222362391650676,-967.4027099609376,304.1646728515625,0.4414825141429901,0.0600509271025657,0.0615365430712699,293.22088623046875,297.1499938964844,293.1499938964844,0.3686729669570923,-5028.55322265625,304.15887451171875,0.8995554447174072,0.4547440111637115,0.3200065493583679,293.2509155273437,297.1499938964844,293.1499938964844,0.4657466113567352,-8179.52978515625,304.1541442871094,0.96319979429245,0.5477271676063538,0.5207151770591736,293.19122314453125,297.1499938964844,293.1499938964844,0.014842202886939,-3749.18701171875,303.94891357421875,0.4042294323444366,0.050000000745058,0.2425665557384491,291.1583557128906,291.1499938964844,259.8500061035156,258.4524230957031,285.4806823730469,293.2625427246094,291.1584777832031,1.0,0.3682732284069061,1.0,0.1500000059604644,0.9185826182365416,1.0,-1.5595049858093262,0.0737215429544448,1.4857834577560425,-0.2897093296051025,0.0,0.0,0.372807502746582,110.29029846191406,118.0,3.866795778274536,-8922.0654296875,509.0691528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,305.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1980674415826797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826600968837738,0.2826647162437439,-4.615659236151259e-06,0.0,0.0002010132739087,0.0,0.0,12.646368980407717,0.0,0.0,0.0,0.304797887802124,4.0,0.0,1.0
468000,293.2508239746094,297.1499938964844,293.1499938964844,0.1075959801673889,-2428.492431640625,304.158447265625,0.6493383049964905,0.1674722284078598,0.1545494794845581,293.3155517578125,297.1499938964844,293.1499938964844,0.0222362391650676,-967.4027099609376,304.1646728515625,0.4414825141429901,0.0600509271025657,0.0615365430712699,293.22088623046875,297.1499938964844,293.1499938964844,0.3686729669570923,-5028.55322265625,304.15887451171875,0.8995554447174072,0.4547440111637115,0.3200065493583679,293.2509155273437,297.1499938964844,293.1499938964844,0.4657466113567352,-8179.52978515625,304.1541442871094,0.96319979429245,0.5477271676063538,0.5207151770591736,293.19122314453125,297.1499938964844,293.1499938964844,0.014842202886939,-3749.18701171875,303.94891357421875,0.4042294323444366,0.050000000745058,0.2425665557384491,291.1583557128906,291.1499938964844,259.8500061035156,258.4524230957031,285.4806823730469,293.2625427246094,291.1584777832031,1.0,0.3682732284069061,1.0,0.1500000059604644,0.9185826182365416,1.0,-1.5595049858093262,0.0737215429544448,1.4857834577560425,-0.2897093296051025,0.0,0.0,0.372807502746582,110.29029846191406,118.0,3.866795778274536,-8922.0654296875,509.0691528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,305.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1980674415826797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826600968837738,0.2826647162437439,-4.615659236151259e-06,0.0,0.0002010132739087,0.0,0.0,12.646368980407717,0.0,0.0,0.0,0.304797887802124,4.0,0.0,1.0
468060,293.248291015625,297.1499938964844,293.1499938964844,0.1060871481895446,-2401.059814453125,304.1581420898437,0.6430480480194092,0.1654325723648071,0.1528310179710388,293.3129577636719,297.1499938964844,293.1499938964844,0.0198719333857297,-914.9156494140624,304.1637268066406,0.4249601066112518,0.0563826560974121,0.0582111664116382,293.2213134765625,297.1499938964844,293.1499938964844,0.3668477833271026,-5008.93603515625,304.1589660644531,0.8926775455474854,0.4528625905513763,0.3188057839870453,293.2516174316406,297.1499938964844,293.1499938964844,0.4631492495536804,-8142.1767578125,304.1570739746094,0.9553913474082948,0.5450307130813599,0.5183025598526001,293.1935119628906,297.1499938964844,293.1499938964844,0.0148521894589066,-3752.840576171875,303.9283447265625,0.401435375213623,0.050000000745058,0.2432336509227752,291.160400390625,291.1499938964844,259.8866577148437,258.48504638671875,285.4830322265625,293.26177978515625,291.1604919433594,1.0,0.3703804016113281,1.0,0.1500000059604644,0.9177647829055786,1.0,-1.549912452697754,0.0729584097862243,1.4769541025161743,-0.2884965240955353,0.0,0.0,0.3712860941886902,113.66804504394533,121.0,3.0965688228607178,-8865.9423828125,512.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,305.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.978515625,18000.0,0.0,0.0,0.1977468729019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811256945133209,0.281130313873291,-4.611259100784082e-06,0.0,0.0002006879367399,0.0,0.0,12.557673454284668,0.0,0.0,0.0,0.3044341504573822,4.0,0.0,1.0
468120,293.248291015625,297.1499938964844,293.1499938964844,0.1060871481895446,-2401.059814453125,304.1581420898437,0.6430480480194092,0.1654325723648071,0.1528310179710388,293.3129577636719,297.1499938964844,293.1499938964844,0.0198719333857297,-914.9156494140624,304.1637268066406,0.4249601066112518,0.0563826560974121,0.0582111664116382,293.2213134765625,297.1499938964844,293.1499938964844,0.3668477833271026,-5008.93603515625,304.1589660644531,0.8926775455474854,0.4528625905513763,0.3188057839870453,293.2516174316406,297.1499938964844,293.1499938964844,0.4631492495536804,-8142.1767578125,304.1570739746094,0.9553913474082948,0.5450307130813599,0.5183025598526001,293.1935119628906,297.1499938964844,293.1499938964844,0.0148521894589066,-3752.840576171875,303.9283447265625,0.401435375213623,0.050000000745058,0.2432336509227752,291.160400390625,291.1499938964844,259.8866577148437,258.48504638671875,285.4830322265625,293.26177978515625,291.1604919433594,1.0,0.3703804016113281,1.0,0.1500000059604644,0.9177647829055786,1.0,-1.549912452697754,0.0729584097862243,1.4769541025161743,-0.2884965240955353,0.0,0.0,0.3712860941886902,113.66804504394533,121.0,3.0965688228607178,-8865.9423828125,512.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,305.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.978515625,18000.0,0.0,0.0,0.1977468729019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811256945133209,0.281130313873291,-4.611259100784082e-06,0.0,0.0002006879367399,0.0,0.0,12.557673454284668,0.0,0.0,0.0,0.3044341504573822,4.0,0.0,1.0
468180,293.24560546875,297.1499938964844,293.1499938964844,0.1046537160873413,-2374.92431640625,304.1578063964844,0.6373031139373779,0.1634890586137771,0.1511940956115722,293.3108215332031,297.1499938964844,293.1499938964844,0.0176828633993864,-861.999755859375,304.1628112792969,0.410307377576828,0.0526890531182289,0.0548566728830337,293.2216796875,297.1499938964844,293.1499938964844,0.3650200963020324,-4989.27734375,304.1590270996094,0.8862598538398743,0.4509807825088501,0.3176011443138122,293.2518920898437,297.1499938964844,293.1499938964844,0.4605536758899688,-8105.36083984375,304.15899658203125,0.9478089809417723,0.5423997044563293,0.5159602165222168,293.1956787109375,297.1499938964844,293.1499938964844,0.0148577839136123,-3755.94482421875,303.90728759765625,0.398811787366867,0.050000000745058,0.2438760101795196,291.162353515625,291.1499938964844,259.92333984375,258.51739501953125,285.4854431152344,293.2610168457031,291.1624755859375,1.0,0.3723670244216919,1.0,0.1500000059604644,0.9169468879699708,1.0,-1.5404329299926758,0.0722089111804962,1.468224048614502,-0.2872928977012634,0.0,0.0,0.3695052564144134,116.91728973388672,124.0,2.8330237865448,-8810.8857421875,515.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,305.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4375,18000.0,0.0,0.0,0.1973662972450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793233096599579,0.2793278992176056,-4.606089987646556e-06,0.0,0.000200301699806,0.0,0.0,12.453824996948242,0.0,0.0,0.0,0.3040085434913635,4.0,0.0,1.0
468240,293.24560546875,297.1499938964844,293.1499938964844,0.1046537160873413,-2374.92431640625,304.1578063964844,0.6373031139373779,0.1634890586137771,0.1511940956115722,293.3108215332031,297.1499938964844,293.1499938964844,0.0176828633993864,-861.999755859375,304.1628112792969,0.410307377576828,0.0526890531182289,0.0548566728830337,293.2216796875,297.1499938964844,293.1499938964844,0.3650200963020324,-4989.27734375,304.1590270996094,0.8862598538398743,0.4509807825088501,0.3176011443138122,293.2518920898437,297.1499938964844,293.1499938964844,0.4605536758899688,-8105.36083984375,304.15899658203125,0.9478089809417723,0.5423997044563293,0.5159602165222168,293.1956787109375,297.1499938964844,293.1499938964844,0.0148577839136123,-3755.94482421875,303.90728759765625,0.398811787366867,0.050000000745058,0.2438760101795196,291.162353515625,291.1499938964844,259.92333984375,258.51739501953125,285.4854431152344,293.2610168457031,291.1624755859375,1.0,0.3723670244216919,1.0,0.1500000059604644,0.9169468879699708,1.0,-1.5404329299926758,0.0722089111804962,1.468224048614502,-0.2872928977012634,0.0,0.0,0.3695052564144134,116.91728973388672,124.0,2.8330237865448,-8810.8857421875,515.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,305.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4375,18000.0,0.0,0.0,0.1973662972450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793233096599579,0.2793278992176056,-4.606089987646556e-06,0.0,0.000200301699806,0.0,0.0,12.453824996948242,0.0,0.0,0.0,0.3040085434913635,4.0,0.0,1.0
468300,293.24420166015625,297.1499938964844,293.1499938964844,0.1039650812745094,-2362.342529296875,304.1576538085937,0.6345961689949036,0.1625529825687408,0.1504064202308654,293.3099060058594,297.1499938964844,293.1499938964844,0.0166568215936422,-835.4110717773438,304.162353515625,0.4033370912075043,0.0508351065218448,0.0531704053282737,293.2218322753906,297.1499938964844,293.1499938964844,0.3641049265861511,-4979.42724609375,304.1590270996094,0.8831915259361267,0.4500392973423004,0.3169974982738495,293.251953125,297.1499938964844,293.1499938964844,0.4592516422271728,-8087.0205078125,304.15972900390625,0.9440882205963136,0.5410985350608826,0.5148031711578369,293.1967468261719,297.1499938964844,293.1499938964844,0.0148591715842485,-3757.32373046875,303.8965759277344,0.3975385427474975,0.050000000745058,0.2441907674074173,291.163330078125,291.1499938964844,259.9416809082031,258.5334777832031,285.48663330078125,293.2606506347656,291.1634521484375,1.0,0.3733281791210174,1.0,0.1500000059604644,0.9165379405021667,1.0,-1.5357270240783691,0.0718385353684425,1.4638885259628296,-0.2866937220096588,0.0,0.0,0.3685157597064972,118.50872039794922,124.0,2.777787923812866,-8783.5498046875,516.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,305.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.1971385478973388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783224582672119,0.2783270478248596,-4.603217348631006e-06,0.0,0.0002000705717364,0.0,0.0,12.396310806274414,0.0,0.0,0.0,0.3037728071212768,4.0,0.0,1.0
468360,293.2427673339844,297.1499938964844,293.1499938964844,0.1032940149307251,-2350.065673828125,304.157470703125,0.6320134401321411,0.1616390645503997,0.1496371924877166,293.3090515136719,297.1499938964844,293.1499938964844,0.015762522816658,-811.7634887695312,304.147705078125,0.3971104323863983,0.050000000745058,0.0517643988132476,293.2220153808594,297.1499938964844,293.1499938964844,0.3631897568702698,-4969.57373046875,304.1590576171875,0.8802558183670044,0.4490965902805328,0.3163918256759643,293.251953125,297.1499938964844,293.1499938964844,0.4579483866691589,-8068.724609375,304.16033935546875,0.9404742121696472,0.5398035049438477,0.5136510133743286,293.1977844238281,297.1499938964844,293.1499938964844,0.01485903467983,-3758.513671875,303.8856811523437,0.3963081240653991,0.050000000745058,0.2444954961538314,291.16424560546875,291.1499938964844,259.9599914550781,258.5495300292969,285.4877624511719,293.26031494140625,291.1643371582031,1.0,0.3742824494838714,1.0,0.1500000059604644,0.9161277413368224,1.0,-1.531369686126709,0.0714974254369735,1.4598722457885742,-0.2861517369747162,0.0,0.0,0.3674709498882293,120.05313873291016,127.0,2.514955282211304,-8756.908203125,517.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.85546875,18000.0,0.0,0.0,0.1968804895877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277259886264801,0.2772645056247711,-4.600160991685698e-06,0.0,0.0001998086663661,0.0,0.0,12.335359573364258,0.0,0.0,0.0,0.3035229742527008,4.0,0.0,1.0
468420,293.2398681640625,297.1499938964844,293.1499938964844,0.102017194032669,-2326.699951171875,304.1571044921875,0.6273025870323181,0.1598791629076004,0.1481461822986602,293.3106994628906,297.1499938964844,293.1499938964844,0.0155039383098483,-806.2021484375,304.0847473144531,0.3940928876399994,0.050000000745058,0.0516629554331302,293.2223205566406,297.1499938964844,293.1499938964844,0.3614203631877899,-4950.56689453125,304.15899658203125,0.8749622106552124,0.4472081065177917,0.3151677846908569,293.2519226074219,297.1499938964844,293.1499938964844,0.4554183483123779,-8033.41455078125,304.1611022949219,0.9338346123695374,0.5372287631034851,0.5113478899002075,293.19989013671875,297.1499938964844,293.1499938964844,0.0148542616516351,-3760.51953125,303.8633117675781,0.3940767049789428,0.050000000745058,0.2450464963912964,291.1636962890625,291.1499938964844,259.9966735839844,258.5814208984375,285.49334716796875,293.2609558105469,291.1636047363281,1.0,0.3762859404087066,1.0,0.1500000059604644,0.915307343006134,1.0,-1.525884032249451,0.0710740685462951,1.4548100233078003,-0.2854496836662292,0.0,0.0,0.3656519651412964,122.8915023803711,130.0,-0.1359991282224655,-8712.8623046875,521.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,305.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.1962754726409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752483487129211,0.2752529382705688,-4.593916855810676e-06,0.0,0.000199194648303,0.0,0.0,12.219173431396484,0.0,0.0,0.0,0.3030460476875305,4.0,0.0,1.0
468480,293.2398681640625,297.1499938964844,293.1499938964844,0.102017194032669,-2326.699951171875,304.1571044921875,0.6273025870323181,0.1598791629076004,0.1481461822986602,293.3106994628906,297.1499938964844,293.1499938964844,0.0155039383098483,-806.2021484375,304.0847473144531,0.3940928876399994,0.050000000745058,0.0516629554331302,293.2223205566406,297.1499938964844,293.1499938964844,0.3614203631877899,-4950.56689453125,304.15899658203125,0.8749622106552124,0.4472081065177917,0.3151677846908569,293.2519226074219,297.1499938964844,293.1499938964844,0.4554183483123779,-8033.41455078125,304.1611022949219,0.9338346123695374,0.5372287631034851,0.5113478899002075,293.19989013671875,297.1499938964844,293.1499938964844,0.0148542616516351,-3760.51953125,303.8633117675781,0.3940767049789428,0.050000000745058,0.2450464963912964,291.1636962890625,291.1499938964844,259.9966735839844,258.5814208984375,285.49334716796875,293.2609558105469,291.1636047363281,1.0,0.3762859404087066,1.0,0.1500000059604644,0.915307343006134,1.0,-1.525884032249451,0.0710740685462951,1.4548100233078003,-0.2854496836662292,0.0,0.0,0.3656519651412964,122.8915023803711,130.0,-0.1359991282224655,-8712.8623046875,521.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,305.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.1962754726409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752483487129211,0.2752529382705688,-4.593916855810676e-06,0.0,0.000199194648303,0.0,0.0,12.219173431396484,0.0,0.0,0.0,0.3030460476875305,4.0,0.0,1.0
468540,293.23681640625,297.1499938964844,293.1499938964844,0.1008151099085807,-2304.63427734375,304.15673828125,0.6227515935897827,0.1582203209400177,0.1467466801404953,293.317138671875,297.1499938964844,293.1499938964844,0.0153256366029381,-803.1109619140625,304.0089111328125,0.3917920589447021,0.050000000745058,0.0517761148512363,293.2225952148437,297.1499938964844,293.1499938964844,0.3596361875534057,-4931.34912109375,304.1589660644531,0.8698001503944397,0.4453242719173431,0.3139476180076599,293.251708984375,297.1499938964844,293.1499938964844,0.4528720378875732,-7997.947265625,304.16162109375,0.9272664785385132,0.5346864461898804,0.509073793888092,293.2020263671875,297.1499938964844,293.1499938964844,0.0148464636877179,-3762.12890625,303.8401794433594,0.3917924165725708,0.050000000745058,0.2456040233373642,291.1637878417969,291.1499938964844,260.0333251953125,258.6131286621094,285.50103759765625,293.2635803222656,291.163818359375,1.0,0.378350019454956,1.0,0.1500000059604644,0.9144869446754456,1.0,-1.520814061164856,0.0706849098205566,1.450129151344299,-0.2847881317138672,0.0,0.0,0.3638149797916412,125.7732391357422,133.0,0.2212703078985214,-8673.1259765625,526.1704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300048828125,305.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.703125,18000.0,0.0,0.0,0.1955746263265609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733902633190155,0.2733948528766632,-4.588311185216298e-06,0.0,0.0001984833797905,0.0,0.0,12.112672805786133,0.0,0.0,0.0,0.302605390548706,4.0,0.0,1.0
468600,293.23681640625,297.1499938964844,293.1499938964844,0.1008151099085807,-2304.63427734375,304.15673828125,0.6227515935897827,0.1582203209400177,0.1467466801404953,293.317138671875,297.1499938964844,293.1499938964844,0.0153256366029381,-803.1109619140625,304.0089111328125,0.3917920589447021,0.050000000745058,0.0517761148512363,293.2225952148437,297.1499938964844,293.1499938964844,0.3596361875534057,-4931.34912109375,304.1589660644531,0.8698001503944397,0.4453242719173431,0.3139476180076599,293.251708984375,297.1499938964844,293.1499938964844,0.4528720378875732,-7997.947265625,304.16162109375,0.9272664785385132,0.5346864461898804,0.509073793888092,293.2020263671875,297.1499938964844,293.1499938964844,0.0148464636877179,-3762.12890625,303.8401794433594,0.3917924165725708,0.050000000745058,0.2456040233373642,291.1637878417969,291.1499938964844,260.0333251953125,258.6131286621094,285.50103759765625,293.2635803222656,291.163818359375,1.0,0.378350019454956,1.0,0.1500000059604644,0.9144869446754456,1.0,-1.520814061164856,0.0706849098205566,1.450129151344299,-0.2847881317138672,0.0,0.0,0.3638149797916412,125.7732391357422,133.0,0.2212703078985214,-8673.1259765625,526.1704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300048828125,305.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.703125,18000.0,0.0,0.0,0.1955746263265609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733902633190155,0.2733948528766632,-4.588311185216298e-06,0.0,0.0001984833797905,0.0,0.0,12.112672805786133,0.0,0.0,0.0,0.302605390548706,4.0,0.0,1.0
468660,293.2336730957031,297.1499938964844,293.1499938964844,0.0996884778141975,-2283.900390625,304.1563720703125,0.6182898879051208,0.1566565185785293,0.1454346030950546,293.32647705078125,297.1499938964844,293.1499938964844,0.0151258464902639,-799.5113525390625,303.92364501953125,0.3894314765930176,0.050000000745058,0.0518952272832393,293.2228088378906,297.1499938964844,293.1499938964844,0.3578481674194336,-4912.0595703125,304.1589660644531,0.8647647500038147,0.443439245223999,0.3127283751964569,293.2513427734375,297.1499938964844,293.1499938964844,0.450345516204834,-7962.8212890625,304.1619567871094,0.9208387136459352,0.5321858525276184,0.5068391561508179,293.2042236328125,297.1499938964844,293.1499938964844,0.0148359816521406,-3763.4501953125,303.8160400390625,0.3894314467906952,0.050000000745058,0.2461685985326767,291.1641845703125,291.1499938964844,260.07000732421875,258.6446228027344,285.51007080078125,293.267822265625,291.1642150878906,1.0,0.3804507255554199,1.0,0.1500000059604644,0.9136705994606018,1.0,-1.5159132480621338,0.0703102871775627,1.4456028938293457,-0.2841456830501556,0.0,0.0,0.3618965446949005,128.69613647460938,136.0,0.4970638751983642,-8632.4443359375,530.7283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,305.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.1947844624519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714315354824066,0.2714361250400543,-4.58258182334248e-06,0.0,0.000197681467398,0.0,0.0,12.00127124786377,0.0,0.0,0.0,0.3021477162837982,4.0,0.0,1.0
468720,293.2336730957031,297.1499938964844,293.1499938964844,0.0996884778141975,-2283.900390625,304.1563720703125,0.6182898879051208,0.1566565185785293,0.1454346030950546,293.32647705078125,297.1499938964844,293.1499938964844,0.0151258464902639,-799.5113525390625,303.92364501953125,0.3894314765930176,0.050000000745058,0.0518952272832393,293.2228088378906,297.1499938964844,293.1499938964844,0.3578481674194336,-4912.0595703125,304.1589660644531,0.8647647500038147,0.443439245223999,0.3127283751964569,293.2513427734375,297.1499938964844,293.1499938964844,0.450345516204834,-7962.8212890625,304.1619567871094,0.9208387136459352,0.5321858525276184,0.5068391561508179,293.2042236328125,297.1499938964844,293.1499938964844,0.0148359816521406,-3763.4501953125,303.8160400390625,0.3894314467906952,0.050000000745058,0.2461685985326767,291.1641845703125,291.1499938964844,260.07000732421875,258.6446228027344,285.51007080078125,293.267822265625,291.1642150878906,1.0,0.3804507255554199,1.0,0.1500000059604644,0.9136705994606018,1.0,-1.5159132480621338,0.0703102871775627,1.4456028938293457,-0.2841456830501556,0.0,0.0,0.3618965446949005,128.69613647460938,136.0,0.4970638751983642,-8632.4443359375,530.7283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,305.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.1947844624519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714315354824066,0.2714361250400543,-4.58258182334248e-06,0.0,0.000197681467398,0.0,0.0,12.00127124786377,0.0,0.0,0.0,0.3021477162837982,4.0,0.0,1.0
468780,293.23046875,297.1499938964844,293.1499938964844,0.0986375287175178,-2264.516357421875,304.156005859375,0.6138562560081482,0.1551879495382309,0.1442088037729263,293.3374938964844,297.1499938964844,293.1499938964844,0.0149089954793453,-795.4482421875,303.8309631347656,0.387026697397232,0.050000000745058,0.0520152375102043,293.2230224609375,297.1499938964844,293.1499938964844,0.3560600876808166,-4892.7431640625,304.1589660644531,0.8598699569702148,0.4415518641471863,0.3115082681179046,293.2508850097656,297.1499938964844,293.1499938964844,0.4478427171707153,-7928.05517578125,304.1621398925781,0.9146369099617004,0.5297123193740845,0.5046347975730896,293.20654296875,297.1499938964844,293.1499938964844,0.0148226050660014,-3764.475830078125,303.7908630371094,0.387026697397232,0.050000000745058,0.2467378973960876,291.1646728515625,291.1499938964844,260.1066589355469,258.67596435546875,285.5195617675781,293.27252197265625,291.1646728515625,1.0,0.382575124502182,1.0,0.1500000059604644,0.9128543138504028,1.0,-1.5111578702926636,0.0699483081698417,1.4412095546722412,-0.2835195660591125,0.0,0.0,0.3599048256874084,131.64732360839844,139.0,0.4970175325870514,-8591.271484375,535.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.314453125,18000.0,0.0,0.0,0.1939074546098709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694100141525268,0.2694146037101745,-4.576705123326974e-06,0.0,0.000196791414055,0.0,0.0,11.8868408203125,0.0,0.0,0.0,0.3016775548458099,4.0,0.0,1.0
468840,293.23046875,297.1499938964844,293.1499938964844,0.0986375287175178,-2264.516357421875,304.156005859375,0.6138562560081482,0.1551879495382309,0.1442088037729263,293.3374938964844,297.1499938964844,293.1499938964844,0.0149089954793453,-795.4482421875,303.8309631347656,0.387026697397232,0.050000000745058,0.0520152375102043,293.2230224609375,297.1499938964844,293.1499938964844,0.3560600876808166,-4892.7431640625,304.1589660644531,0.8598699569702148,0.4415518641471863,0.3115082681179046,293.2508850097656,297.1499938964844,293.1499938964844,0.4478427171707153,-7928.05517578125,304.1621398925781,0.9146369099617004,0.5297123193740845,0.5046347975730896,293.20654296875,297.1499938964844,293.1499938964844,0.0148226050660014,-3764.475830078125,303.7908630371094,0.387026697397232,0.050000000745058,0.2467378973960876,291.1646728515625,291.1499938964844,260.1066589355469,258.67596435546875,285.5195617675781,293.27252197265625,291.1646728515625,1.0,0.382575124502182,1.0,0.1500000059604644,0.9128543138504028,1.0,-1.5111578702926636,0.0699483081698417,1.4412095546722412,-0.2835195660591125,0.0,0.0,0.3599048256874084,131.64732360839844,139.0,0.4970175325870514,-8591.271484375,535.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.314453125,18000.0,0.0,0.0,0.1939074546098709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694100141525268,0.2694146037101745,-4.576705123326974e-06,0.0,0.000196791414055,0.0,0.0,11.8868408203125,0.0,0.0,0.0,0.3016775548458099,4.0,0.0,1.0
