time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0981422513723373,-2255.37109375,304.15582275390625,0.6116297245025635,0.1544902175664901,0.143628790974617,293.3433532714844,297.1499938964844,293.1499938964844,0.0147961564362049,-793.2816772460938,303.7823181152344,0.3858435451984405,0.050000000745058,0.0520755052566528,293.2231140136719,297.1499938964844,293.1499938964844,0.355171799659729,-4883.140625,304.158935546875,0.8574777841567993,0.4406073689460754,0.3108977973461151,293.2506408691406,297.1499938964844,293.1499938964844,0.4466050863265991,-7910.8701171875,304.16217041015625,0.9116465449333192,0.5284828543663025,0.5035402774810791,293.207763671875,297.1499938964844,293.1499938964844,0.0148149887099862,-3764.916259765625,303.77783203125,0.3858435451984405,0.050000000745058,0.2470237761735916,291.16473388671875,291.1499938964844,260.125,258.6915588378906,285.5244445800781,293.27496337890625,291.16473388671875,1.0,0.3836431205272674,1.0,0.1500000059604644,0.912446141242981,1.0,-1.5088303089141846,0.0697716623544693,1.4390586614608765,-0.2832120954990387,0.0,0.0,0.3589137494564056,133.13059997558594,139.0,0.3764553964138031,-8570.744140625,537.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428039550781,305.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.279296875,18000.0,0.0,0.0,0.1934386938810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683979868888855,0.2684025466442108,-4.573739715851843e-06,0.0,0.0001963156828423,0.0,0.0,11.829667091369627,0.0,0.0,0.0,0.3014425635337829,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0976671800017356,-2246.592041015625,304.1556091308594,0.6094027161598206,0.1538220643997192,0.1430724263191223,293.349365234375,297.1499938964844,293.1499938964844,0.0146808652207255,-791.0276489257812,303.7323913574219,0.3846753537654876,0.050000000745058,0.0521358922123909,293.22320556640625,297.1499938964844,293.1499938964844,0.3542829155921936,-4873.5244140625,304.158935546875,0.8551232218742371,0.4396624267101288,0.3102870583534241,293.2503967285156,297.1499938964844,293.1499938964844,0.4453706741333008,-7893.72509765625,304.1622009277344,0.9087446928024292,0.5272576212882996,0.5024499297142029,293.208984375,297.1499938964844,293.1499938964844,0.0148064978420734,-3765.26123046875,303.7645263671875,0.3846753537654876,0.050000000745058,0.2473102211952209,291.16485595703125,291.1499938964844,260.1433410644531,258.7071228027344,285.52947998046875,293.27764892578125,291.16485595703125,1.0,0.3847137987613678,1.0,0.1500000059604644,0.9120376706123352,1.0,-1.5065364837646484,0.069597952067852,1.4369385242462158,-0.2829084694385528,0.0,0.0,0.3579135239124298,134.61752319335938,142.0,0.344574362039566,-8550.1953125,540.1912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,305.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25,18000.0,0.0,0.0,0.192952498793602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673879563808441,0.2673925459384918,-4.570792498270748e-06,0.0,0.0001958222565008,0.0,0.0,11.772750854492188,0.0,0.0,0.0,0.3012084066867828,4.0,0.0,1.0
469020,293.22369384765625,297.1499938964844,293.1499938964844,0.0967879220843315,-2230.33349609375,304.1552124023437,0.6050629019737244,0.1525747030973434,0.1420418173074722,293.3616027832031,297.1499938964844,293.1499938964844,0.0144446203485131,-786.2884521484375,303.62896728515625,0.3823857009410858,0.050000000745058,0.0522568672895431,293.223388671875,297.1499938964844,293.1499938964844,0.3525081872940063,-4854.30908203125,304.1589050292969,0.8505281805992126,0.4377714991569519,0.3090648651123047,293.2498779296875,297.1499938964844,293.1499938964844,0.442917138338089,-7859.63525390625,304.1622314453125,0.9032533764839172,0.5248188972473145,0.5002806186676025,293.2115478515625,297.1499938964844,293.1499938964844,0.0147871887311339,-3765.71240234375,303.737060546875,0.3823857009410858,0.050000000745058,0.2478840798139572,291.1650085449219,291.1499938964844,260.17999267578125,258.7381591796875,285.5401306152344,293.2835388183594,291.1649780273437,1.0,0.3868612349033355,1.0,0.1500000059604644,0.9112206697463988,1.0,-1.5020618438720703,0.0692601427435875,1.4328017234802246,-0.2823139727115631,0.0,0.0,0.3559025824069977,137.598876953125,145.0,0.2016556859016418,-8508.6845703125,545.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,305.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.212890625,18000.0,0.0,0.0,0.1919342577457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653607428073883,0.2653653025627136,-4.564916253002593e-06,0.0,0.0001947888667928,0.0,0.0,11.658949851989746,0.0,0.0,0.0,0.3007405996322632,4.0,0.0,1.0
469080,293.22369384765625,297.1499938964844,293.1499938964844,0.0967879220843315,-2230.33349609375,304.1552124023437,0.6050629019737244,0.1525747030973434,0.1420418173074722,293.3616027832031,297.1499938964844,293.1499938964844,0.0144446203485131,-786.2884521484375,303.62896728515625,0.3823857009410858,0.050000000745058,0.0522568672895431,293.223388671875,297.1499938964844,293.1499938964844,0.3525081872940063,-4854.30908203125,304.1589050292969,0.8505281805992126,0.4377714991569519,0.3090648651123047,293.2498779296875,297.1499938964844,293.1499938964844,0.442917138338089,-7859.63525390625,304.1622314453125,0.9032533764839172,0.5248188972473145,0.5002806186676025,293.2115478515625,297.1499938964844,293.1499938964844,0.0147871887311339,-3765.71240234375,303.737060546875,0.3823857009410858,0.050000000745058,0.2478840798139572,291.1650085449219,291.1499938964844,260.17999267578125,258.7381591796875,285.5401306152344,293.2835388183594,291.1649780273437,1.0,0.3868612349033355,1.0,0.1500000059604644,0.9112206697463988,1.0,-1.5020618438720703,0.0692601427435875,1.4328017234802246,-0.2823139727115631,0.0,0.0,0.3559025824069977,137.598876953125,145.0,0.2016556859016418,-8508.6845703125,545.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,305.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.212890625,18000.0,0.0,0.0,0.1919342577457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653607428073883,0.2653653025627136,-4.564916253002593e-06,0.0,0.0001947888667928,0.0,0.0,11.658949851989746,0.0,0.0,0.0,0.3007405996322632,4.0,0.0,1.0
469140,293.2201843261719,297.1499938964844,293.1499938964844,0.0959857627749443,-2215.487548828125,304.1548156738281,0.6008569598197937,0.151417851448059,0.1410993784666061,293.37384033203125,297.1499938964844,293.1499938964844,0.0142028369009494,-781.2734375,303.5213928222656,0.3801572620868683,0.050000000745058,0.0523780919611454,293.2235412597656,297.1499938964844,293.1499938964844,0.3507397770881653,-4835.1416015625,304.15887451171875,0.8460788726806641,0.4358800649642944,0.3078422844409942,293.2493591308594,297.1499938964844,293.1499938964844,0.4404861330986023,-7825.8369140625,304.1622009277344,0.8980831503868103,0.5223953723907471,0.498125821352005,293.214111328125,297.1499938964844,293.1499938964844,0.0147651266306638,-3765.885009765625,303.7085876464844,0.3801572620868683,0.050000000745058,0.248459130525589,291.1649780273437,291.1499938964844,260.2166748046875,258.7690734863281,285.5513610839844,293.29010009765625,291.1649780273437,1.0,0.389013260602951,1.0,0.1500000059604644,0.910403609275818,1.0,-1.4977117776870728,0.0689330175518989,1.4287786483764648,-0.2817328572273254,0.0,0.0,0.3539026379585266,140.58917236328125,133.0,0.0270140245556831,-8466.892578125,549.9822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,305.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.1908665001392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26335209608078,0.2633566558361053,-4.559109584079124e-06,0.0,0.0001937052293214,0.0,0.0,11.546676635742188,0.0,0.0,0.0,0.3002790808677673,4.0,0.0,1.0
469200,293.2201843261719,297.1499938964844,293.1499938964844,0.0959857627749443,-2215.487548828125,304.1548156738281,0.6008569598197937,0.151417851448059,0.1410993784666061,293.37384033203125,297.1499938964844,293.1499938964844,0.0142028369009494,-781.2734375,303.5213928222656,0.3801572620868683,0.050000000745058,0.0523780919611454,293.2235412597656,297.1499938964844,293.1499938964844,0.3507397770881653,-4835.1416015625,304.15887451171875,0.8460788726806641,0.4358800649642944,0.3078422844409942,293.2493591308594,297.1499938964844,293.1499938964844,0.4404861330986023,-7825.8369140625,304.1622009277344,0.8980831503868103,0.5223953723907471,0.498125821352005,293.214111328125,297.1499938964844,293.1499938964844,0.0147651266306638,-3765.885009765625,303.7085876464844,0.3801572620868683,0.050000000745058,0.248459130525589,291.1649780273437,291.1499938964844,260.2166748046875,258.7690734863281,285.5513610839844,293.29010009765625,291.1649780273437,1.0,0.389013260602951,1.0,0.1500000059604644,0.910403609275818,1.0,-1.4977117776870728,0.0689330175518989,1.4287786483764648,-0.2817328572273254,0.0,0.0,0.3539026379585266,140.58917236328125,133.0,0.0270140245556831,-8466.892578125,549.9822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,305.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.1908665001392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26335209608078,0.2633566558361053,-4.559109584079124e-06,0.0,0.0001937052293214,0.0,0.0,11.546676635742188,0.0,0.0,0.0,0.3002790808677673,4.0,0.0,1.0
469260,293.2165222167969,297.1499938964844,293.1499938964844,0.0950991809368133,-2199.0048828125,304.1546936035156,0.6010141968727112,0.1503839790821075,0.1400607675313949,293.3857421875,297.1499938964844,293.1499938964844,0.0138664664700627,-773.0223388671875,303.4109191894531,0.3816132843494415,0.050000000745058,0.0522985681891441,293.2235107421875,297.1499938964844,293.1499938964844,0.3487685620784759,-4813.623046875,304.1592102050781,0.8470746278762817,0.434025228023529,0.3064860701560974,293.2486572265625,297.1499938964844,293.1499938964844,0.4378519058227539,-7788.9599609375,304.1625366210937,0.8991386890411377,0.5200175642967224,0.4958009719848633,293.2165222167969,297.1499938964844,293.1499938964844,0.0146415997296571,-3751.31005859375,303.6799011230469,0.3816132843494415,0.050000000745058,0.2480818927288055,291.1659545898437,291.1499938964844,260.2533264160156,258.7998962402344,285.56201171875,293.29693603515625,291.16607666015625,1.0,0.386147528886795,1.0,0.1500000059604644,0.909585416316986,1.0,-1.4914988279342651,0.0684614032506942,1.4230374097824097,-0.2808987498283386,0.0,0.0,0.3517342805862427,138.462890625,121.0,1.3836822509765625,-8420.0556640625,540.7214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,305.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1897588670253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612774670124054,0.2612820267677307,-4.553325652523199e-06,0.0,0.0001925811229739,0.0,0.0,11.431687355041504,0.0,0.0,0.0,0.2998063266277313,4.0,0.0,1.0
469320,293.2165222167969,297.1499938964844,293.1499938964844,0.0950991809368133,-2199.0048828125,304.1546936035156,0.6010141968727112,0.1503839790821075,0.1400607675313949,293.3857421875,297.1499938964844,293.1499938964844,0.0138664664700627,-773.0223388671875,303.4109191894531,0.3816132843494415,0.050000000745058,0.0522985681891441,293.2235107421875,297.1499938964844,293.1499938964844,0.3487685620784759,-4813.623046875,304.1592102050781,0.8470746278762817,0.434025228023529,0.3064860701560974,293.2486572265625,297.1499938964844,293.1499938964844,0.4378519058227539,-7788.9599609375,304.1625366210937,0.8991386890411377,0.5200175642967224,0.4958009719848633,293.2165222167969,297.1499938964844,293.1499938964844,0.0146415997296571,-3751.31005859375,303.6799011230469,0.3816132843494415,0.050000000745058,0.2480818927288055,291.1659545898437,291.1499938964844,260.2533264160156,258.7998962402344,285.56201171875,293.29693603515625,291.16607666015625,1.0,0.386147528886795,1.0,0.1500000059604644,0.909585416316986,1.0,-1.4914988279342651,0.0684614032506942,1.4230374097824097,-0.2808987498283386,0.0,0.0,0.3517342805862427,138.462890625,121.0,1.3836822509765625,-8420.0556640625,540.7214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,305.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1897588670253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612774670124054,0.2612820267677307,-4.553325652523199e-06,0.0,0.0001925811229739,0.0,0.0,11.431687355041504,0.0,0.0,0.0,0.2998063266277313,4.0,0.0,1.0
469380,293.2125244140625,297.1499938964844,293.1499938964844,0.0942179635167121,-2182.600830078125,304.15460205078125,0.6044731140136719,0.1495051234960556,0.1390301585197448,293.3968811035156,297.1499938964844,293.1499938964844,0.0134755978360772,-762.6110229492188,303.298583984375,0.3857768476009369,0.050000000745058,0.052079152315855,293.2230834960937,297.1499938964844,293.1499938964844,0.3467139303684234,-4791.16162109375,304.1595764160156,0.8521121740341187,0.4322463870048523,0.3050766885280609,293.2476501464844,297.1499938964844,293.1499938964844,0.4351328611373901,-7750.83544921875,304.1628723144531,0.9048041701316832,0.5177192687988281,0.4934076070785522,293.21844482421875,297.1499938964844,293.1499938964844,0.0144524537026882,-3726.845458984375,303.6518249511719,0.3857768476009369,0.050000000745058,0.2470410764217376,291.1673278808594,291.1499938964844,260.2900085449219,258.83062744140625,285.5712890625,293.3033142089844,291.1673889160156,1.0,0.3803034126758575,1.0,0.1500000059604644,0.9087671637535096,1.0,-1.4841840267181396,0.0679065510630607,1.4162774085998535,-0.279933214187622,0.0,0.0,0.3493255376815796,132.77468872070312,109.0,1.6567213535308838,-8366.953125,521.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,305.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.693359375,18000.0,0.0,0.0,0.1885968446731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589445114135742,0.2589490413665771,-4.546978288999526e-06,0.0,0.0001914018212119,0.0,0.0,11.303297996520996,0.0,0.0,0.0,0.2992816567420959,4.0,0.0,1.0
469440,293.2125244140625,297.1499938964844,293.1499938964844,0.0942179635167121,-2182.600830078125,304.15460205078125,0.6044731140136719,0.1495051234960556,0.1390301585197448,293.3968811035156,297.1499938964844,293.1499938964844,0.0134755978360772,-762.6110229492188,303.298583984375,0.3857768476009369,0.050000000745058,0.052079152315855,293.2230834960937,297.1499938964844,293.1499938964844,0.3467139303684234,-4791.16162109375,304.1595764160156,0.8521121740341187,0.4322463870048523,0.3050766885280609,293.2476501464844,297.1499938964844,293.1499938964844,0.4351328611373901,-7750.83544921875,304.1628723144531,0.9048041701316832,0.5177192687988281,0.4934076070785522,293.21844482421875,297.1499938964844,293.1499938964844,0.0144524537026882,-3726.845458984375,303.6518249511719,0.3857768476009369,0.050000000745058,0.2470410764217376,291.1673278808594,291.1499938964844,260.2900085449219,258.83062744140625,285.5712890625,293.3033142089844,291.1673889160156,1.0,0.3803034126758575,1.0,0.1500000059604644,0.9087671637535096,1.0,-1.4841840267181396,0.0679065510630607,1.4162774085998535,-0.279933214187622,0.0,0.0,0.3493255376815796,132.77468872070312,109.0,1.6567213535308838,-8366.953125,521.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,305.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.693359375,18000.0,0.0,0.0,0.1885968446731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589445114135742,0.2589490413665771,-4.546978288999526e-06,0.0,0.0001914018212119,0.0,0.0,11.303297996520996,0.0,0.0,0.0,0.2992816567420959,4.0,0.0,1.0
469500,293.2104797363281,297.1499938964844,293.1499938964844,0.09379144012928,-2174.65966796875,304.154541015625,0.6071158647537231,0.1491179764270782,0.1385306566953659,293.4021301269531,297.1499938964844,293.1499938964844,0.013270391151309,-756.9033203125,303.2418518066406,0.3886227607727051,0.050000000745058,0.0519356206059455,293.2227783203125,297.1499938964844,293.1499938964844,0.3456794023513794,-4779.85302734375,304.1596984863281,0.8558127284049988,0.4313830137252807,0.3043658137321472,293.2470703125,297.1499938964844,293.1499938964844,0.4337678551673889,-7731.697265625,304.1630249023437,0.9091233611106871,0.5165983438491821,0.4922042787075043,293.2192077636719,297.1499938964844,293.1499938964844,0.0143436370417475,-3712.335693359375,303.6380615234375,0.3886227607727051,0.050000000745058,0.2463602125644683,291.1679382324219,291.1499938964844,260.3083190917969,258.845947265625,285.57568359375,293.30645751953125,291.1679992675781,1.0,0.3765820562839508,1.0,0.1500000059604644,0.9083580374717712,1.0,-1.4802967309951782,0.0676123723387718,1.412684440612793,-0.279420793056488,0.0,0.0,0.3480706810951233,129.07020568847656,109.0,1.6555203199386597,-8339.3349609375,510.18365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200439453125,305.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.998046875,18000.0,0.0,0.0,0.1879916191101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257735401391983,0.2577399611473083,-4.543654540611897e-06,0.0,0.000190787599422,0.0,0.0,11.236906051635742,0.0,0.0,0.0,0.2990097105503082,4.0,0.0,1.0
469560,293.2083740234375,297.1499938964844,293.1499938964844,0.0933777391910553,-2166.957275390625,304.1544494628906,0.6102689504623413,0.1487635225057602,0.13804592192173,293.4071350097656,297.1499938964844,293.1499938964844,0.0130622498691082,-750.96484375,303.1847839355469,0.391807347536087,0.050000000745058,0.0517758466303348,293.222412109375,297.1499938964844,293.1499938964844,0.3446444571018219,-4768.54150390625,304.1598205566406,0.8602291941642761,0.4305350482463836,0.303654134273529,293.2464294433594,297.1499938964844,293.1499938964844,0.4324041903018951,-7712.57958984375,304.16314697265625,0.914434254169464,0.5154944658279419,0.4910013377666473,293.2198181152344,297.1499938964844,293.1499938964844,0.0142287230119109,-3696.77099609375,303.6245422363281,0.391807347536087,0.050000000745058,0.2456023246049881,291.1684875488281,291.1499938964844,260.32666015625,258.8612670898437,285.5799865722656,293.3095397949219,291.16851806640625,1.0,0.3724517226219177,1.0,0.1500000059604644,0.9079449772834778,1.0,-1.4763147830963137,0.0673116967082023,1.4090030193328855,-0.2788955867290497,0.0,0.0,0.3467835783958435,124.95307159423828,97.0,1.5464634895324707,-8311.068359375,497.4745788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,305.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28125,18000.0,0.0,0.0,0.1873698085546493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256496399641037,0.2565009295940399,-4.540257577900775e-06,0.0,0.0001901565410662,0.0,0.0,11.169053077697754,0.0,0.0,0.0,0.2987318933010101,4.0,0.0,1.0
469620,293.2041320800781,297.1499938964844,293.1499938964844,0.0925949364900589,-2152.387939453125,304.1542663574219,0.6177343130111694,0.1481445431709289,0.1371265649795532,293.4165344238281,297.1499938964844,293.1499938964844,0.0126442750915884,-738.6198120117188,303.0698547363281,0.398643434047699,0.050000000745058,0.0514213405549526,293.2215270996094,297.1499938964844,293.1499938964844,0.342587411403656,-4746.0654296875,304.15997314453125,0.8711313605308533,0.4288795292377472,0.302234411239624,293.2450561523437,297.1499938964844,293.1499938964844,0.4296972453594208,-7674.6416015625,304.16326904296875,0.927822470664978,0.5133330225944519,0.4886054992675781,293.220703125,297.1499938964844,293.1499938964844,0.0139879342168569,-3663.513916015625,303.59814453125,0.398643434047699,0.050000000745058,0.24392069876194,291.16925048828125,291.1499938964844,260.36334228515625,258.891845703125,285.5882873535156,293.3155212402344,291.16925048828125,1.0,0.3632272779941559,1.0,0.1500000059604644,0.9071189165115356,1.0,-1.468186378479004,0.0667001083493232,1.4014862775802612,-0.2778213322162628,0.0,0.0,0.3441626131534576,115.83114624023438,85.0,1.1036322116851809,-8253.4794921875,469.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,305.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5625,18000.0,0.0,0.0,0.1860768646001815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539715468883514,0.2539760768413543,-4.533320407063002e-06,0.0,0.0001888443657662,0.0,0.0,11.031248092651367,0.0,0.0,0.0,0.2981675863265991,4.0,0.0,1.0
469680,293.2041320800781,297.1499938964844,293.1499938964844,0.0925949364900589,-2152.387939453125,304.1542663574219,0.6177343130111694,0.1481445431709289,0.1371265649795532,293.4165344238281,297.1499938964844,293.1499938964844,0.0126442750915884,-738.6198120117188,303.0698547363281,0.398643434047699,0.050000000745058,0.0514213405549526,293.2215270996094,297.1499938964844,293.1499938964844,0.342587411403656,-4746.0654296875,304.15997314453125,0.8711313605308533,0.4288795292377472,0.302234411239624,293.2450561523437,297.1499938964844,293.1499938964844,0.4296972453594208,-7674.6416015625,304.16326904296875,0.927822470664978,0.5133330225944519,0.4886054992675781,293.220703125,297.1499938964844,293.1499938964844,0.0139879342168569,-3663.513916015625,303.59814453125,0.398643434047699,0.050000000745058,0.24392069876194,291.16925048828125,291.1499938964844,260.36334228515625,258.891845703125,285.5882873535156,293.3155212402344,291.16925048828125,1.0,0.3632272779941559,1.0,0.1500000059604644,0.9071189165115356,1.0,-1.468186378479004,0.0667001083493232,1.4014862775802612,-0.2778213322162628,0.0,0.0,0.3441626131534576,115.83114624023438,85.0,1.1036322116851809,-8253.4794921875,469.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,305.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5625,18000.0,0.0,0.0,0.1860768646001815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539715468883514,0.2539760768413543,-4.533320407063002e-06,0.0,0.0001888443657662,0.0,0.0,11.031248092651367,0.0,0.0,0.0,0.2981675863265991,4.0,0.0,1.0
469740,293.19989013671875,297.1499938964844,293.1499938964844,0.0918747559189796,-2138.99169921875,304.154052734375,0.6265342831611633,0.1476342231035232,0.1362784951925277,293.42510986328125,297.1499938964844,293.1499938964844,0.0122314430773258,-725.8932495117188,302.953857421875,0.4063004851341247,0.050000000745058,0.051036037504673,293.22052001953125,297.1499938964844,293.1499938964844,0.3405549228191376,-4723.86083984375,304.1600341796875,0.8848415613174438,0.4272703826427459,0.3008256256580353,293.2435607910156,297.1499938964844,293.1499938964844,0.4270261526107788,-7637.2099609375,304.1632995605469,0.9443480372428894,0.5112263560295105,0.4862320721149444,293.2211608886719,297.1499938964844,293.1499938964844,0.0137403234839439,-3628.522705078125,303.57257080078125,0.4063004851341247,0.050000000745058,0.2420929819345474,291.1696472167969,291.1499938964844,260.3999938964844,258.92242431640625,285.5963439941406,293.3212890625,291.16961669921875,1.0,0.3529983162879944,1.0,0.1500000059604644,0.9062927961349488,1.0,-1.4599710702896118,0.0660851448774337,1.3938859701156616,-0.2767311334609985,0.0,0.0,0.3415153622627258,105.9289779663086,73.0,0.6118482947349548,-8195.3564453125,440.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,305.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.541015625,18000.0,0.0,0.0,0.1847236603498459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514326870441437,0.2514372169971466,-4.526344582700403e-06,0.0,0.0001874710287665,0.0,0.0,10.893356323242188,0.0,0.0,0.0,0.2976026535034179,4.0,0.0,1.0
469800,293.19989013671875,297.1499938964844,293.1499938964844,0.0918747559189796,-2138.99169921875,304.154052734375,0.6265342831611633,0.1476342231035232,0.1362784951925277,293.42510986328125,297.1499938964844,293.1499938964844,0.0122314430773258,-725.8932495117188,302.953857421875,0.4063004851341247,0.050000000745058,0.051036037504673,293.22052001953125,297.1499938964844,293.1499938964844,0.3405549228191376,-4723.86083984375,304.1600341796875,0.8848415613174438,0.4272703826427459,0.3008256256580353,293.2435607910156,297.1499938964844,293.1499938964844,0.4270261526107788,-7637.2099609375,304.1632995605469,0.9443480372428894,0.5112263560295105,0.4862320721149444,293.2211608886719,297.1499938964844,293.1499938964844,0.0137403234839439,-3628.522705078125,303.57257080078125,0.4063004851341247,0.050000000745058,0.2420929819345474,291.1696472167969,291.1499938964844,260.3999938964844,258.92242431640625,285.5963439941406,293.3212890625,291.16961669921875,1.0,0.3529983162879944,1.0,0.1500000059604644,0.9062927961349488,1.0,-1.4599710702896118,0.0660851448774337,1.3938859701156616,-0.2767311334609985,0.0,0.0,0.3415153622627258,105.9289779663086,73.0,0.6118482947349548,-8195.3564453125,440.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,305.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.541015625,18000.0,0.0,0.0,0.1847236603498459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514326870441437,0.2514372169971466,-4.526344582700403e-06,0.0,0.0001874710287665,0.0,0.0,10.893356323242188,0.0,0.0,0.0,0.2976026535034179,4.0,0.0,1.0
469860,293.1956787109375,297.1499938964844,293.1499938964844,0.0912186950445175,-2126.7958984375,304.15380859375,0.637153148651123,0.147222638130188,0.1355038583278656,293.4329528808594,297.1499938964844,293.1499938964844,0.011829144321382,-712.9808349609375,302.8368835449219,0.41555255651474,0.050000000745058,0.0506325662136077,293.2194519042969,297.1499938964844,293.1499938964844,0.3385528922080993,-4701.9853515625,304.1600341796875,0.9015748500823976,0.4257010221481323,0.2994320690631866,293.24200439453125,297.1499938964844,293.1499938964844,0.4243976771831512,-7600.36865234375,304.1632385253906,0.9630773067474364,0.5091682076454163,0.4838873147964477,293.22125244140625,297.1499938964844,293.1499938964844,0.0134918494150042,-3592.6689453125,303.5477600097656,0.41555255651474,0.050000000745058,0.2401790916919708,291.1697082519531,291.1499938964844,260.4366760253906,258.95294189453125,285.6042175292969,293.3267822265625,291.169677734375,1.0,0.3419772386550903,1.0,0.1500000059604644,0.9054600596427916,1.0,-1.45177161693573,0.0654747784137725,1.3862967491149902,-0.2756368815898895,0.0,0.0,0.3388821482658386,95.56806182861328,61.0,0.1549943387508392,-8137.31396484375,410.6471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1833210587501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489199191331863,0.248924434185028,-4.51945834356593e-06,0.0,0.0001860475749708,0.0,0.0,10.75758457183838,0.0,0.0,0.0,0.2970463931560516,4.0,0.0,1.0
469920,293.1956787109375,297.1499938964844,293.1499938964844,0.0912186950445175,-2126.7958984375,304.15380859375,0.637153148651123,0.147222638130188,0.1355038583278656,293.4329528808594,297.1499938964844,293.1499938964844,0.011829144321382,-712.9808349609375,302.8368835449219,0.41555255651474,0.050000000745058,0.0506325662136077,293.2194519042969,297.1499938964844,293.1499938964844,0.3385528922080993,-4701.9853515625,304.1600341796875,0.9015748500823976,0.4257010221481323,0.2994320690631866,293.24200439453125,297.1499938964844,293.1499938964844,0.4243976771831512,-7600.36865234375,304.1632385253906,0.9630773067474364,0.5091682076454163,0.4838873147964477,293.22125244140625,297.1499938964844,293.1499938964844,0.0134918494150042,-3592.6689453125,303.5477600097656,0.41555255651474,0.050000000745058,0.2401790916919708,291.1697082519531,291.1499938964844,260.4366760253906,258.95294189453125,285.6042175292969,293.3267822265625,291.169677734375,1.0,0.3419772386550903,1.0,0.1500000059604644,0.9054600596427916,1.0,-1.45177161693573,0.0654747784137725,1.3862967491149902,-0.2756368815898895,0.0,0.0,0.3388821482658386,95.56806182861328,61.0,0.1549943387508392,-8137.31396484375,410.6471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1833210587501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489199191331863,0.248924434185028,-4.51945834356593e-06,0.0,0.0001860475749708,0.0,0.0,10.75758457183838,0.0,0.0,0.0,0.2970463931560516,4.0,0.0,1.0
469980,293.1915588378906,297.1499938964844,293.1499938964844,0.0906273052096366,-2115.81103515625,304.15350341796875,0.6504876613616943,0.1469042003154754,0.1348039656877517,293.4400939941406,297.1499938964844,293.1499938964844,0.0114403078332543,-700.0078735351562,302.7191467285156,0.4276624321937561,0.050000000745058,0.0502188317477703,293.21832275390625,297.1499938964844,293.1499938964844,0.3365835845470428,-4680.45751953125,304.15997314453125,0.9233912229537964,0.4241670668125152,0.2980560660362243,293.2404479980469,297.1499938964844,293.1499938964844,0.4218144118785858,-7564.14208984375,304.16314697265625,0.9828415513038636,0.5071543455123901,0.481574535369873,293.2210693359375,297.1499938964844,293.1499938964844,0.0132458740845322,-3556.469970703125,303.5236511230469,0.4276624321937561,0.050000000745058,0.2382165193557739,291.16949462890625,291.1499938964844,260.47332763671875,258.9834899902344,285.6119689941406,293.33203125,291.16943359375,1.0,0.3302883505821228,1.0,0.1500000059604644,0.9046273231506348,1.0,-1.4436503648757937,0.0648735985159874,1.378776788711548,-0.2745459377765655,0.0,0.0,0.3362934589385986,84.94966888427734,49.0,-0.2222306281328201,-8079.77880859375,380.3249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48443603515625,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1818838715553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464649826288223,0.246469497680664,-4.5127580960979685e-06,0.0,0.0001845890074037,0.0,0.0,10.62563419342041,0.0,0.0,0.0,0.2965058088302612,4.0,0.0,1.0
470040,293.1915588378906,297.1499938964844,293.1499938964844,0.0906273052096366,-2115.81103515625,304.15350341796875,0.6504876613616943,0.1469042003154754,0.1348039656877517,293.4400939941406,297.1499938964844,293.1499938964844,0.0114403078332543,-700.0078735351562,302.7191467285156,0.4276624321937561,0.050000000745058,0.0502188317477703,293.21832275390625,297.1499938964844,293.1499938964844,0.3365835845470428,-4680.45751953125,304.15997314453125,0.9233912229537964,0.4241670668125152,0.2980560660362243,293.2404479980469,297.1499938964844,293.1499938964844,0.4218144118785858,-7564.14208984375,304.16314697265625,0.9828415513038636,0.5071543455123901,0.481574535369873,293.2210693359375,297.1499938964844,293.1499938964844,0.0132458740845322,-3556.469970703125,303.5236511230469,0.4276624321937561,0.050000000745058,0.2382165193557739,291.16949462890625,291.1499938964844,260.47332763671875,258.9834899902344,285.6119689941406,293.33203125,291.16943359375,1.0,0.3302883505821228,1.0,0.1500000059604644,0.9046273231506348,1.0,-1.4436503648757937,0.0648735985159874,1.378776788711548,-0.2745459377765655,0.0,0.0,0.3362934589385986,84.94966888427734,49.0,-0.2222306281328201,-8079.77880859375,380.3249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48443603515625,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1818838715553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464649826288223,0.246469497680664,-4.5127580960979685e-06,0.0,0.0001845890074037,0.0,0.0,10.62563419342041,0.0,0.0,0.0,0.2965058088302612,4.0,0.0,1.0
470100,293.18951416015625,297.1499938964844,293.1499938964844,0.09035674482584,-2110.7890625,304.15338134765625,0.6585432887077332,0.1467799693346023,0.1344832479953766,293.4433898925781,297.1499938964844,293.1499938964844,0.0112513853237032,-693.5237426757812,302.6600646972656,0.435303658246994,0.050000000745058,0.0500095561146736,293.2177734375,297.1499938964844,293.1499938964844,0.3356117904186249,-4669.82958984375,304.159912109375,0.9366377592086792,0.4234127104282379,0.2973752617835998,293.2396545410156,297.1499938964844,293.1499938964844,0.4205403625965118,-7546.26708984375,304.1630554199219,0.9927110075950624,0.5061634182929993,0.4804310202598572,293.22088623046875,297.1499938964844,293.1499938964844,0.0131243858486413,-3538.3330078125,303.5118408203125,0.435303658246994,0.050000000745058,0.2372238039970398,291.1693115234375,291.1499938964844,260.4916687011719,258.998779296875,285.61578369140625,293.3345031738281,291.16925048828125,1.0,0.3242104649543762,1.0,0.1500000059604644,0.904210925102234,1.0,-1.4396320581436155,0.0645773857831955,1.3750547170639038,-0.2740032374858856,0.0,0.0,0.3350236117839813,79.58061981201172,49.0,-0.3817690908908844,-8051.29150390625,365.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896850585937,305.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.662109375,18000.0,0.0,0.0,0.1811569780111313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452664971351623,0.2452710121870041,-4.509499376581516e-06,0.0,0.0001838512980611,0.0,0.0,10.56147003173828,0.0,0.0,0.0,0.2962429523468017,4.0,0.0,1.0
470160,293.1874389648437,297.1499938964844,293.1499938964844,0.0901115983724594,-2106.23583984375,304.1531982421875,0.6669975519180298,0.1466869264841079,0.1341984719038009,293.4464416503906,297.1499938964844,293.1499938964844,0.0110718850046396,-687.2625732421875,302.6010437011719,0.4435885548591614,0.050000000745058,0.0498151890933513,293.2171630859375,297.1499938964844,293.1499938964844,0.3346478939056396,-4659.27685546875,304.1598815917969,0.949787437915802,0.4226748347282409,0.2967122197151184,293.2381896972656,297.1499938964844,293.1499938964844,0.4160890281200409,-7480.08154296875,304.16912841796875,0.9990000128746032,0.5053159594535828,0.4759800434112549,293.2206115722656,297.1499938964844,293.1499938964844,0.0130110811442136,-3521.2529296875,303.50030517578125,0.4435885548591614,0.050000000745058,0.2363018095493316,291.1695251464844,291.1499938964844,260.510009765625,259.0140380859375,285.6208801269531,293.3369445800781,291.1697692871094,1.0,0.3178889453411102,1.0,0.1500000059604644,0.903792679309845,1.0,-1.4318149089813232,0.0639934465289115,1.367821455001831,-0.2727960646152496,0.0,0.0,0.3337100446224212,74.5276870727539,37.0,1.6234986782073977,-8015.62353515625,349.0305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942626953125,305.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.1804267615079879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440803050994873,0.2440848052501678,-4.506312507146504e-06,0.0,0.0001831102126743,0.0,0.0,10.498193740844728,0.0,0.0,0.0,0.2959833741188049,4.0,0.0,1.0
470220,293.1830444335937,297.1499938964844,293.1499938964844,0.0896124169230461,-2096.62939453125,304.1529846191406,0.6827419400215149,0.1466301679611206,0.1338191628456115,293.45184326171875,297.1499938964844,293.1499938964844,0.0107342116534709,-674.8267211914062,302.4861755371094,0.4595832824707031,0.050000000745058,0.0495075769722461,293.2159118652344,297.1499938964844,293.1499938964844,0.3322293758392334,-4632.24755859375,304.1606140136719,0.9713531732559204,0.4212266802787781,0.2954820394515991,293.2066345214844,297.1499938964844,293.1499938964844,0.3836493492126465,-6995.7119140625,304.2165832519531,0.9990000128746032,0.5093865990638733,0.4442998170852661,293.2197265625,297.1499938964844,293.1499938964844,0.0127999270334839,-3487.292724609375,303.4794006347656,0.4595832824707031,0.050000000745058,0.2348426282405853,291.1912536621094,291.1499938964844,260.5466613769531,259.0446472167969,285.6014404296875,293.3392028808594,291.1930847167969,1.0,0.3037112355232239,1.0,0.1500000059604644,0.9029560685157776,1.0,-1.3897452354431152,0.0609055869281291,1.328839659690857,-0.2673097550868988,0.0,0.0,0.3269902467727661,66.02127075195312,40.0,24.63953399658203,-7865.29345703125,309.2431945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51422119140625,305.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.404296875,18000.0,0.0,0.0,0.1788191646337509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239314466714859,0.2393189668655395,-4.497367172007216e-06,0.0,0.0001814787246985,0.0,0.0,10.253778457641602,0.0,0.0,0.0,0.2949993014335632,4.0,0.0,1.0
470280,293.1830444335937,297.1499938964844,293.1499938964844,0.0896124169230461,-2096.62939453125,304.1529846191406,0.6827419400215149,0.1466301679611206,0.1338191628456115,293.45184326171875,297.1499938964844,293.1499938964844,0.0107342116534709,-674.8267211914062,302.4861755371094,0.4595832824707031,0.050000000745058,0.0495075769722461,293.2159118652344,297.1499938964844,293.1499938964844,0.3322293758392334,-4632.24755859375,304.1606140136719,0.9713531732559204,0.4212266802787781,0.2954820394515991,293.2066345214844,297.1499938964844,293.1499938964844,0.3836493492126465,-6995.7119140625,304.2165832519531,0.9990000128746032,0.5093865990638733,0.4442998170852661,293.2197265625,297.1499938964844,293.1499938964844,0.0127999270334839,-3487.292724609375,303.4794006347656,0.4595832824707031,0.050000000745058,0.2348426282405853,291.1912536621094,291.1499938964844,260.5466613769531,259.0446472167969,285.6014404296875,293.3392028808594,291.1930847167969,1.0,0.3037112355232239,1.0,0.1500000059604644,0.9029560685157776,1.0,-1.3897452354431152,0.0609055869281291,1.328839659690857,-0.2673097550868988,0.0,0.0,0.3269902467727661,66.02127075195312,40.0,24.63953399658203,-7865.29345703125,309.2431945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51422119140625,305.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.404296875,18000.0,0.0,0.0,0.1788191646337509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239314466714859,0.2393189668655395,-4.497367172007216e-06,0.0,0.0001814787246985,0.0,0.0,10.253778457641602,0.0,0.0,0.0,0.2949993014335632,4.0,0.0,1.0
470340,293.1788330078125,297.1499938964844,293.1499938964844,0.089370459318161,-2092.03076171875,304.1523742675781,0.6954545378684998,0.1466475278139114,0.1336334198713302,293.45684814453125,297.1499938964844,293.1499938964844,0.0104486318305134,-664.371337890625,302.3694152832031,0.4717606604099273,0.050000000745058,0.0492976680397987,293.2151794433594,297.1499938964844,293.1499938964844,0.3302049338817596,-4609.91845703125,304.1604309082031,0.9858211874961852,0.4197087287902832,0.2942859828472137,293.1488952636719,297.1499938964844,293.1499938964844,0.3593116700649261,-6636.98486328125,304.23419189453125,0.9990000128746032,0.5196381211280823,0.4212870299816131,293.2186279296875,297.1499938964844,293.1499938964844,0.0126504562795162,-3463.92041015625,303.4588317871094,0.4717606604099273,0.050000000745058,0.23384690284729,291.2022399902344,291.1499938964844,260.5833435058594,259.0752868652344,285.58941650390625,293.3477783203125,291.202392578125,1.0,0.2939805686473846,1.0,0.1500000059604644,0.902119517326355,1.0,-1.3590044975280762,0.0587133280932903,1.3002911806106567,-0.2633646726608276,0.0,0.0,0.3190453946590423,60.19393539428711,58.0,13.424776077270508,-7696.3935546875,282.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,305.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1015625,18000.0,0.0,0.0,0.1767042726278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320350706577301,0.2320395410060882,-4.480181814869866e-06,0.0,0.000179332360858,0.0,0.0,9.876818656921388,0.0,0.0,0.0,0.2934962213039398,4.0,0.0,1.0
470400,293.1788330078125,297.1499938964844,293.1499938964844,0.089370459318161,-2092.03076171875,304.1523742675781,0.6954545378684998,0.1466475278139114,0.1336334198713302,293.45684814453125,297.1499938964844,293.1499938964844,0.0104486318305134,-664.371337890625,302.3694152832031,0.4717606604099273,0.050000000745058,0.0492976680397987,293.2151794433594,297.1499938964844,293.1499938964844,0.3302049338817596,-4609.91845703125,304.1604309082031,0.9858211874961852,0.4197087287902832,0.2942859828472137,293.1488952636719,297.1499938964844,293.1499938964844,0.3593116700649261,-6636.98486328125,304.23419189453125,0.9990000128746032,0.5196381211280823,0.4212870299816131,293.2186279296875,297.1499938964844,293.1499938964844,0.0126504562795162,-3463.92041015625,303.4588317871094,0.4717606604099273,0.050000000745058,0.23384690284729,291.2022399902344,291.1499938964844,260.5833435058594,259.0752868652344,285.58941650390625,293.3477783203125,291.202392578125,1.0,0.2939805686473846,1.0,0.1500000059604644,0.902119517326355,1.0,-1.3590044975280762,0.0587133280932903,1.3002911806106567,-0.2633646726608276,0.0,0.0,0.3190453946590423,60.19393539428711,58.0,13.424776077270508,-7696.3935546875,282.37823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,305.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1015625,18000.0,0.0,0.0,0.1767042726278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320350706577301,0.2320395410060882,-4.480181814869866e-06,0.0,0.000179332360858,0.0,0.0,9.876818656921388,0.0,0.0,0.0,0.2934962213039398,4.0,0.0,1.0
470460,293.1781005859375,297.1499938964844,293.1499938964844,0.0891645327210426,-2088.4287109375,304.1519470214844,0.6961890459060669,0.1460747271776199,0.1332681477069854,293.4614562988281,297.1499938964844,293.1499938964844,0.0102473171427845,-657.651123046875,302.2486572265625,0.4729027450084686,0.050000000745058,0.0492764934897422,293.21484375,297.1499938964844,293.1499938964844,0.3289715349674225,-4596.93408203125,304.1589660644531,0.986359477043152,0.4181267917156219,0.2931844890117645,293.1021728515625,297.1499938964844,293.1499938964844,0.3556201159954071,-6594.09619140625,304.2113342285156,0.9990000128746032,0.5292006731033325,0.418889969587326,293.2170715332031,297.1499938964844,293.1499938964844,0.0126114208251237,-3460.43603515625,303.4384155273437,0.4729027450084686,0.050000000745058,0.2337464690208435,291.1900329589844,291.1499938964844,260.6199951171875,259.10601806640625,285.58270263671875,293.3379821777344,291.1877136230469,1.0,0.2934218943119049,1.0,0.1500000059604644,0.9012255668640136,1.0,-1.3542051315307615,0.0583892129361629,1.2958159446716309,-0.2628292441368103,0.0,0.0,0.3141187727451324,59.57610321044922,76.0,-16.120281219482422,-7609.41552734375,278.95477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643310546875,305.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.123046875,18000.0,0.0,0.0,0.1741436570882797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266173064708709,0.2266217619180679,-4.464125595404767e-06,0.0,0.0001767336652847,0.0,0.0,9.592769622802734,0.0,0.0,0.0,0.2923345267772674,4.0,0.0,1.0
470520,293.1781005859375,297.1499938964844,293.1499938964844,0.0891645327210426,-2088.4287109375,304.1519470214844,0.6961890459060669,0.1460747271776199,0.1332681477069854,293.4614562988281,297.1499938964844,293.1499938964844,0.0102473171427845,-657.651123046875,302.2486572265625,0.4729027450084686,0.050000000745058,0.0492764934897422,293.21484375,297.1499938964844,293.1499938964844,0.3289715349674225,-4596.93408203125,304.1589660644531,0.986359477043152,0.4181267917156219,0.2931844890117645,293.1021728515625,297.1499938964844,293.1499938964844,0.3556201159954071,-6594.09619140625,304.2113342285156,0.9990000128746032,0.5292006731033325,0.418889969587326,293.2170715332031,297.1499938964844,293.1499938964844,0.0126114208251237,-3460.43603515625,303.4384155273437,0.4729027450084686,0.050000000745058,0.2337464690208435,291.1900329589844,291.1499938964844,260.6199951171875,259.10601806640625,285.58270263671875,293.3379821777344,291.1877136230469,1.0,0.2934218943119049,1.0,0.1500000059604644,0.9012255668640136,1.0,-1.3542051315307615,0.0583892129361629,1.2958159446716309,-0.2628292441368103,0.0,0.0,0.3141187727451324,59.57610321044922,76.0,-16.120281219482422,-7609.41552734375,278.95477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643310546875,305.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.123046875,18000.0,0.0,0.0,0.1741436570882797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266173064708709,0.2266217619180679,-4.464125595404767e-06,0.0,0.0001767336652847,0.0,0.0,9.592769622802734,0.0,0.0,0.0,0.2923345267772674,4.0,0.0,1.0
470580,293.17681884765625,297.1499938964844,293.1499938964844,0.0890202820301055,-2086.15185546875,304.1515197753906,0.6870847344398499,0.145614355802536,0.1328732818365097,293.46563720703125,297.1499938964844,293.1499938964844,0.010104346089065,-653.4991455078125,302.1253356933594,0.4656346142292022,0.050000000745058,0.0494066402316093,293.2147521972656,297.1499938964844,293.1499938964844,0.3281832933425903,-4589.02392578125,304.15728759765625,0.975532054901123,0.4164991676807403,0.2921582460403442,293.09228515625,297.1499938964844,293.1499938964844,0.3692440688610077,-6812.248046875,304.1678771972656,0.9990000128746032,0.5325005054473877,0.4333748519420624,293.216064453125,297.1499938964844,293.1499938964844,0.0126462625339627,-3470.23046875,303.4163513183594,0.4656346142292022,0.050000000745058,0.2343638390302658,291.1652526855469,291.1499938964844,260.6566772460937,259.1368103027344,285.6082763671875,293.3428649902344,291.1630859375,1.0,0.2998428046703338,1.0,0.1500000059604644,0.9003316760063171,1.0,-1.370775580406189,0.0595830306410789,1.311192512512207,-0.2649927735328674,0.0,0.0,0.3137592375278473,63.14291000366211,94.0,-29.386489868164062,-7620.814453125,294.2209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1715892255306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254143953323364,0.2254188507795334,-4.456929673324339e-06,0.0,0.0001741412561386,0.0,0.0,9.52269458770752,0.0,0.0,0.0,0.2920064330101013,4.0,0.0,1.0
