time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.17681884765625,297.1499938964844,293.1499938964844,0.0890202820301055,-2086.15185546875,304.1515197753906,0.6870847344398499,0.145614355802536,0.1328732818365097,293.46563720703125,297.1499938964844,293.1499938964844,0.010104346089065,-653.4991455078125,302.1253356933594,0.4656346142292022,0.050000000745058,0.0494066402316093,293.2147521972656,297.1499938964844,293.1499938964844,0.3281832933425903,-4589.02392578125,304.15728759765625,0.975532054901123,0.4164991676807403,0.2921582460403442,293.09228515625,297.1499938964844,293.1499938964844,0.3692440688610077,-6812.248046875,304.1678771972656,0.9990000128746032,0.5325005054473877,0.4333748519420624,293.216064453125,297.1499938964844,293.1499938964844,0.0126462625339627,-3470.23046875,303.4163513183594,0.4656346142292022,0.050000000745058,0.2343638390302658,291.1652526855469,291.1499938964844,260.6566772460937,259.1368103027344,285.6082763671875,293.3428649902344,291.1630859375,1.0,0.2998428046703338,1.0,0.1500000059604644,0.9003316760063171,1.0,-1.370775580406189,0.0595830306410789,1.311192512512207,-0.2649927735328674,0.0,0.0,0.3137592375278473,63.14291000366211,94.0,-29.386489868164062,-7620.814453125,294.2209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.458984375,18000.0,0.0,0.0,0.1715892255306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254143953323364,0.2254188507795334,-4.456929673324339e-06,0.0,0.0001741412561386,0.0,0.0,9.52269458770752,0.0,0.0,0.0,0.2920064330101013,4.0,0.0,1.0
470700,293.1750183105469,297.1499938964844,293.1499938964844,0.089147500693798,-2088.7734375,304.1510009765625,0.6804675459861755,0.1456274390220642,0.1329109817743301,293.4674987792969,297.1499938964844,293.1499938964844,0.0100482264533638,-652.06884765625,302.0634460449219,0.4589579105377197,0.050000000745058,0.0495184510946273,293.2148132324219,297.1499938964844,293.1499938964844,0.3278490602970123,-4585.69921875,304.1565856933594,0.9664056301116944,0.4156677424907684,0.291667103767395,293.1021423339844,297.1499938964844,293.1499938964844,0.3811190724372864,-6995.67919921875,304.1430358886719,0.9990000128746032,0.5313055515289307,0.4454445540904999,293.2161560058594,297.1499938964844,293.1499938964844,0.0126806013286113,-3478.145263671875,303.40380859375,0.4589579105377197,0.050000000745058,0.2348942160606384,291.1521911621094,291.1499938964844,260.67498779296875,259.1522827148437,285.6301574707031,293.3500366210937,291.1499328613281,1.0,0.3051652908325195,1.0,0.1500000059604644,0.8998847603797913,1.0,-1.385487079620361,0.0606496036052703,1.324837565422058,-0.2668900191783905,0.0,0.0,0.3149179816246032,66.21884155273438,94.0,-33.03790283203125,-7650.466796875,307.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,305.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.1704709976911544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259361743927002,0.2259406298398971,-4.456438091438031e-06,0.0,0.0001730063959257,0.0,0.0,9.545663833618164,0.0,0.0,0.0,0.2920838594436645,4.0,0.0,1.0
470760,293.1724548339844,297.1499938964844,293.1499938964844,0.0894349291920661,-2094.410400390625,304.1502990722656,0.6731168031692505,0.1458140164613723,0.1331380307674408,293.468994140625,297.1499938964844,293.1499938964844,0.0100019201636314,-651.0532836914062,302.0020446777344,0.4512660801410675,0.050000000745058,0.04965840280056,293.21490478515625,297.1499938964844,293.1499938964844,0.3275496065616607,-4582.74072265625,304.15594482421875,0.9550581574440002,0.4148271381855011,0.2911893725395202,293.1214599609375,297.1499938964844,293.1499938964844,0.3958259224891662,-7219.35009765625,304.1175842285156,0.9990000128746032,0.5281231999397278,0.4601063132286072,293.2167663574219,297.1499938964844,293.1499938964844,0.0127239152789115,-3487.71728515625,303.38983154296875,0.4512660801410675,0.050000000745058,0.2355580925941467,291.1387023925781,291.1499938964844,260.6933288574219,259.1677551269531,285.6514587402344,293.35333251953125,291.1363525390625,1.0,0.311650276184082,1.0,0.1500000059604644,0.8994759917259216,1.0,-1.4037481546401978,0.0619872733950614,1.3417608737945557,-0.2692300081253052,0.0,0.0,0.3170218169689178,70.07071685791016,97.0,-35.87108612060547,-7697.474609375,325.1753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68023681640625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.455078125,18000.0,0.0,0.0,0.1695284843444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272876650094986,0.2272921204566955,-4.4579492168850265e-06,0.0,0.0001720498694339,0.0,0.0,9.610932350158691,0.0,0.0,0.0,0.2923325598239898,4.0,0.0,1.0
470820,293.1682434082031,297.1499938964844,293.1499938964844,0.0900385603308677,-2106.10400390625,304.14923095703125,0.6624287366867065,0.1461056619882583,0.1336684674024582,293.4708557128906,297.1499938964844,293.1499938964844,0.0098963966593146,-648.2454223632812,301.8821716308594,0.4401537775993347,0.050000000745058,0.0498923100531101,293.2149963378906,297.1499938964844,293.1499938964844,0.3267743587493896,-4574.63623046875,304.1552734375,0.9362094402313232,0.4131671786308288,0.2902035713195801,293.17791748046875,297.1499938964844,293.1499938964844,0.4204151928424835,-7584.06982421875,304.0880126953125,0.9990000128746032,0.5174310803413391,0.483622133731842,293.2192077636719,297.1499938964844,293.1499938964844,0.01277716178447,-3501.236328125,303.3584289550781,0.4401537775993347,0.050000000745058,0.2366676479578018,291.1162414550781,291.1499938964844,260.7300109863281,259.19879150390625,285.6825561523437,293.3480224609375,291.11529541015625,1.0,0.3215993344783783,1.0,0.1500000059604644,0.8986585736274719,1.0,-1.4330497980117798,0.0641704574227333,1.3688794374465942,-0.2728081345558166,0.0,0.0,0.3232403993606567,76.501708984375,100.0,-27.48423957824707,-7809.12744140625,354.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599853515625,305.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.169921875,18000.0,0.0,0.0,0.1683490425348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322466671466827,0.2322511225938797,-4.467164671950741e-06,0.0,0.000170852872543,0.0,0.0,9.85925006866455,0.0,0.0,0.0,0.2933081090450287,4.0,0.0,1.0
470880,293.1682434082031,297.1499938964844,293.1499938964844,0.0900385603308677,-2106.10400390625,304.14923095703125,0.6624287366867065,0.1461056619882583,0.1336684674024582,293.4708557128906,297.1499938964844,293.1499938964844,0.0098963966593146,-648.2454223632812,301.8821716308594,0.4401537775993347,0.050000000745058,0.0498923100531101,293.2149963378906,297.1499938964844,293.1499938964844,0.3267743587493896,-4574.63623046875,304.1552734375,0.9362094402313232,0.4131671786308288,0.2902035713195801,293.17791748046875,297.1499938964844,293.1499938964844,0.4204151928424835,-7584.06982421875,304.0880126953125,0.9990000128746032,0.5174310803413391,0.483622133731842,293.2192077636719,297.1499938964844,293.1499938964844,0.01277716178447,-3501.236328125,303.3584289550781,0.4401537775993347,0.050000000745058,0.2366676479578018,291.1162414550781,291.1499938964844,260.7300109863281,259.19879150390625,285.6825561523437,293.3480224609375,291.11529541015625,1.0,0.3215993344783783,1.0,0.1500000059604644,0.8986585736274719,1.0,-1.4330497980117798,0.0641704574227333,1.3688794374465942,-0.2728081345558166,0.0,0.0,0.3232403993606567,76.501708984375,100.0,-27.48423957824707,-7809.12744140625,354.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599853515625,305.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.169921875,18000.0,0.0,0.0,0.1683490425348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322466671466827,0.2322511225938797,-4.467164671950741e-06,0.0,0.000170852872543,0.0,0.0,9.85925006866455,0.0,0.0,0.0,0.2933081090450287,4.0,0.0,1.0
470940,293.1661376953125,297.1499938964844,293.1499938964844,0.0902532190084457,-2110.017578125,304.1491394042969,0.6502748727798462,0.1460710614919662,0.1339897513389587,293.4715881347656,297.1499938964844,293.1499938964844,0.0097947269678115,-644.95947265625,301.7694396972656,0.4286238849163055,0.050000000745058,0.050190694630146,293.21484375,297.1499938964844,293.1499938964844,0.3253022134304046,-4558.11572265625,304.1560363769531,0.9146259427070618,0.4115487337112427,0.2892951667308807,293.22808837890625,297.1499938964844,293.1499938964844,0.4207298159599304,-7576.8037109375,304.1099853515625,0.9848594665527344,0.506471574306488,0.4825862050056457,293.22216796875,297.1499938964844,293.1499938964844,0.0128211891278624,-3511.018798828125,303.3263854980469,0.4286238849163055,0.050000000745058,0.2380830496549606,291.1215515136719,291.1499938964844,260.76666259765625,259.2300109863281,285.7037658691406,293.3538818359375,291.1239013671875,1.0,0.3294481933116913,1.0,0.1500000059604644,0.8978411555290222,1.0,-1.4331425428390503,0.0641845166683197,1.3689579963684082,-0.272503912448883,0.0,0.0,0.327224463224411,84.06684112548828,103.0,8.532814979553223,-7852.15673828125,372.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,305.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.701171875,18000.0,0.0,0.0,0.1681645065546035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369242906570434,0.2369287759065628,-4.480154075281462e-06,0.0,0.0001706656039459,0.0,0.0,10.104604721069336,0.0,0.0,0.0,0.2942956984043121,4.0,0.0,1.0
471000,293.1661376953125,297.1499938964844,293.1499938964844,0.0902532190084457,-2110.017578125,304.1491394042969,0.6502748727798462,0.1460710614919662,0.1339897513389587,293.4715881347656,297.1499938964844,293.1499938964844,0.0097947269678115,-644.95947265625,301.7694396972656,0.4286238849163055,0.050000000745058,0.050190694630146,293.21484375,297.1499938964844,293.1499938964844,0.3253022134304046,-4558.11572265625,304.1560363769531,0.9146259427070618,0.4115487337112427,0.2892951667308807,293.22808837890625,297.1499938964844,293.1499938964844,0.4207298159599304,-7576.8037109375,304.1099853515625,0.9848594665527344,0.506471574306488,0.4825862050056457,293.22216796875,297.1499938964844,293.1499938964844,0.0128211891278624,-3511.018798828125,303.3263854980469,0.4286238849163055,0.050000000745058,0.2380830496549606,291.1215515136719,291.1499938964844,260.76666259765625,259.2300109863281,285.7037658691406,293.3538818359375,291.1239013671875,1.0,0.3294481933116913,1.0,0.1500000059604644,0.8978411555290222,1.0,-1.4331425428390503,0.0641845166683197,1.3689579963684082,-0.272503912448883,0.0,0.0,0.327224463224411,84.06684112548828,103.0,8.532814979553223,-7852.15673828125,372.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,305.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.701171875,18000.0,0.0,0.0,0.1681645065546035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369242906570434,0.2369287759065628,-4.480154075281462e-06,0.0,0.0001706656039459,0.0,0.0,10.104604721069336,0.0,0.0,0.0,0.2942956984043121,4.0,0.0,1.0
471060,293.1650085449219,297.1499938964844,293.1499938964844,0.0902250260114669,-2109.241455078125,304.14947509765625,0.6408644914627075,0.1458940953016281,0.1340921819210052,293.47186279296875,297.1499938964844,293.1499938964844,0.0096779046580195,-640.7321166992188,301.6598815917969,0.4203742444515228,0.050000000745058,0.0504538863897323,293.21502685546875,297.1499938964844,293.1499938964844,0.3235253691673279,-4538.07958984375,304.1569519042969,0.8987679481506348,0.4098732471466064,0.2883367538452148,293.2465209960937,297.1499938964844,293.1499938964844,0.415040522813797,-7484.70166015625,304.1323547363281,0.9673693776130676,0.5007190704345703,0.4764483571052551,293.2250366210937,297.1499938964844,293.1499938964844,0.012837890535593,-3515.739990234375,303.2943420410156,0.4203742444515228,0.050000000745058,0.2393315136432647,291.1373596191406,291.1499938964844,260.8033447265625,259.2613830566406,285.7130432128906,293.3594665527344,291.13787841796875,1.0,0.3354228436946869,1.0,0.1500000059604644,0.8970549702644348,1.0,-1.426593542098999,0.0637068301439285,1.362886667251587,-0.271595686674118,0.0,0.0,0.3275793790817261,90.61854553222656,106.0,13.008779525756836,-7811.36279296875,385.6117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,305.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1685397326946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375276833772659,0.2375321686267852,-4.485264071263373e-06,0.0,0.0001710463984636,0.0,0.0,10.143811225891112,0.0,0.0,0.0,0.2945011556148529,4.0,0.0,1.0
471120,293.1650085449219,297.1499938964844,293.1499938964844,0.0902250260114669,-2109.241455078125,304.14947509765625,0.6408644914627075,0.1458940953016281,0.1340921819210052,293.47186279296875,297.1499938964844,293.1499938964844,0.0096779046580195,-640.7321166992188,301.6598815917969,0.4203742444515228,0.050000000745058,0.0504538863897323,293.21502685546875,297.1499938964844,293.1499938964844,0.3235253691673279,-4538.07958984375,304.1569519042969,0.8987679481506348,0.4098732471466064,0.2883367538452148,293.2465209960937,297.1499938964844,293.1499938964844,0.415040522813797,-7484.70166015625,304.1323547363281,0.9673693776130676,0.5007190704345703,0.4764483571052551,293.2250366210937,297.1499938964844,293.1499938964844,0.012837890535593,-3515.739990234375,303.2943420410156,0.4203742444515228,0.050000000745058,0.2393315136432647,291.1373596191406,291.1499938964844,260.8033447265625,259.2613830566406,285.7130432128906,293.3594665527344,291.13787841796875,1.0,0.3354228436946869,1.0,0.1500000059604644,0.8970549702644348,1.0,-1.426593542098999,0.0637068301439285,1.362886667251587,-0.271595686674118,0.0,0.0,0.3275793790817261,90.61854553222656,106.0,13.008779525756836,-7811.36279296875,385.6117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,305.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1685397326946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375276833772659,0.2375321686267852,-4.485264071263373e-06,0.0,0.0001710463984636,0.0,0.0,10.143811225891112,0.0,0.0,0.0,0.2945011556148529,4.0,0.0,1.0
471180,293.1636047363281,297.1499938964844,293.1499938964844,0.0902557671070098,-2109.713134765625,304.14959716796875,0.6341614127159119,0.1457958668470382,0.1341821253299713,293.47174072265625,297.1499938964844,293.1499938964844,0.0095561444759368,-636.3123779296875,301.5497131347656,0.4147235155105591,0.050000000745058,0.0506656877696514,293.21514892578125,297.1499938964844,293.1499938964844,0.3219309747219085,-4520.287109375,304.15728759765625,0.8873387575149536,0.4082016050815582,0.2873296737670898,293.25250244140625,297.1499938964844,293.1499938964844,0.4116788804531097,-7431.35888671875,304.1436462402344,0.953568160533905,0.4970457255840301,0.4728611409664154,293.2276611328125,297.1499938964844,293.1499938964844,0.0128423916175961,-3519.2109375,303.2614440917969,0.4147235155105591,0.050000000745058,0.2403362095355987,291.14337158203125,291.1499938964844,260.8399963378906,259.2929382324219,285.7218322753906,293.3609619140625,291.143798828125,1.0,0.3403022289276123,1.0,0.1500000059604644,0.8962688446044922,1.0,-1.4226458072662354,0.0634240955114364,1.3592216968536377,-0.270990639925003,0.0,0.0,0.3280542492866516,95.91519165039062,109.0,9.62431812286377,-7781.0380859375,396.4555969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,305.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1691707074642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380839437246322,0.2380884289741516,-4.4871521822642535e-06,0.0,0.0001716867700451,0.0,0.0,10.17392921447754,0.0,0.0,0.0,0.2946283221244812,4.0,0.0,1.0
471240,293.1636047363281,297.1499938964844,293.1499938964844,0.0902557671070098,-2109.713134765625,304.14959716796875,0.6341614127159119,0.1457958668470382,0.1341821253299713,293.47174072265625,297.1499938964844,293.1499938964844,0.0095561444759368,-636.3123779296875,301.5497131347656,0.4147235155105591,0.050000000745058,0.0506656877696514,293.21514892578125,297.1499938964844,293.1499938964844,0.3219309747219085,-4520.287109375,304.15728759765625,0.8873387575149536,0.4082016050815582,0.2873296737670898,293.25250244140625,297.1499938964844,293.1499938964844,0.4116788804531097,-7431.35888671875,304.1436462402344,0.953568160533905,0.4970457255840301,0.4728611409664154,293.2276611328125,297.1499938964844,293.1499938964844,0.0128423916175961,-3519.2109375,303.2614440917969,0.4147235155105591,0.050000000745058,0.2403362095355987,291.14337158203125,291.1499938964844,260.8399963378906,259.2929382324219,285.7218322753906,293.3609619140625,291.143798828125,1.0,0.3403022289276123,1.0,0.1500000059604644,0.8962688446044922,1.0,-1.4226458072662354,0.0634240955114364,1.3592216968536377,-0.270990639925003,0.0,0.0,0.3280542492866516,95.91519165039062,109.0,9.62431812286377,-7781.0380859375,396.4555969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,305.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1691707074642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380839437246322,0.2380884289741516,-4.4871521822642535e-06,0.0,0.0001716867700451,0.0,0.0,10.17392921447754,0.0,0.0,0.0,0.2946283221244812,4.0,0.0,1.0
471300,293.16278076171875,297.1499938964844,293.1499938964844,0.0902967303991317,-2110.446533203125,304.14959716796875,0.6314375400543213,0.1457839608192443,0.1342492252588272,293.47149658203125,297.1499938964844,293.1499938964844,0.0094942292198538,-634.0191650390625,301.4949645996094,0.4124499857425689,0.050000000745058,0.050759170204401,293.21514892578125,297.1499938964844,293.1499938964844,0.3211551606655121,-4511.654296875,304.1573791503906,0.8825048208236694,0.4073752164840698,0.2868226766586303,293.2536315917969,297.1499938964844,293.1499938964844,0.4103101789951324,-7410.126953125,304.14727783203125,0.9475587606430054,0.4955291450023651,0.4714514315128326,293.2288513183594,297.1499938964844,293.1499938964844,0.0128403548151254,-3520.319091796875,303.24493408203125,0.4124499857425689,0.050000000745058,0.2407796531915664,291.1454467773437,291.1499938964844,260.8583374023437,259.3088073730469,285.7260131835937,293.3609313964844,291.1457214355469,1.0,0.3424505293369293,1.0,0.1500000059604644,0.8958757519721985,1.0,-1.421069860458374,0.0633125454187393,1.357757329940796,-0.2707358300685882,0.0,0.0,0.3281446099281311,98.25608825683594,109.0,7.505832195281982,-7766.18359375,401.3143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,305.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.1695490032434463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381941229104995,0.2381986230611801,-4.4876728679810185e-06,0.0,0.0001720706786727,0.0,0.0,10.180216789245604,0.0,0.0,0.0,0.2946567833423614,4.0,0.0,1.0
471360,293.16192626953125,297.1499938964844,293.1499938964844,0.0903541594743728,-2111.49853515625,304.1495666503906,0.6290054321289062,0.1457927078008651,0.1343308091163635,293.4711303710937,297.1499938964844,293.1499938964844,0.0094320196658372,-631.6892700195312,301.4405517578125,0.4104240238666534,0.050000000745058,0.0508466251194477,293.2151184082031,297.1499938964844,293.1499938964844,0.3203957378864288,-4503.216796875,304.15740966796875,0.8780969977378845,0.4065557420253753,0.28631591796875,293.25408935546875,297.1499938964844,293.1499938964844,0.4090425074100494,-7390.74658203125,304.1500549316406,0.9419845342636108,0.4941225349903106,0.4701684713363647,293.22998046875,297.1499938964844,293.1499938964844,0.0128362886607646,-3521.14208984375,303.22833251953125,0.4104240238666534,0.050000000745058,0.241194486618042,291.1469116210937,291.1499938964844,260.8766784667969,259.32470703125,285.7300720214844,293.3605651855469,291.1471252441406,1.0,0.3444495797157287,1.0,0.1500000059604644,0.8954585790634155,1.0,-1.4196223020553589,0.063211016356945,1.3564112186431885,-0.2704960703849792,0.0,0.0,0.328204333782196,100.44662475585938,112.0,5.818070411682129,-7752.755859375,405.8647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,305.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.1699491739273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382683902978897,0.238272875547409,-4.487995283852797e-06,0.0,0.0001724768080748,0.0,0.0,10.184392929077148,0.0,0.0,0.0,0.2946754395961761,4.0,0.0,1.0
471420,293.1600952148437,297.1499938964844,293.1499938964844,0.0905011221766471,-2114.209228515625,304.14947509765625,0.6247745752334595,0.1458599120378494,0.1345296800136566,293.46990966796875,297.1499938964844,293.1499938964844,0.0093077160418033,-626.9356079101562,301.3330993652344,0.4068984091281891,0.050000000745058,0.0510079562664032,293.2149658203125,297.1499938964844,293.1499938964844,0.3188909888267517,-4486.49951171875,304.1574401855469,0.8702528476715088,0.4049357771873474,0.2853059768676758,293.2540283203125,297.1499938964844,293.1499938964844,0.4066321849822998,-7354.55712890625,304.1540222167969,0.9318604469299316,0.4915001392364502,0.4678132832050323,293.2320556640625,297.1499938964844,293.1499938964844,0.0128224929794669,-3521.873291015625,303.1950988769531,0.4068984091281891,0.050000000745058,0.2419597953557968,291.1494445800781,291.1499938964844,260.913330078125,259.3567199707031,285.7380065917969,293.3593444824219,291.149658203125,1.0,0.3481002151966095,1.0,0.1500000059604644,0.8946242928504944,1.0,-1.4169336557388306,0.0630236640572547,1.353909969329834,-0.2700417041778564,0.0,0.0,0.328106552362442,104.48762512207033,115.0,4.116081237792969,-7728.791015625,414.2239074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1707678139209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382573932409286,0.238261878490448,-4.488234480959363e-06,0.0,0.0001733076205709,0.0,0.0,10.184392929077148,0.0,0.0,0.0,0.2946774065494537,4.0,0.0,1.0
471480,293.1600952148437,297.1499938964844,293.1499938964844,0.0905011221766471,-2114.209228515625,304.14947509765625,0.6247745752334595,0.1458599120378494,0.1345296800136566,293.46990966796875,297.1499938964844,293.1499938964844,0.0093077160418033,-626.9356079101562,301.3330993652344,0.4068984091281891,0.050000000745058,0.0510079562664032,293.2149658203125,297.1499938964844,293.1499938964844,0.3188909888267517,-4486.49951171875,304.1574401855469,0.8702528476715088,0.4049357771873474,0.2853059768676758,293.2540283203125,297.1499938964844,293.1499938964844,0.4066321849822998,-7354.55712890625,304.1540222167969,0.9318604469299316,0.4915001392364502,0.4678132832050323,293.2320556640625,297.1499938964844,293.1499938964844,0.0128224929794669,-3521.873291015625,303.1950988769531,0.4068984091281891,0.050000000745058,0.2419597953557968,291.1494445800781,291.1499938964844,260.913330078125,259.3567199707031,285.7380065917969,293.3593444824219,291.149658203125,1.0,0.3481002151966095,1.0,0.1500000059604644,0.8946242928504944,1.0,-1.4169336557388306,0.0630236640572547,1.353909969329834,-0.2700417041778564,0.0,0.0,0.328106552362442,104.48762512207033,115.0,4.116081237792969,-7728.791015625,414.2239074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1707678139209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382573932409286,0.238261878490448,-4.488234480959363e-06,0.0,0.0001733076205709,0.0,0.0,10.184392929077148,0.0,0.0,0.0,0.2946774065494537,4.0,0.0,1.0
471540,293.1582336425781,297.1499938964844,293.1499938964844,0.0906810462474823,-2117.53857421875,304.1493530273437,0.6211298704147339,0.1459792405366897,0.1347666680812835,293.4681091308594,297.1499938964844,293.1499938964844,0.0091850068420171,-622.1222534179688,301.22772216796875,0.4038457870483398,0.050000000745058,0.0511561892926692,293.2147216796875,297.1499938964844,293.1499938964844,0.3174002170562744,-4469.9306640625,304.1574401855469,0.8633692860603333,0.4033384025096893,0.2843026220798492,293.25323486328125,297.1499938964844,293.1499938964844,0.4042916893959045,-7320.041015625,304.15655517578125,0.9228377938270568,0.489024817943573,0.4656102657318115,293.23388671875,297.1499938964844,293.1499938964844,0.012802948243916,-3521.655517578125,303.1617736816406,0.4038457870483398,0.050000000745058,0.2426629364490509,291.1518249511719,291.1499938964844,260.95001220703125,259.3889465332031,285.7456359863281,293.35760498046875,291.15203857421875,1.0,0.3514062166213989,1.0,0.1500000059604644,0.8937899470329285,1.0,-1.414391040802002,0.0628475174307823,1.3515435457229614,-0.269606202840805,0.0,0.0,0.3277004361152649,108.19944763183594,118.0,3.521496295928955,-7707.02685546875,421.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325927734375,305.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.1715414524078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379698455333709,0.2379743307828903,-4.487805654207477e-06,0.0,0.0001740927691571,0.0,0.0,10.16999340057373,0.0,0.0,0.0,0.2946212589740753,4.0,0.0,1.0
471600,293.1582336425781,297.1499938964844,293.1499938964844,0.0906810462474823,-2117.53857421875,304.1493530273437,0.6211298704147339,0.1459792405366897,0.1347666680812835,293.4681091308594,297.1499938964844,293.1499938964844,0.0091850068420171,-622.1222534179688,301.22772216796875,0.4038457870483398,0.050000000745058,0.0511561892926692,293.2147216796875,297.1499938964844,293.1499938964844,0.3174002170562744,-4469.9306640625,304.1574401855469,0.8633692860603333,0.4033384025096893,0.2843026220798492,293.25323486328125,297.1499938964844,293.1499938964844,0.4042916893959045,-7320.041015625,304.15655517578125,0.9228377938270568,0.489024817943573,0.4656102657318115,293.23388671875,297.1499938964844,293.1499938964844,0.012802948243916,-3521.655517578125,303.1617736816406,0.4038457870483398,0.050000000745058,0.2426629364490509,291.1518249511719,291.1499938964844,260.95001220703125,259.3889465332031,285.7456359863281,293.35760498046875,291.15203857421875,1.0,0.3514062166213989,1.0,0.1500000059604644,0.8937899470329285,1.0,-1.414391040802002,0.0628475174307823,1.3515435457229614,-0.269606202840805,0.0,0.0,0.3277004361152649,108.19944763183594,118.0,3.521496295928955,-7707.02685546875,421.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325927734375,305.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.1715414524078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379698455333709,0.2379743307828903,-4.487805654207477e-06,0.0,0.0001740927691571,0.0,0.0,10.16999340057373,0.0,0.0,0.0,0.2946212589740753,4.0,0.0,1.0
471660,293.15643310546875,297.1499938964844,293.1499938964844,0.0908858105540275,-2121.33056640625,304.14923095703125,0.617865264415741,0.1461386084556579,0.1350335776805877,293.4656982421875,297.1499938964844,293.1499938964844,0.0090650962665677,-617.3087158203125,301.1247253417969,0.401085615158081,0.050000000745058,0.0512956343591213,293.21441650390625,297.1499938964844,293.1499938964844,0.315920352935791,-4453.4697265625,304.1574401855469,0.8571736812591553,0.4017611742019653,0.2833071053028106,293.2521057128906,297.1499938964844,293.1499938964844,0.4019785225391388,-7286.31591796875,304.158203125,0.914734661579132,0.486636757850647,0.4634901583194732,293.2355041503906,297.1499938964844,293.1499938964844,0.0127792507410049,-3520.73291015625,303.1283569335937,0.401085615158081,0.050000000745058,0.2433243989944458,291.1542663574219,291.1499938964844,260.9866638183594,259.4213562011719,285.75311279296875,293.3554992675781,291.1544494628906,1.0,0.3544759452342987,1.0,0.1500000059604644,0.8929587006568909,1.0,-1.4119327068328855,0.0626778453588485,1.3492549657821655,-0.2691785395145416,0.0,0.0,0.3269688785076141,111.69035339355467,121.0,3.4105474948883057,-7686.47509765625,428.9294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,305.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1721977144479751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373934984207153,0.2373979836702346,-4.486649231694173e-06,0.0,0.0001747587812133,0.0,0.0,10.140510559082031,0.0,0.0,0.0,0.2945037186145782,4.0,0.0,1.0
471720,293.15643310546875,297.1499938964844,293.1499938964844,0.0908858105540275,-2121.33056640625,304.14923095703125,0.617865264415741,0.1461386084556579,0.1350335776805877,293.4656982421875,297.1499938964844,293.1499938964844,0.0090650962665677,-617.3087158203125,301.1247253417969,0.401085615158081,0.050000000745058,0.0512956343591213,293.21441650390625,297.1499938964844,293.1499938964844,0.315920352935791,-4453.4697265625,304.1574401855469,0.8571736812591553,0.4017611742019653,0.2833071053028106,293.2521057128906,297.1499938964844,293.1499938964844,0.4019785225391388,-7286.31591796875,304.158203125,0.914734661579132,0.486636757850647,0.4634901583194732,293.2355041503906,297.1499938964844,293.1499938964844,0.0127792507410049,-3520.73291015625,303.1283569335937,0.401085615158081,0.050000000745058,0.2433243989944458,291.1542663574219,291.1499938964844,260.9866638183594,259.4213562011719,285.75311279296875,293.3554992675781,291.1544494628906,1.0,0.3544759452342987,1.0,0.1500000059604644,0.8929587006568909,1.0,-1.4119327068328855,0.0626778453588485,1.3492549657821655,-0.2691785395145416,0.0,0.0,0.3269688785076141,111.69035339355467,121.0,3.4105474948883057,-7686.47509765625,428.9294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,305.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1721977144479751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373934984207153,0.2373979836702346,-4.486649231694173e-06,0.0,0.0001747587812133,0.0,0.0,10.140510559082031,0.0,0.0,0.0,0.2945037186145782,4.0,0.0,1.0
471780,293.1546936035156,297.1499938964844,293.1499938964844,0.0911116674542427,-2125.515380859375,304.14910888671875,0.6148529648780823,0.1463299840688705,0.1353252232074737,293.4626770019531,297.1499938964844,293.1499938964844,0.0089488448575139,-612.54541015625,301.024169921875,0.3985044956207275,0.050000000745058,0.0514290742576122,293.21405029296875,297.1499938964844,293.1499938964844,0.3144547641277313,-4437.15625,304.15740966796875,0.8514941334724426,0.4002024531364441,0.2823202013969421,293.25079345703125,297.1499938964844,293.1499938964844,0.3996904790401459,-7253.20263671875,304.1592712402344,0.9074825644493104,0.4843126535415649,0.4614281952381134,293.23699951171875,297.1499938964844,293.1499938964844,0.0127526493743062,-3519.316162109375,303.0948181152344,0.3985044956207275,0.050000000745058,0.2439573854207992,291.1566467285156,291.1499938964844,261.0233459472656,259.4537658691406,285.760498046875,293.35302734375,291.1568298339844,1.0,0.3573820888996124,1.0,0.1500000059604644,0.8921273946762085,1.0,-1.4095429182052612,0.062513418495655,1.347029447555542,-0.2687532901763916,0.0,0.0,0.3259177803993225,115.03060150146484,124.0,3.3071932792663574,-7666.16943359375,435.6736450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1726828515529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365253120660781,0.2365297973155975,-4.484739747567801e-06,0.0,0.000175251145265,0.0,0.0,10.095797538757324,0.0,0.0,0.0,0.2943242490291595,4.0,0.0,1.0
471840,293.1546936035156,297.1499938964844,293.1499938964844,0.0911116674542427,-2125.515380859375,304.14910888671875,0.6148529648780823,0.1463299840688705,0.1353252232074737,293.4626770019531,297.1499938964844,293.1499938964844,0.0089488448575139,-612.54541015625,301.024169921875,0.3985044956207275,0.050000000745058,0.0514290742576122,293.21405029296875,297.1499938964844,293.1499938964844,0.3144547641277313,-4437.15625,304.15740966796875,0.8514941334724426,0.4002024531364441,0.2823202013969421,293.25079345703125,297.1499938964844,293.1499938964844,0.3996904790401459,-7253.20263671875,304.1592712402344,0.9074825644493104,0.4843126535415649,0.4614281952381134,293.23699951171875,297.1499938964844,293.1499938964844,0.0127526493743062,-3519.316162109375,303.0948181152344,0.3985044956207275,0.050000000745058,0.2439573854207992,291.1566467285156,291.1499938964844,261.0233459472656,259.4537658691406,285.760498046875,293.35302734375,291.1568298339844,1.0,0.3573820888996124,1.0,0.1500000059604644,0.8921273946762085,1.0,-1.4095429182052612,0.062513418495655,1.347029447555542,-0.2687532901763916,0.0,0.0,0.3259177803993225,115.03060150146484,124.0,3.3071932792663574,-7666.16943359375,435.6736450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1726828515529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365253120660781,0.2365297973155975,-4.484739747567801e-06,0.0,0.000175251145265,0.0,0.0,10.095797538757324,0.0,0.0,0.0,0.2943242490291595,4.0,0.0,1.0
471900,293.1538391113281,297.1499938964844,293.1499938964844,0.0912321135401725,-2127.748779296875,304.1490478515625,0.6134147047996521,0.1464359313249588,0.1354791969060897,293.4609680175781,297.1499938964844,293.1499938964844,0.0088923098519444,-610.1970825195312,300.9748840332031,0.3972565531730652,0.050000000745058,0.0514941215515136,293.2138671875,297.1499938964844,293.1499938964844,0.3137296140193939,-4429.08154296875,304.1573791503906,0.8488114476203918,0.3994298875331878,0.2818302810192108,293.2501220703125,297.1499938964844,293.1499938964844,0.3985592722892761,-7236.89697265625,304.1596374511719,0.9041743278503418,0.4831715226173401,0.4604160487651825,293.2377014160156,297.1499938964844,293.1499938964844,0.0127385631203651,-3518.478515625,303.0780029296875,0.3972565531730652,0.050000000745058,0.2442659437656402,291.15777587890625,291.1499938964844,261.0416564941406,259.469970703125,285.7641906738281,293.3516845703125,291.157958984375,1.0,0.3587886989116668,1.0,0.1500000059604644,0.8917117714881897,1.0,-1.4083731174468994,0.0624331422150135,1.3459399938583374,-0.2685422003269195,0.0,0.0,0.3252823948860168,116.65888214111328,124.0,3.1812100410461426,-7655.9638671875,438.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,305.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1728468090295791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235988587141037,0.2359930723905563,-4.483509201236302e-06,0.0,0.0001754175318637,0.0,0.0,10.068081855773926,0.0,0.0,0.0,0.2942126095294952,4.0,0.0,1.0
471960,293.1530456542969,297.1499938964844,293.1499938964844,0.0913570076227188,-2130.066162109375,304.14898681640625,0.6120078563690186,0.146547332406044,0.1356376856565475,293.4591369628906,297.1499938964844,293.1499938964844,0.0088368700817227,-607.8751220703125,300.9262084960937,0.3960251808166504,0.050000000745058,0.0515583790838718,293.2136535644531,297.1499938964844,293.1499938964844,0.3130102753639221,-4421.0693359375,304.1573486328125,0.846215546131134,0.3986614942550659,0.2813426852226257,293.2494201660156,297.1499938964844,293.1499938964844,0.3974378705024719,-7220.76220703125,304.159912109375,0.9010573625564576,0.4820424318313598,0.4594146907329559,293.23834228515625,297.1499938964844,293.1499938964844,0.0127241220325231,-3517.58447265625,303.0611267089844,0.3960251808166504,0.050000000745058,0.2445707619190216,291.1588134765625,291.1499938964844,261.0599975585937,259.4862060546875,285.767822265625,293.35028076171875,291.1589660644531,1.0,0.3601721823215484,1.0,0.1500000059604644,0.8912957310676575,1.0,-1.4072190523147583,0.0623540915548801,1.3448649644851685,-0.2683323919773102,0.0,0.0,0.3245875537395477,118.2674331665039,112.0,3.0010361671447754,-7645.69140625,442.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041748046875,305.2801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.1729572564363479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353957444429397,0.2354002296924591,-4.482122676563449e-06,0.0,0.0001755296398187,0.0,0.0,10.03744125366211,0.0,0.0,0.0,0.2940889596939087,4.0,0.0,1.0
472020,293.1512756347656,297.1499938964844,293.1499938964844,0.0914811342954635,-2132.31640625,304.1491394042969,0.6139233708381653,0.1468295603990554,0.1358082890510559,293.4549865722656,297.1499938964844,293.1499938964844,0.008686764165759,-601.0756225585938,300.8313903808594,0.3972581028938293,0.050000000745058,0.0514940805733203,293.2130432128906,297.1499938964844,293.1499938964844,0.311398983001709,-4403.0078125,304.1575927734375,0.847282350063324,0.3971711099147796,0.2802473306655884,293.247802734375,297.1499938964844,293.1499938964844,0.3950211703777313,-7185.8935546875,304.16064453125,0.9020354747772216,0.4798474311828613,0.4572676718235016,293.2394104003906,297.1499938964844,293.1499938964844,0.0126184755936265,-3502.623046875,303.0279235839844,0.3972581028938293,0.050000000745058,0.2442657500505447,291.1615905761719,291.1499938964844,261.0966796875,259.5186767578125,285.7739562988281,293.34722900390625,291.161865234375,1.0,0.3577401340007782,1.0,0.1500000059604644,0.8904635906219482,1.0,-1.4030895233154297,0.0620618872344493,1.3410276174545288,-0.2676648795604706,0.0,0.0,0.3228780925273895,116.57168579101562,100.0,3.9677188396453857,-7620.71826171875,435.90521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,305.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1730091720819473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339912950992584,0.2339957803487777,-4.478892151382752e-06,0.0,0.0001755823031999,0.0,0.0,9.965099334716797,0.0,0.0,0.0,0.2937964200973511,4.0,0.0,1.0
472080,293.1512756347656,297.1499938964844,293.1499938964844,0.0914811342954635,-2132.31640625,304.1491394042969,0.6139233708381653,0.1468295603990554,0.1358082890510559,293.4549865722656,297.1499938964844,293.1499938964844,0.008686764165759,-601.0756225585938,300.8313903808594,0.3972581028938293,0.050000000745058,0.0514940805733203,293.2130432128906,297.1499938964844,293.1499938964844,0.311398983001709,-4403.0078125,304.1575927734375,0.847282350063324,0.3971711099147796,0.2802473306655884,293.247802734375,297.1499938964844,293.1499938964844,0.3950211703777313,-7185.8935546875,304.16064453125,0.9020354747772216,0.4798474311828613,0.4572676718235016,293.2394104003906,297.1499938964844,293.1499938964844,0.0126184755936265,-3502.623046875,303.0279235839844,0.3972581028938293,0.050000000745058,0.2442657500505447,291.1615905761719,291.1499938964844,261.0966796875,259.5186767578125,285.7739562988281,293.34722900390625,291.161865234375,1.0,0.3577401340007782,1.0,0.1500000059604644,0.8904635906219482,1.0,-1.4030895233154297,0.0620618872344493,1.3410276174545288,-0.2676648795604706,0.0,0.0,0.3228780925273895,116.57168579101562,100.0,3.9677188396453857,-7620.71826171875,435.90521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,305.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.1730091720819473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339912950992584,0.2339957803487777,-4.478892151382752e-06,0.0,0.0001755823031999,0.0,0.0,9.965099334716797,0.0,0.0,0.0,0.2937964200973511,4.0,0.0,1.0
472140,293.1491394042969,297.1499938964844,293.1499938964844,0.0915747508406639,-2133.998046875,304.1492614746094,0.6193339824676514,0.1472249031066894,0.1359443813562393,293.4499816894531,297.1499938964844,293.1499938964844,0.008514660410583,-592.9225463867188,300.7403869628906,0.4011772871017456,0.050000000745058,0.0512910522520542,293.2120666503906,297.1499938964844,293.1499938964844,0.3097254633903503,-4384.22900390625,304.1578369140625,0.8531802892684937,0.3957701623439789,0.2791088223457336,293.2458801269531,297.1499938964844,293.1499938964844,0.3925459384918213,-7150.21923828125,304.1612243652344,0.908703863620758,0.4777590930461883,0.4550791680812835,293.2399597167969,297.1499938964844,293.1499938964844,0.0124617088586092,-3478.57275390625,302.995849609375,0.4011772871017456,0.050000000745058,0.2433026582002639,291.1645812988281,291.1499938964844,261.1333312988281,259.5511474609375,285.7785339355469,293.3436889648437,291.164794921875,1.0,0.3521067798137665,1.0,0.1500000059604644,0.889631450176239,1.0,-1.3978595733642578,0.061690155416727,1.3361693620681765,-0.2668674290180206,0.0,0.0,0.3207260370254516,111.34431457519533,88.0,3.902151584625244,-7589.40673828125,420.6766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,305.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.1728062033653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321664243936538,0.232170894742012,-4.47467982667149e-06,0.0,0.0001753763208398,0.0,0.0,9.871344566345217,0.0,0.0,0.0,0.2934189736843109,4.0,0.0,1.0
472200,293.1491394042969,297.1499938964844,293.1499938964844,0.0915747508406639,-2133.998046875,304.1492614746094,0.6193339824676514,0.1472249031066894,0.1359443813562393,293.4499816894531,297.1499938964844,293.1499938964844,0.008514660410583,-592.9225463867188,300.7403869628906,0.4011772871017456,0.050000000745058,0.0512910522520542,293.2120666503906,297.1499938964844,293.1499938964844,0.3097254633903503,-4384.22900390625,304.1578369140625,0.8531802892684937,0.3957701623439789,0.2791088223457336,293.2458801269531,297.1499938964844,293.1499938964844,0.3925459384918213,-7150.21923828125,304.1612243652344,0.908703863620758,0.4777590930461883,0.4550791680812835,293.2399597167969,297.1499938964844,293.1499938964844,0.0124617088586092,-3478.57275390625,302.995849609375,0.4011772871017456,0.050000000745058,0.2433026582002639,291.1645812988281,291.1499938964844,261.1333312988281,259.5511474609375,285.7785339355469,293.3436889648437,291.164794921875,1.0,0.3521067798137665,1.0,0.1500000059604644,0.889631450176239,1.0,-1.3978595733642578,0.061690155416727,1.3361693620681765,-0.2668674290180206,0.0,0.0,0.3207260370254516,111.34431457519533,88.0,3.902151584625244,-7589.40673828125,420.6766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,305.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.1728062033653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321664243936538,0.232170894742012,-4.47467982667149e-06,0.0,0.0001753763208398,0.0,0.0,9.871344566345217,0.0,0.0,0.0,0.2934189736843109,4.0,0.0,1.0
472260,293.1466064453125,297.1499938964844,293.1499938964844,0.0917047560214996,-2136.38427734375,304.1492919921875,0.6272357702255249,0.1477631032466888,0.1361179798841476,293.443359375,297.1499938964844,293.1499938964844,0.0083379261195659,-584.2897338867188,300.655517578125,0.407021164894104,0.050000000745058,0.0510023534297943,293.21075439453125,297.1499938964844,293.1499938964844,0.308072566986084,-4365.703125,304.1579895019531,0.8629540801048279,0.3944627940654754,0.2779709994792938,293.24365234375,297.1499938964844,293.1499938964844,0.3901061117649078,-7115.13427734375,304.1615295410156,0.9204821586608888,0.475781500339508,0.452907532453537,293.239990234375,297.1499938964844,293.1499938964844,0.0122779905796051,-3449.411376953125,302.9649963378906,0.407021164894104,0.050000000745058,0.2419331967830658,291.166748046875,291.1499938964844,261.1700134277344,259.58367919921875,285.7815246582031,293.3388977050781,291.1668701171875,1.0,0.3442605137825012,1.0,0.1500000059604644,0.888794481754303,1.0,-1.3921048641204834,0.0612817406654357,1.3308230638504028,-0.266009122133255,0.0,0.0,0.3183358311653137,103.93905639648438,76.0,2.9829819202423096,-7555.25244140625,400.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,305.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.390625,18000.0,0.0,0.0,0.1723376959562301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301078885793686,0.2301123589277267,-4.469732175493846e-06,0.0,0.0001749008515616,0.0,0.0,9.765545845031738,0.0,0.0,0.0,0.2929911911487579,4.0,0.0,1.0
472320,293.1466064453125,297.1499938964844,293.1499938964844,0.0917047560214996,-2136.38427734375,304.1492919921875,0.6272357702255249,0.1477631032466888,0.1361179798841476,293.443359375,297.1499938964844,293.1499938964844,0.0083379261195659,-584.2897338867188,300.655517578125,0.407021164894104,0.050000000745058,0.0510023534297943,293.21075439453125,297.1499938964844,293.1499938964844,0.308072566986084,-4365.703125,304.1579895019531,0.8629540801048279,0.3944627940654754,0.2779709994792938,293.24365234375,297.1499938964844,293.1499938964844,0.3901061117649078,-7115.13427734375,304.1615295410156,0.9204821586608888,0.475781500339508,0.452907532453537,293.239990234375,297.1499938964844,293.1499938964844,0.0122779905796051,-3449.411376953125,302.9649963378906,0.407021164894104,0.050000000745058,0.2419331967830658,291.166748046875,291.1499938964844,261.1700134277344,259.58367919921875,285.7815246582031,293.3388977050781,291.1668701171875,1.0,0.3442605137825012,1.0,0.1500000059604644,0.888794481754303,1.0,-1.3921048641204834,0.0612817406654357,1.3308230638504028,-0.266009122133255,0.0,0.0,0.3183358311653137,103.93905639648438,76.0,2.9829819202423096,-7555.25244140625,400.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,305.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.390625,18000.0,0.0,0.0,0.1723376959562301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301078885793686,0.2301123589277267,-4.469732175493846e-06,0.0,0.0001749008515616,0.0,0.0,9.765545845031738,0.0,0.0,0.0,0.2929911911487579,4.0,0.0,1.0
