time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1438293457031,297.1499938964844,293.1499938964844,0.0918954387307167,-2139.92919921875,304.1492004394531,0.6375561952590942,0.1484106928110122,0.1363552063703537,293.4349975585937,297.1499938964844,293.1499938964844,0.0081638563424348,-575.5763549804688,300.5773620605469,0.414859265089035,0.050000000745058,0.0506605543196201,293.209228515625,297.1499938964844,293.1499938964844,0.3064742386341095,-4347.81640625,304.1579895019531,0.8764257431030273,0.3932350873947143,0.2768534123897552,293.2412414550781,297.1499938964844,293.1499938964844,0.3877421021461487,-7081.2109375,304.16162109375,0.9369028210639954,0.4739015102386474,0.4507797062397003,293.239501953125,297.1499938964844,293.1499938964844,0.0120814237743616,-3417.462646484375,302.9354248046875,0.414859265089035,0.050000000745058,0.240311861038208,291.1678466796875,291.1499938964844,261.2066650390625,259.6162109375,285.7831420898437,293.33282470703125,291.1678771972656,1.0,0.3348618447780609,1.0,0.1500000059604644,0.8879575729370117,1.0,-1.3861372470855713,0.0608597099781036,1.32527756690979,-0.2651312947273254,0.0,0.0,0.3158748149871826,95.18590545654295,64.0,1.6716116666793823,-7520.25146484375,376.4519653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,305.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1716188639402389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279636412858963,0.2279680967330932,-4.46444028057158e-06,0.0,0.0001741713203955,0.0,0.0,9.655477523803713,0.0,0.0,0.0,0.2925449013710022,4.0,0.0,1.0
472440,293.1438293457031,297.1499938964844,293.1499938964844,0.0918954387307167,-2139.92919921875,304.1492004394531,0.6375561952590942,0.1484106928110122,0.1363552063703537,293.4349975585937,297.1499938964844,293.1499938964844,0.0081638563424348,-575.5763549804688,300.5773620605469,0.414859265089035,0.050000000745058,0.0506605543196201,293.209228515625,297.1499938964844,293.1499938964844,0.3064742386341095,-4347.81640625,304.1579895019531,0.8764257431030273,0.3932350873947143,0.2768534123897552,293.2412414550781,297.1499938964844,293.1499938964844,0.3877421021461487,-7081.2109375,304.16162109375,0.9369028210639954,0.4739015102386474,0.4507797062397003,293.239501953125,297.1499938964844,293.1499938964844,0.0120814237743616,-3417.462646484375,302.9354248046875,0.414859265089035,0.050000000745058,0.240311861038208,291.1678466796875,291.1499938964844,261.2066650390625,259.6162109375,285.7831420898437,293.33282470703125,291.1678771972656,1.0,0.3348618447780609,1.0,0.1500000059604644,0.8879575729370117,1.0,-1.3861372470855713,0.0608597099781036,1.32527756690979,-0.2651312947273254,0.0,0.0,0.3158748149871826,95.18590545654295,64.0,1.6716116666793823,-7520.25146484375,376.4519653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,305.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1716188639402389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279636412858963,0.2279680967330932,-4.46444028057158e-06,0.0,0.0001741713203955,0.0,0.0,9.655477523803713,0.0,0.0,0.0,0.2925449013710022,4.0,0.0,1.0
472500,293.1424560546875,297.1499938964844,293.1499938964844,0.0920023918151855,-2141.923828125,304.149169921875,0.6437687873840332,0.1487559229135513,0.1364848464727401,293.43048095703125,297.1499938964844,293.1499938964844,0.0080784186720848,-571.2297973632812,300.540283203125,0.4197436869144439,0.050000000745058,0.0504764877259731,293.2084045410156,297.1499938964844,293.1499938964844,0.3056933581829071,-4339.08251953125,304.157958984375,0.8846065998077393,0.3926439583301544,0.2763020694255829,293.239990234375,297.1499938964844,293.1499938964844,0.3865866065025329,-7064.6435546875,304.16162109375,0.9465592503547668,0.4729910492897033,0.4497322142124176,293.23907470703125,297.1499938964844,293.1499938964844,0.0119809051975607,-3400.867431640625,302.9211120605469,0.4197436869144439,0.050000000745058,0.2394387125968933,291.1680603027344,291.1499938964844,261.2250061035156,259.63250732421875,285.7835693359375,293.3294982910156,291.1680908203125,1.0,0.3297054469585418,1.0,0.1500000059604644,0.8875391483306885,1.0,-1.38310444355011,0.0606458969414234,1.3224585056304932,-0.2646898031234741,0.0,0.0,0.3146461546421051,90.47515869140624,64.0,1.087172031402588,-7502.7080078125,363.8778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,305.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.689453125,18000.0,0.0,0.0,0.1711753159761428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268934398889541,0.2268978953361511,-4.461772277863929e-06,0.0,0.0001737211860017,0.0,0.0,9.6006498336792,0.0,0.0,0.0,0.2923222184181213,4.0,0.0,1.0
472560,293.1411437988281,297.1499938964844,293.1499938964844,0.0921139568090438,-2144.006591796875,304.14910888671875,0.6508190631866455,0.1491105258464813,0.1366183459758758,293.42578125,297.1499938964844,293.1499938964844,0.0079942820593714,-566.9066162109375,300.5043334960937,0.4254615604877472,0.050000000745058,0.0502862334251403,293.20758056640625,297.1499938964844,293.1499938964844,0.3049236834049225,-4330.4755859375,304.15789794921875,0.8938133120536804,0.392065554857254,0.2757554650306701,293.2387390136719,297.1499938964844,293.1499938964844,0.3854478299617767,-7048.31982421875,304.1615600585937,0.9569470286369324,0.4720976948738098,0.4486953318119049,293.23858642578125,297.1499938964844,293.1499938964844,0.011879839003086,-3384.017822265625,302.9071044921875,0.4254615604877472,0.050000000745058,0.2385362386703491,291.1681213378906,291.1499938964844,261.24334716796875,259.6488037109375,285.7838134765625,293.3260803222656,291.1680908203125,1.0,0.3242917060852051,1.0,0.1500000059604644,0.8871176242828369,1.0,-1.380052089691162,0.0604312531650066,1.3196208477020264,-0.264248639345169,0.0,0.0,0.3134305477142334,85.6075210571289,52.0,0.5571040511131287,-7485.15234375,350.97918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,305.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.576171875,18000.0,0.0,0.0,0.1706825196743011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258345931768417,0.2258390635251999,-4.459124284039717e-06,0.0,0.0001732210657792,0.0,0.0,9.546494483947754,0.0,0.0,0.0,0.292102187871933,4.0,0.0,1.0
472620,293.138671875,297.1499938964844,293.1499938964844,0.0923478305339813,-2148.378173828125,304.1490173339844,0.6679275631904602,0.1498402059078216,0.1368937641382217,293.4161682128906,297.1499938964844,293.1499938964844,0.0078304018825292,-558.3680419921875,300.4354248046875,0.4401499330997467,0.050000000745058,0.0498928278684616,293.2059326171875,297.1499938964844,293.1499938964844,0.3034169375896454,-4313.62548828125,304.15777587890625,0.9164420366287231,0.3909417688846588,0.2746769487857818,293.2362365722656,297.1499938964844,293.1499938964844,0.3832190632820129,-7016.37451171875,304.16143798828125,0.9790400862693788,0.4703566431999206,0.4466533660888672,293.23736572265625,297.1499938964844,293.1499938964844,0.0116779934614896,-3349.896484375,302.8798522949219,0.4401499330997467,0.050000000745058,0.2366700917482376,291.1678161621094,291.1499938964844,261.2799987792969,259.681396484375,285.78387451171875,293.3190002441406,291.167724609375,1.0,0.312791496515274,1.0,0.1500000059604644,0.8862745761871338,1.0,-1.3739243745803833,0.0600019618868827,1.31392240524292,-0.2633734345436096,0.0,0.0,0.3110737204551697,75.54539489746094,40.0,-0.3419412970542907,-7450.17626953125,324.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,305.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.1695745438337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237825691699981,0.2237870246171951,-4.4539719965541735e-06,0.0,0.0001720966101856,0.0,0.0,9.441801071166992,0.0,0.0,0.0,0.2916765809059143,4.0,0.0,1.0
472680,293.138671875,297.1499938964844,293.1499938964844,0.0923478305339813,-2148.378173828125,304.1490173339844,0.6679275631904602,0.1498402059078216,0.1368937641382217,293.4161682128906,297.1499938964844,293.1499938964844,0.0078304018825292,-558.3680419921875,300.4354248046875,0.4401499330997467,0.050000000745058,0.0498928278684616,293.2059326171875,297.1499938964844,293.1499938964844,0.3034169375896454,-4313.62548828125,304.15777587890625,0.9164420366287231,0.3909417688846588,0.2746769487857818,293.2362365722656,297.1499938964844,293.1499938964844,0.3832190632820129,-7016.37451171875,304.16143798828125,0.9790400862693788,0.4703566431999206,0.4466533660888672,293.23736572265625,297.1499938964844,293.1499938964844,0.0116779934614896,-3349.896484375,302.8798522949219,0.4401499330997467,0.050000000745058,0.2366700917482376,291.1678161621094,291.1499938964844,261.2799987792969,259.681396484375,285.78387451171875,293.3190002441406,291.167724609375,1.0,0.312791496515274,1.0,0.1500000059604644,0.8862745761871338,1.0,-1.3739243745803833,0.0600019618868827,1.31392240524292,-0.2633734345436096,0.0,0.0,0.3110737204551697,75.54539489746094,40.0,-0.3419412970542907,-7450.17626953125,324.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,305.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.1695745438337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237825691699981,0.2237870246171951,-4.4539719965541735e-06,0.0,0.0001720966101856,0.0,0.0,9.441801071166992,0.0,0.0,0.0,0.2916765809059143,4.0,0.0,1.0
472740,293.1363525390625,297.1499938964844,293.1499938964844,0.0925982594490051,-2153.062255859375,304.14892578125,0.6894775032997131,0.1505936682224273,0.1371864527463913,293.4064025878906,297.1499938964844,293.1499938964844,0.0076745082624256,-550.1044311523438,300.3701477050781,0.4602441489696502,0.050000000745058,0.0494965352118015,293.20428466796875,297.1499938964844,293.1499938964844,0.3019537627696991,-4297.25830078125,304.1576232910156,0.94648939371109,0.389860600233078,0.2736245095729828,293.2335205078125,297.1499938964844,293.1499938964844,0.3793902695178985,-6959.267578125,304.1644592285156,0.9990000128746032,0.4687204658985138,0.4428512454032898,293.2358703613281,297.1499938964844,293.1499938964844,0.0114815747365355,-3316.108154296875,302.8536682128906,0.4602441489696502,0.050000000745058,0.2347902506589889,291.1671447753906,291.1499938964844,261.3166809082031,259.7140197753906,285.7845764160156,293.3119201660156,291.1671447753906,1.0,0.3004371523857116,1.0,0.1500000059604644,0.8854315280914307,1.0,-1.365763545036316,0.0594260655343532,1.3063374757766724,-0.26211678981781,0.0,0.0,0.3088379800319671,65.3798599243164,28.0,-0.1600301861763,-7411.6513671875,297.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,305.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.470703125,18000.0,0.0,0.0,0.1683424860239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218533456325531,0.22185780107975,-4.449113021109952e-06,0.0,0.0001708462223177,0.0,0.0,9.343704223632812,0.0,0.0,0.0,0.2912774085998535,4.0,0.0,1.0
472800,293.1363525390625,297.1499938964844,293.1499938964844,0.0925982594490051,-2153.062255859375,304.14892578125,0.6894775032997131,0.1505936682224273,0.1371864527463913,293.4064025878906,297.1499938964844,293.1499938964844,0.0076745082624256,-550.1044311523438,300.3701477050781,0.4602441489696502,0.050000000745058,0.0494965352118015,293.20428466796875,297.1499938964844,293.1499938964844,0.3019537627696991,-4297.25830078125,304.1576232910156,0.94648939371109,0.389860600233078,0.2736245095729828,293.2335205078125,297.1499938964844,293.1499938964844,0.3793902695178985,-6959.267578125,304.1644592285156,0.9990000128746032,0.4687204658985138,0.4428512454032898,293.2358703613281,297.1499938964844,293.1499938964844,0.0114815747365355,-3316.108154296875,302.8536682128906,0.4602441489696502,0.050000000745058,0.2347902506589889,291.1671447753906,291.1499938964844,261.3166809082031,259.7140197753906,285.7845764160156,293.3119201660156,291.1671447753906,1.0,0.3004371523857116,1.0,0.1500000059604644,0.8854315280914307,1.0,-1.365763545036316,0.0594260655343532,1.3063374757766724,-0.26211678981781,0.0,0.0,0.3088379800319671,65.3798599243164,28.0,-0.1600301861763,-7411.6513671875,297.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,305.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.470703125,18000.0,0.0,0.0,0.1683424860239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218533456325531,0.22185780107975,-4.449113021109952e-06,0.0,0.0001708462223177,0.0,0.0,9.343704223632812,0.0,0.0,0.0,0.2912774085998535,4.0,0.0,1.0
472860,293.13446044921875,297.1499938964844,293.1499938964844,0.0927948877215385,-2156.404052734375,304.1489562988281,0.7092220783233643,0.1513320058584213,0.1376223266124725,293.3964233398437,297.1499938964844,293.1499938964844,0.0075376657769083,-542.3890991210938,300.3149719238281,0.4767876267433166,0.050000000745058,0.0492026545107364,293.2025756835937,297.1499938964844,293.1499938964844,0.3000888526439667,-4275.88916015625,304.158203125,0.9710479378700256,0.3888356685638428,0.2726940810680389,293.2022705078125,297.1499938964844,293.1499938964844,0.3468213081359863,-6463.65380859375,304.2137451171875,0.9990000128746032,0.4728357493877411,0.4104351699352264,293.2339172363281,297.1499938964844,293.1499938964844,0.0113097019493579,-3284.34326171875,302.8313903808594,0.4767876267433166,0.050000000745058,0.2333962172269821,291.1873474121094,291.1499938964844,261.35333251953125,259.7466735839844,285.7487487792969,293.2951965332031,291.1891784667969,1.0,0.2861399948596954,1.0,0.1500000059604644,0.8845840096473694,1.0,-1.3241987228393557,0.0565062426030635,1.2676925659179688,-0.2566357254981994,0.0,0.0,0.3028140962123871,57.26542282104492,31.0,23.216663360595703,-7292.3759765625,261.4966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,305.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.060546875,18000.0,0.0,0.0,0.1669189929962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180614471435547,0.2180659025907516,-4.4428052206058055e-06,0.0,0.0001694015518296,0.0,0.0,9.15832233428955,0.0,0.0,0.0,0.2905384004116058,4.0,0.0,1.0
472920,293.13446044921875,297.1499938964844,293.1499938964844,0.0927948877215385,-2156.404052734375,304.1489562988281,0.7092220783233643,0.1513320058584213,0.1376223266124725,293.3964233398437,297.1499938964844,293.1499938964844,0.0075376657769083,-542.3890991210938,300.3149719238281,0.4767876267433166,0.050000000745058,0.0492026545107364,293.2025756835937,297.1499938964844,293.1499938964844,0.3000888526439667,-4275.88916015625,304.158203125,0.9710479378700256,0.3888356685638428,0.2726940810680389,293.2022705078125,297.1499938964844,293.1499938964844,0.3468213081359863,-6463.65380859375,304.2137451171875,0.9990000128746032,0.4728357493877411,0.4104351699352264,293.2339172363281,297.1499938964844,293.1499938964844,0.0113097019493579,-3284.34326171875,302.8313903808594,0.4767876267433166,0.050000000745058,0.2333962172269821,291.1873474121094,291.1499938964844,261.35333251953125,259.7466735839844,285.7487487792969,293.2951965332031,291.1891784667969,1.0,0.2861399948596954,1.0,0.1500000059604644,0.8845840096473694,1.0,-1.3241987228393557,0.0565062426030635,1.2676925659179688,-0.2566357254981994,0.0,0.0,0.3028140962123871,57.26542282104492,31.0,23.216663360595703,-7292.3759765625,261.4966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,305.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.060546875,18000.0,0.0,0.0,0.1669189929962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180614471435547,0.2180659025907516,-4.4428052206058055e-06,0.0,0.0001694015518296,0.0,0.0,9.15832233428955,0.0,0.0,0.0,0.2905384004116058,4.0,0.0,1.0
472980,293.1372375488281,297.1499938964844,293.1499938964844,0.0926619693636894,-2153.77197265625,304.1495666503906,0.7230169773101807,0.151172325015068,0.1375067681074142,293.3869934082031,297.1499938964844,293.1499938964844,0.0074275424703955,-536.3917846679688,300.2577209472656,0.4871345162391662,0.050000000745058,0.0490016564726829,293.2013854980469,297.1499938964844,293.1499938964844,0.2986608147621155,-4259.88720703125,304.1578369140625,0.9876500368118286,0.3877429664134979,0.2717987596988678,293.1418151855469,297.1499938964844,293.1499938964844,0.3222262561321258,-6092.66064453125,304.2326965332031,0.9990000128746032,0.4837460517883301,0.3865008354187011,293.2316589355469,297.1499938964844,293.1499938964844,0.0111892260611057,-3263.09130859375,302.8091735839844,0.4871345162391662,0.050000000745058,0.2324427664279937,291.1938171386719,291.1499938964844,261.3900146484375,259.7793884277344,285.70135498046875,293.263427734375,291.1935729980469,1.0,0.276167631149292,1.0,0.1500000059604644,0.8837364912033081,1.0,-1.2928630113601685,0.0543716214597225,1.238491415977478,-0.2526308596134186,0.0,0.0,0.2962486743927002,51.67918395996094,49.0,8.056062698364258,-7160.169921875,236.9737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.60546875,18000.0,0.0,0.0,0.1650075018405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122489660978317,0.2122533917427063,-4.429837645147927e-06,0.0,0.0001674616360105,0.0,0.0,8.869974136352539,0.0,0.0,0.0,0.2894017696380615,4.0,0.0,1.0
473040,293.1372375488281,297.1499938964844,293.1499938964844,0.0926619693636894,-2153.77197265625,304.1495666503906,0.7230169773101807,0.151172325015068,0.1375067681074142,293.3869934082031,297.1499938964844,293.1499938964844,0.0074275424703955,-536.3917846679688,300.2577209472656,0.4871345162391662,0.050000000745058,0.0490016564726829,293.2013854980469,297.1499938964844,293.1499938964844,0.2986608147621155,-4259.88720703125,304.1578369140625,0.9876500368118286,0.3877429664134979,0.2717987596988678,293.1418151855469,297.1499938964844,293.1499938964844,0.3222262561321258,-6092.66064453125,304.2326965332031,0.9990000128746032,0.4837460517883301,0.3865008354187011,293.2316589355469,297.1499938964844,293.1499938964844,0.0111892260611057,-3263.09130859375,302.8091735839844,0.4871345162391662,0.050000000745058,0.2324427664279937,291.1938171386719,291.1499938964844,261.3900146484375,259.7793884277344,285.70135498046875,293.263427734375,291.1935729980469,1.0,0.276167631149292,1.0,0.1500000059604644,0.8837364912033081,1.0,-1.2928630113601685,0.0543716214597225,1.238491415977478,-0.2526308596134186,0.0,0.0,0.2962486743927002,51.67918395996094,49.0,8.056062698364258,-7160.169921875,236.9737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.60546875,18000.0,0.0,0.0,0.1650075018405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122489660978317,0.2122533917427063,-4.429837645147927e-06,0.0,0.0001674616360105,0.0,0.0,8.869974136352539,0.0,0.0,0.0,0.2894017696380615,4.0,0.0,1.0
473100,293.1390686035156,297.1499938964844,293.1499938964844,0.0924965739250183,-2150.679931640625,304.1499328613281,0.7250458002090454,0.1509682983160019,0.1372821629047393,293.3825378417969,297.1499938964844,293.1499938964844,0.007388777565211,-534.3939819335938,300.2281188964844,0.4888882040977478,0.050000000745058,0.048968493938446,293.20098876953125,297.1499938964844,293.1499938964844,0.2981221973896026,-4253.98095703125,304.1573791503906,0.9900901317596436,0.3871705830097198,0.2713851630687713,293.113037109375,297.1499938964844,293.1499938964844,0.3175362050533294,-6025.72998046875,304.2259826660156,0.9990000128746032,0.4895066916942596,0.3824048638343811,293.2303466796875,297.1499938964844,293.1499938964844,0.0111592654138803,-3258.458984375,302.79833984375,0.4888882040977478,0.050000000745058,0.2322854548692703,291.1919250488281,291.1499938964844,261.4083251953125,259.7957458496094,285.68853759765625,293.2529296875,291.19097900390625,1.0,0.2747921645641327,1.0,0.1500000059604644,0.8833127021789551,1.0,-1.286941647529602,0.0539803504943847,1.2329612970352173,-0.2519600093364715,0.0,0.0,0.2936248183250427,50.74470901489258,49.0,-0.8985764980316162,-7119.99658203125,232.72280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,305.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.880859375,18000.0,0.0,0.0,0.1638853549957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099582999944687,0.2099627256393432,-4.423881364346016e-06,0.0,0.0001663228031247,0.0,0.0,8.755535125732422,0.0,0.0,0.0,0.2889344394207001,4.0,0.0,1.0
473160,293.1396179199219,297.1499938964844,293.1499938964844,0.0925006344914436,-2150.878173828125,304.1499328613281,0.7243144512176514,0.1509984880685806,0.1372109204530716,293.37823486328125,297.1499938964844,293.1499938964844,0.0073604979552328,-533.0953979492188,300.19708251953125,0.4884388148784637,0.050000000745058,0.048976968973875,293.2007141113281,297.1499938964844,293.1499938964844,0.2977557182312011,-4250.13818359375,304.1567077636719,0.9889755845069884,0.3865810632705688,0.2709876000881195,293.09259033203125,297.1499938964844,293.1499938964844,0.318008691072464,-6038.98046875,304.21124267578125,0.9990000128746032,0.4940012395381927,0.3834521770477295,293.2289733886719,297.1499938964844,293.1499938964844,0.0111494958400726,-3258.102294921875,302.7872009277344,0.4884388148784637,0.050000000745058,0.2323256433010101,291.1844177246094,291.1499938964844,261.4266662597656,259.8121032714844,285.6869201660156,293.246826171875,291.1824951171875,1.0,0.2754054963588714,1.0,0.1500000059604644,0.882860004901886,1.0,-1.2876893281936646,0.0540396049618721,1.233649730682373,-0.2521134316921234,0.0,0.0,0.2920563220977783,50.96919631958008,67.0,-12.87463665008545,-7097.7998046875,233.4923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658264160156,305.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.1627091765403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20821513235569,0.2082195430994033,-4.4187172534293495e-06,0.0,0.0001651291240705,0.0,0.0,8.667584419250488,0.0,0.0,0.0,0.2885740995407104,4.0,0.0,1.0
473220,293.1390380859375,297.1499938964844,293.1499938964844,0.0930012911558151,-2160.659912109375,304.14910888671875,0.7166953086853027,0.1513775289058685,0.1375880986452102,293.3702087402344,297.1499938964844,293.1499938964844,0.0073272259905934,-531.9752197265625,300.1329345703125,0.4823870658874511,0.050000000745058,0.0490936301648616,293.20037841796875,297.1499938964844,293.1499938964844,0.2973042726516723,-4245.7392578125,304.1552124023437,0.977960765361786,0.3853610157966614,0.2702355682849884,293.0807800292969,297.1499938964844,293.1499938964844,0.3311598598957062,-6253.09130859375,304.1685791015625,0.9990000128746032,0.4979265630245209,0.3976210057735443,293.22674560546875,297.1499938964844,293.1499938964844,0.0111702373251318,-3265.7783203125,302.7632751464844,0.4823870658874511,0.050000000745058,0.2328790426254272,291.1605834960937,291.1499938964844,261.4633483886719,259.8448791503906,285.70672607421875,293.2442626953125,291.1582336425781,1.0,0.281796246767044,1.0,0.1500000059604644,0.8819546103477478,1.0,-1.3050428628921509,0.0552376806735992,1.249805212020874,-0.254477709531784,0.0,0.0,0.2921709716320038,54.19128036499024,85.0,-28.910850524902344,-7117.7392578125,247.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61724853515625,305.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1604142487049102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073647379875183,0.2073691636323928,-4.413363512867363e-06,0.0,0.0001628000754863,0.0,0.0,8.619460105895996,0.0,0.0,0.0,0.288347452878952,4.0,0.0,1.0
473280,293.1390380859375,297.1499938964844,293.1499938964844,0.0930012911558151,-2160.659912109375,304.14910888671875,0.7166953086853027,0.1513775289058685,0.1375880986452102,293.3702087402344,297.1499938964844,293.1499938964844,0.0073272259905934,-531.9752197265625,300.1329345703125,0.4823870658874511,0.050000000745058,0.0490936301648616,293.20037841796875,297.1499938964844,293.1499938964844,0.2973042726516723,-4245.7392578125,304.1552124023437,0.977960765361786,0.3853610157966614,0.2702355682849884,293.0807800292969,297.1499938964844,293.1499938964844,0.3311598598957062,-6253.09130859375,304.1685791015625,0.9990000128746032,0.4979265630245209,0.3976210057735443,293.22674560546875,297.1499938964844,293.1499938964844,0.0111702373251318,-3265.7783203125,302.7632751464844,0.4823870658874511,0.050000000745058,0.2328790426254272,291.1605834960937,291.1499938964844,261.4633483886719,259.8448791503906,285.70672607421875,293.2442626953125,291.1582336425781,1.0,0.281796246767044,1.0,0.1500000059604644,0.8819546103477478,1.0,-1.3050428628921509,0.0552376806735992,1.249805212020874,-0.254477709531784,0.0,0.0,0.2921709716320038,54.19128036499024,85.0,-28.910850524902344,-7117.7392578125,247.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61724853515625,305.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1604142487049102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073647379875183,0.2073691636323928,-4.413363512867363e-06,0.0,0.0001628000754863,0.0,0.0,8.619460105895996,0.0,0.0,0.0,0.288347452878952,4.0,0.0,1.0
473340,293.1381530761719,297.1499938964844,293.1499938964844,0.093721829354763,-2174.58349609375,304.148193359375,0.7017292976379395,0.1518315225839615,0.1381951719522476,293.36309814453125,297.1499938964844,293.1499938964844,0.0073170592077076,-532.2534790039062,300.0677490234375,0.4700601994991302,0.050000000745058,0.0493290275335311,293.2004089355469,297.1499938964844,293.1499938964844,0.2970131933689117,-4243.1083984375,304.15399169921875,0.9559491276741028,0.3840807378292084,0.269530177116394,293.10797119140625,297.1499938964844,293.1499938964844,0.3577684164047241,-6668.109375,304.1179504394531,0.9990000128746032,0.4942456185817718,0.4247764647006988,293.2262878417969,297.1499938964844,293.1499938964844,0.011226737871766,-3280.83837890625,302.7348937988281,0.4700601994991302,0.050000000745058,0.2339956611394882,291.133544921875,291.1499938964844,261.5,259.8776550292969,285.749267578125,293.2518310546875,291.1312255859375,1.0,0.2937738299369812,1.0,0.1500000059604644,0.8810492157936096,1.0,-1.339138150215149,0.0576219595968723,1.281516194343567,-0.2589861452579498,0.0,0.0,0.2961582541465759,60.69306182861328,88.0,-35.312591552734375,-7205.67431640625,275.3051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116638183594,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96875,18000.0,0.0,0.0,0.1585914045572281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096848785877227,0.2096893042325973,-4.415351668285439e-06,0.0,0.0001609501196071,0.0,0.0,8.72704792022705,0.0,0.0,0.0,0.2887466847896576,4.0,0.0,1.0
473400,293.1381530761719,297.1499938964844,293.1499938964844,0.093721829354763,-2174.58349609375,304.148193359375,0.7017292976379395,0.1518315225839615,0.1381951719522476,293.36309814453125,297.1499938964844,293.1499938964844,0.0073170592077076,-532.2534790039062,300.0677490234375,0.4700601994991302,0.050000000745058,0.0493290275335311,293.2004089355469,297.1499938964844,293.1499938964844,0.2970131933689117,-4243.1083984375,304.15399169921875,0.9559491276741028,0.3840807378292084,0.269530177116394,293.10797119140625,297.1499938964844,293.1499938964844,0.3577684164047241,-6668.109375,304.1179504394531,0.9990000128746032,0.4942456185817718,0.4247764647006988,293.2262878417969,297.1499938964844,293.1499938964844,0.011226737871766,-3280.83837890625,302.7348937988281,0.4700601994991302,0.050000000745058,0.2339956611394882,291.133544921875,291.1499938964844,261.5,259.8776550292969,285.749267578125,293.2518310546875,291.1312255859375,1.0,0.2937738299369812,1.0,0.1500000059604644,0.8810492157936096,1.0,-1.339138150215149,0.0576219595968723,1.281516194343567,-0.2589861452579498,0.0,0.0,0.2961582541465759,60.69306182861328,88.0,-35.312591552734375,-7205.67431640625,275.3051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116638183594,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96875,18000.0,0.0,0.0,0.1585914045572281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096848785877227,0.2096893042325973,-4.415351668285439e-06,0.0,0.0001609501196071,0.0,0.0,8.72704792022705,0.0,0.0,0.0,0.2887466847896576,4.0,0.0,1.0
473460,293.1346435546875,297.1499938964844,293.1499938964844,0.0946586057543754,-2192.389404296875,304.1472473144531,0.6897285580635071,0.1528409868478775,0.1391551792621612,293.3570251464844,297.1499938964844,293.1499938964844,0.0073004066944122,-531.9690551757812,300.0050048828125,0.4570390582084656,0.050000000745058,0.0495520904660224,293.2005310058594,297.1499938964844,293.1499938964844,0.2964381575584411,-4236.89306640625,304.1536560058594,0.935352861881256,0.3827777802944183,0.2687901556491852,293.1636047363281,297.1499938964844,293.1499938964844,0.3824893832206726,-7041.6875,304.0880432128906,0.9990000128746032,0.48406583070755,0.4489991068840027,293.2278137207031,297.1499938964844,293.1499938964844,0.0112603027373552,-3291.099853515625,302.7021789550781,0.4570390582084656,0.050000000745058,0.2350537925958633,291.1158752441406,291.1499938964844,261.5366516113281,259.9104919433594,285.7964172363281,293.2665405273437,291.1152648925781,1.0,0.3040463924407959,1.0,0.1500000059604644,0.8802400231361389,1.0,-1.3700224161148071,0.0598333701491355,1.3101890087127686,-0.2629234790802002,0.0,0.0,0.3021339774131775,66.84821319580078,91.0,-22.327491760253903,-7314.1826171875,302.5425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,305.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.29296875,18000.0,0.0,0.0,0.1576175540685653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143599539995193,0.2143643796443939,-4.424101916811196e-06,0.0,0.0001599617826286,0.0,0.0,8.954059600830078,0.0,0.0,0.0,0.2896330952644348,4.0,0.0,1.0
473520,293.1346435546875,297.1499938964844,293.1499938964844,0.0946586057543754,-2192.389404296875,304.1472473144531,0.6897285580635071,0.1528409868478775,0.1391551792621612,293.3570251464844,297.1499938964844,293.1499938964844,0.0073004066944122,-531.9690551757812,300.0050048828125,0.4570390582084656,0.050000000745058,0.0495520904660224,293.2005310058594,297.1499938964844,293.1499938964844,0.2964381575584411,-4236.89306640625,304.1536560058594,0.935352861881256,0.3827777802944183,0.2687901556491852,293.1636047363281,297.1499938964844,293.1499938964844,0.3824893832206726,-7041.6875,304.0880432128906,0.9990000128746032,0.48406583070755,0.4489991068840027,293.2278137207031,297.1499938964844,293.1499938964844,0.0112603027373552,-3291.099853515625,302.7021789550781,0.4570390582084656,0.050000000745058,0.2350537925958633,291.1158752441406,291.1499938964844,261.5366516113281,259.9104919433594,285.7964172363281,293.2665405273437,291.1152648925781,1.0,0.3040463924407959,1.0,0.1500000059604644,0.8802400231361389,1.0,-1.3700224161148071,0.0598333701491355,1.3101890087127686,-0.2629234790802002,0.0,0.0,0.3021339774131775,66.84821319580078,91.0,-22.327491760253903,-7314.1826171875,302.5425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,305.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.29296875,18000.0,0.0,0.0,0.1576175540685653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143599539995193,0.2143643796443939,-4.424101916811196e-06,0.0,0.0001599617826286,0.0,0.0,8.954059600830078,0.0,0.0,0.0,0.2896330952644348,4.0,0.0,1.0
473580,293.1319274902344,297.1499938964844,293.1499938964844,0.095690406858921,-2211.61962890625,304.146484375,0.676904022693634,0.1537928730249405,0.1404184848070144,293.3518371582031,297.1499938964844,293.1499938964844,0.007285454776138,-531.4334106445312,299.9480895996094,0.4428505301475525,0.050000000745058,0.0498318336904048,293.2005920410156,297.1499938964844,293.1499938964844,0.2954098284244537,-4225.09716796875,304.1541748046875,0.9123742580413818,0.3814886510372162,0.2680979371070862,293.2172241210937,297.1499938964844,293.1499938964844,0.385648101568222,-7077.8330078125,304.1056213378906,0.9852187037467957,0.4727813005447387,0.4507369995117187,293.23016357421875,297.1499938964844,293.1499938964844,0.0112909907475113,-3299.289794921875,302.66876220703125,0.4428505301475525,0.050000000745058,0.2363807559013366,291.1180419921875,291.1499938964844,261.5733337402344,259.943359375,285.817138671875,293.2718505859375,291.1199035644531,1.0,0.312439501285553,1.0,0.1500000059604644,0.8794308304786682,1.0,-1.3748235702514648,0.0601915009319782,1.3146320581436155,-0.26338791847229,0.0,0.0,0.3066101372241974,74.01553344726562,94.0,4.745077133178711,-7366.44091796875,321.3819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,305.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.595703125,18000.0,0.0,0.0,0.1575703173875808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187006026506424,0.2187050431966781,-4.434961738297716e-06,0.0,0.0001599138340679,0.0,0.0,9.171833992004396,0.0,0.0,0.0,0.2905085682868957,4.0,0.0,1.0
473640,293.1319274902344,297.1499938964844,293.1499938964844,0.095690406858921,-2211.61962890625,304.146484375,0.676904022693634,0.1537928730249405,0.1404184848070144,293.3518371582031,297.1499938964844,293.1499938964844,0.007285454776138,-531.4334106445312,299.9480895996094,0.4428505301475525,0.050000000745058,0.0498318336904048,293.2005920410156,297.1499938964844,293.1499938964844,0.2954098284244537,-4225.09716796875,304.1541748046875,0.9123742580413818,0.3814886510372162,0.2680979371070862,293.2172241210937,297.1499938964844,293.1499938964844,0.385648101568222,-7077.8330078125,304.1056213378906,0.9852187037467957,0.4727813005447387,0.4507369995117187,293.23016357421875,297.1499938964844,293.1499938964844,0.0112909907475113,-3299.289794921875,302.66876220703125,0.4428505301475525,0.050000000745058,0.2363807559013366,291.1180419921875,291.1499938964844,261.5733337402344,259.943359375,285.817138671875,293.2718505859375,291.1199035644531,1.0,0.312439501285553,1.0,0.1500000059604644,0.8794308304786682,1.0,-1.3748235702514648,0.0601915009319782,1.3146320581436155,-0.26338791847229,0.0,0.0,0.3066101372241974,74.01553344726562,94.0,4.745077133178711,-7366.44091796875,321.3819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,305.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.595703125,18000.0,0.0,0.0,0.1575703173875808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187006026506424,0.2187050431966781,-4.434961738297716e-06,0.0,0.0001599138340679,0.0,0.0,9.171833992004396,0.0,0.0,0.0,0.2905085682868957,4.0,0.0,1.0
473700,293.13262939453125,297.1499938964844,293.1499938964844,0.095879316329956,-2214.947265625,304.14678955078125,0.670668363571167,0.1538814902305603,0.1407322436571121,293.34967041015625,297.1499938964844,293.1499938964844,0.0072733145207166,-530.7564086914062,299.922119140625,0.436794638633728,0.050000000745058,0.0499728843569755,293.2007141113281,297.1499938964844,293.1499938964844,0.294677197933197,-4216.56591796875,304.1547546386719,0.9026197791099548,0.380819171667099,0.2677467167377472,293.230224609375,297.1499938964844,293.1499938964844,0.3821219503879547,-7020.59814453125,304.1199951171875,0.9744751453399658,0.4693674743175506,0.446978211402893,293.2313842773437,297.1499938964844,293.1499938964844,0.0112980231642723,-3301.175537109375,302.6526794433594,0.436794638633728,0.050000000745058,0.2370498478412628,291.12799072265625,291.1499938964844,261.5916748046875,259.9598083496094,285.8171081542969,293.2716369628906,291.1293640136719,1.0,0.3158365786075592,1.0,0.1500000059604644,0.8790262341499329,1.0,-1.37115478515625,0.0599355809390544,1.3112192153930664,-0.2629654109477997,0.0,0.0,0.3070624470710754,77.52484893798828,94.0,13.355253219604492,-7358.50634765625,327.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,305.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8515625,18000.0,0.0,0.0,0.1577899158000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195474654436111,0.2195519059896469,-4.438866653799778e-06,0.0,0.0001601366966497,0.0,0.0,9.218080520629885,0.0,0.0,0.0,0.2907116115093231,4.0,0.0,1.0
473760,293.1337585449219,297.1499938964844,293.1499938964844,0.0959748029708862,-2216.593994140625,304.1471862792969,0.6653508543968201,0.1538838148117065,0.1408878862857818,293.3477783203125,297.1499938964844,293.1499938964844,0.0072594848461449,-530.0596313476562,299.89434814453125,0.4319614171981811,0.050000000745058,0.0500976368784904,293.200927734375,297.1499938964844,293.1499938964844,0.2940245270729065,-4209.052734375,304.1550598144531,0.8948031067848206,0.3801354765892029,0.2673684358596802,293.2377319335937,297.1499938964844,293.1499938964844,0.3797399401664734,-6981.59619140625,304.1297302246094,0.9650635719299316,0.4668715894222259,0.4443419873714447,293.2325744628906,297.1499938964844,293.1499938964844,0.0113030364736914,-3303.091796875,302.6359558105469,0.4319614171981811,0.050000000745058,0.2376416325569152,291.1334533691406,291.1499938964844,261.6099853515625,259.97625732421875,285.8180236816406,293.27166748046875,291.13409423828125,1.0,0.3188895881175995,1.0,0.1500000059604644,0.8786215782165527,1.0,-1.3685823678970337,0.0597591176629066,1.3088232278823853,-0.2626811265945434,0.0,0.0,0.3075970411300659,80.63981628417969,97.0,12.667545318603516,-7345.359375,334.03387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.1581004559993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199786156415939,0.2199830561876297,-4.4409266592992935e-06,0.0,0.0001604518620297,0.0,0.0,9.24180507659912,0.0,0.0,0.0,0.290825605392456,4.0,0.0,1.0
473820,293.1358947753906,297.1499938964844,293.1499938964844,0.0960937887430191,-2218.62109375,304.1479187011719,0.6568482518196106,0.1538594961166381,0.1410742998123169,293.3446044921875,297.1499938964844,293.1499938964844,0.0072270529344677,-528.4448852539062,299.8365783691406,0.4246109127998352,0.050000000745058,0.0503131076693534,293.20135498046875,297.1499938964844,293.1499938964844,0.2927724719047546,-4194.7236328125,304.15545654296875,0.8821016550064087,0.3787606954574585,0.2665736973285675,293.24444580078125,297.1499938964844,293.1499938964844,0.3764813542366028,-6928.84814453125,304.1416931152344,0.94918555021286,0.4632727801799774,0.440787523984909,293.2348327636719,297.1499938964844,293.1499938964844,0.0113046392798423,-3305.684814453125,302.6017761230469,0.4246109127998352,0.050000000745058,0.2386637181043625,291.1395874023437,291.1499938964844,261.64666748046875,260.0092163085937,285.8209533691406,293.2713317871094,291.1400451660156,1.0,0.3241965770721435,1.0,0.1500000059604644,0.8778123259544373,1.0,-1.365070104598999,0.0595242641866207,1.3055458068847656,-0.2623207569122314,0.0,0.0,0.3085599541664123,86.0352554321289,100.0,9.62083625793457,-7326.4912109375,344.9628295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,305.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.1589098125696182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208797186613083,0.220884159207344,-4.4436142161430325e-06,0.0,0.0001612732594367,0.0,0.0,9.288229942321776,0.0,0.0,0.0,0.2910207211971283,4.0,0.0,1.0
473880,293.1358947753906,297.1499938964844,293.1499938964844,0.0960937887430191,-2218.62109375,304.1479187011719,0.6568482518196106,0.1538594961166381,0.1410742998123169,293.3446044921875,297.1499938964844,293.1499938964844,0.0072270529344677,-528.4448852539062,299.8365783691406,0.4246109127998352,0.050000000745058,0.0503131076693534,293.20135498046875,297.1499938964844,293.1499938964844,0.2927724719047546,-4194.7236328125,304.15545654296875,0.8821016550064087,0.3787606954574585,0.2665736973285675,293.24444580078125,297.1499938964844,293.1499938964844,0.3764813542366028,-6928.84814453125,304.1416931152344,0.94918555021286,0.4632727801799774,0.440787523984909,293.2348327636719,297.1499938964844,293.1499938964844,0.0113046392798423,-3305.684814453125,302.6017761230469,0.4246109127998352,0.050000000745058,0.2386637181043625,291.1395874023437,291.1499938964844,261.64666748046875,260.0092163085937,285.8209533691406,293.2713317871094,291.1400451660156,1.0,0.3241965770721435,1.0,0.1500000059604644,0.8778123259544373,1.0,-1.365070104598999,0.0595242641866207,1.3055458068847656,-0.2623207569122314,0.0,0.0,0.3085599541664123,86.0352554321289,100.0,9.62083625793457,-7326.4912109375,344.9628295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,305.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.1589098125696182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208797186613083,0.220884159207344,-4.4436142161430325e-06,0.0,0.0001612732594367,0.0,0.0,9.288229942321776,0.0,0.0,0.0,0.2910207211971283,4.0,0.0,1.0
473940,293.1376342773437,297.1499938964844,293.1499938964844,0.096216544508934,-2220.7802734375,304.1484069824219,0.6503139138221741,0.153866246342659,0.1412483602762222,293.342041015625,297.1499938964844,293.1499938964844,0.0071893320418894,-526.5390014648438,299.7774963378906,0.4191500246524811,0.050000000745058,0.0504979155957698,293.2016906738281,297.1499938964844,293.1499938964844,0.2915435433387756,-4180.7109375,304.1556701660156,0.8719695210456848,0.3773907423019409,0.2657574415206909,293.246337890625,297.1499938964844,293.1499938964844,0.3740158975124359,-6889.99072265625,304.1484680175781,0.9360196590423584,0.4604928195476532,0.4382194280624389,293.2368469238281,297.1499938964844,293.1499938964844,0.0112969959154725,-3306.710693359375,302.5672607421875,0.4191500246524811,0.050000000745058,0.2395403683185577,291.1435852050781,291.1499938964844,261.6833190917969,260.04217529296875,285.82440185546875,293.27069091796875,291.14385986328125,1.0,0.328720360994339,1.0,0.1500000059604644,0.877003014087677,1.0,-1.3624902963638306,0.0593569129705429,1.3031333684921265,-0.2620835900306701,0.0,0.0,0.309120625257492,90.6698226928711,103.0,6.268819332122803,-7308.62255859375,354.5099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837707519531,305.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.1598774343729019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214237451553344,0.2214281857013702,-4.445322247192962e-06,0.0,0.000162255266332,0.0,0.0,9.3164701461792,0.0,0.0,0.0,0.2911397218704223,4.0,0.0,1.0
474000,293.1376342773437,297.1499938964844,293.1499938964844,0.096216544508934,-2220.7802734375,304.1484069824219,0.6503139138221741,0.153866246342659,0.1412483602762222,293.342041015625,297.1499938964844,293.1499938964844,0.0071893320418894,-526.5390014648438,299.7774963378906,0.4191500246524811,0.050000000745058,0.0504979155957698,293.2016906738281,297.1499938964844,293.1499938964844,0.2915435433387756,-4180.7109375,304.1556701660156,0.8719695210456848,0.3773907423019409,0.2657574415206909,293.246337890625,297.1499938964844,293.1499938964844,0.3740158975124359,-6889.99072265625,304.1484680175781,0.9360196590423584,0.4604928195476532,0.4382194280624389,293.2368469238281,297.1499938964844,293.1499938964844,0.0112969959154725,-3306.710693359375,302.5672607421875,0.4191500246524811,0.050000000745058,0.2395403683185577,291.1435852050781,291.1499938964844,261.6833190917969,260.04217529296875,285.82440185546875,293.27069091796875,291.14385986328125,1.0,0.328720360994339,1.0,0.1500000059604644,0.877003014087677,1.0,-1.3624902963638306,0.0593569129705429,1.3031333684921265,-0.2620835900306701,0.0,0.0,0.309120625257492,90.6698226928711,103.0,6.268819332122803,-7308.62255859375,354.5099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837707519531,305.1923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.1598774343729019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214237451553344,0.2214281857013702,-4.445322247192962e-06,0.0,0.000162255266332,0.0,0.0,9.3164701461792,0.0,0.0,0.0,0.2911397218704223,4.0,0.0,1.0
474060,293.1390380859375,297.1499938964844,293.1499938964844,0.0963488891720771,-2223.154296875,304.1487121582031,0.6450114250183105,0.153893306851387,0.1414260566234588,293.3399658203125,297.1499938964844,293.1499938964844,0.007147925440222,-524.4163208007812,299.7176513671875,0.4148048758506775,0.050000000745058,0.0506629459559917,293.20196533203125,297.1499938964844,293.1499938964844,0.2903275191783905,-4166.86767578125,304.15582275390625,0.8634777665138245,0.3760268092155456,0.2649309337139129,293.2464294433594,297.1499938964844,293.1499938964844,0.3718063533306122,-6856.04052734375,304.1526184082031,0.9247339367866516,0.4580304622650146,0.4360148310661316,293.2386474609375,297.1499938964844,293.1499938964844,0.0112829189747571,-3306.60791015625,302.5325012207031,0.4148048758506775,0.050000000745058,0.2403232008218765,291.1464233398437,291.1499938964844,261.7200012207031,260.0752258300781,285.8280334472656,293.2701416015625,291.14666748046875,1.0,0.3327004909515381,1.0,0.1500000059604644,0.8761608004570007,1.0,-1.3602027893066406,0.0592115446925163,1.300991177558899,-0.2618882358074188,0.0,0.0,0.3094051480293274,94.80844116210938,106.0,4.536852836608887,-7293.583984375,363.0112915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02197265625,305.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1608916819095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217410802841186,0.2217455208301544,-4.44636771135265e-06,0.0,0.0001632845960557,0.0,0.0,9.333056449890137,0.0,0.0,0.0,0.2912094891071319,4.0,0.0,1.0
