time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1390380859375,297.1499938964844,293.1499938964844,0.0963488891720771,-2223.154296875,304.1487121582031,0.6450114250183105,0.153893306851387,0.1414260566234588,293.3399658203125,297.1499938964844,293.1499938964844,0.007147925440222,-524.4163208007812,299.7176513671875,0.4148048758506775,0.050000000745058,0.0506629459559917,293.20196533203125,297.1499938964844,293.1499938964844,0.2903275191783905,-4166.86767578125,304.15582275390625,0.8634777665138245,0.3760268092155456,0.2649309337139129,293.2464294433594,297.1499938964844,293.1499938964844,0.3718063533306122,-6856.04052734375,304.1526184082031,0.9247339367866516,0.4580304622650146,0.4360148310661316,293.2386474609375,297.1499938964844,293.1499938964844,0.0112829189747571,-3306.60791015625,302.5325012207031,0.4148048758506775,0.050000000745058,0.2403232008218765,291.1464233398437,291.1499938964844,261.7200012207031,260.0752258300781,285.8280334472656,293.2701416015625,291.14666748046875,1.0,0.3327004909515381,1.0,0.1500000059604644,0.8761608004570007,1.0,-1.3602027893066406,0.0592115446925163,1.300991177558899,-0.2618882358074188,0.0,0.0,0.3094051480293274,94.80844116210938,106.0,4.536852836608887,-7293.583984375,363.0112915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02197265625,305.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1608916819095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217410802841186,0.2217455208301544,-4.44636771135265e-06,0.0,0.0001632845960557,0.0,0.0,9.333056449890137,0.0,0.0,0.0,0.2912094891071319,4.0,0.0,1.0
474180,293.1402587890625,297.1499938964844,293.1499938964844,0.0964752212166786,-2225.429443359375,304.14892578125,0.6405127048492432,0.1539229750633239,0.1415970921516418,293.3382873535156,297.1499938964844,293.1499938964844,0.0071038962341845,-522.1201782226562,299.65740966796875,0.41116863489151,0.050000000745058,0.050814539194107,293.2021789550781,297.1499938964844,293.1499938964844,0.2891048192977905,-4152.94482421875,304.1559143066406,0.856109082698822,0.3746658265590668,0.26409712433815,293.2458190917969,297.1499938964844,293.1499938964844,0.3696663975715637,-6823.7578125,304.1552734375,0.9149381518363952,0.4557108879089355,0.4339614510536194,293.2402648925781,297.1499938964844,293.1499938964844,0.0112638650462031,-3305.560546875,302.49761962890625,0.41116863489151,0.050000000745058,0.2410423010587692,291.14910888671875,291.1499938964844,261.75665283203125,260.1082763671875,285.831787109375,293.269775390625,291.1493530273437,1.0,0.3362930715084076,1.0,0.1500000059604644,0.8753185272216797,1.0,-1.357987403869629,0.0590717382729053,1.2989156246185305,-0.2617057859897613,0.0,0.0,0.3093392550945282,98.6080093383789,109.0,3.9506375789642334,-7279.81640625,370.7342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,305.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.1618615984916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217709124088287,0.2217753678560257,-4.446759703569114e-06,0.0,0.0001642689458094,0.0,0.0,9.335206985473633,0.0,0.0,0.0,0.2912211120128631,4.0,0.0,1.0
474240,293.1402587890625,297.1499938964844,293.1499938964844,0.0964752212166786,-2225.429443359375,304.14892578125,0.6405127048492432,0.1539229750633239,0.1415970921516418,293.3382873535156,297.1499938964844,293.1499938964844,0.0071038962341845,-522.1201782226562,299.65740966796875,0.41116863489151,0.050000000745058,0.050814539194107,293.2021789550781,297.1499938964844,293.1499938964844,0.2891048192977905,-4152.94482421875,304.1559143066406,0.856109082698822,0.3746658265590668,0.26409712433815,293.2458190917969,297.1499938964844,293.1499938964844,0.3696663975715637,-6823.7578125,304.1552734375,0.9149381518363952,0.4557108879089355,0.4339614510536194,293.2402648925781,297.1499938964844,293.1499938964844,0.0112638650462031,-3305.560546875,302.49761962890625,0.41116863489151,0.050000000745058,0.2410423010587692,291.14910888671875,291.1499938964844,261.75665283203125,260.1082763671875,285.831787109375,293.269775390625,291.1493530273437,1.0,0.3362930715084076,1.0,0.1500000059604644,0.8753185272216797,1.0,-1.357987403869629,0.0590717382729053,1.2989156246185305,-0.2617057859897613,0.0,0.0,0.3093392550945282,98.6080093383789,109.0,3.9506375789642334,-7279.81640625,370.7342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,305.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.1618615984916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217709124088287,0.2217753678560257,-4.446759703569114e-06,0.0,0.0001642689458094,0.0,0.0,9.335206985473633,0.0,0.0,0.0,0.2912211120128631,4.0,0.0,1.0
474300,293.14080810546875,297.1499938964844,293.1499938964844,0.0965335965156555,-2226.480224609375,304.1490173339844,0.6384785771369934,0.1539350301027298,0.1416774988174438,293.33758544921875,297.1499938964844,293.1499938964844,0.0070810592733323,-520.9154663085938,299.62713623046875,0.4095368385314941,0.050000000745058,0.0508866608142852,293.2022705078125,297.1499938964844,293.1499938964844,0.2884900569915771,-4145.94140625,304.15594482421875,0.8527404069900513,0.37398561835289,0.2636778354644775,293.2453918457031,297.1499938964844,293.1499938964844,0.3686046600341797,-6807.89306640625,304.15625,0.9105375409126282,0.4545820653438568,0.4329650104045868,293.24102783203125,297.1499938964844,293.1499938964844,0.0112528605386614,-3304.7509765625,302.4801025390625,0.4095368385314941,0.050000000745058,0.2413844168186187,291.1504821777344,291.1499938964844,261.7749938964844,260.12481689453125,285.833740234375,293.2696838378906,291.1507263183594,1.0,0.3379797339439392,1.0,0.1500000059604644,0.8748974204063416,1.0,-1.3568817377090454,0.0590021014213562,1.297879695892334,-0.2616154849529266,0.0,0.0,0.3091675639152527,100.4147720336914,109.0,3.873741149902344,-7273.1123046875,374.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.13214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.1623047292232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216702103614807,0.2216746509075164,-4.446683306014165e-06,0.0,0.0001647186581976,0.0,0.0,9.33045482635498,0.0,0.0,0.0,0.2912034094333648,4.0,0.0,1.0
474360,293.141357421875,297.1499938964844,293.1499938964844,0.0965881720185279,-2227.46142578125,304.14910888671875,0.6365551948547363,0.1539441049098968,0.1417537331581115,293.33697509765625,297.1499938964844,293.1499938964844,0.0070577408187091,-519.6768188476562,299.59674072265625,0.407999038696289,0.050000000745058,0.0509568974375724,293.2023620605469,297.1499938964844,293.1499938964844,0.2878730893135071,-4138.91064453125,304.156005859375,0.8495408296585083,0.3733053207397461,0.2632571458816528,293.2449035644531,297.1499938964844,293.1499938964844,0.3675455749034881,-6792.140625,304.1570129394531,0.90645170211792,0.4534679353237152,0.4319820404052734,293.24176025390625,297.1499938964844,293.1499938964844,0.011241054162383,-3303.78466796875,302.4625549316406,0.407999038696289,0.050000000745058,0.241717591881752,291.15185546875,291.1499938964844,261.7933349609375,260.1413879394531,285.835693359375,293.2696838378906,291.152099609375,1.0,0.3396093547344208,1.0,0.1500000059604644,0.874476969242096,1.0,-1.3557724952697754,0.0589322745800018,1.2968401908874512,-0.2615247666835785,0.0,0.0,0.3089019954204559,102.1737823486328,97.0,3.8461856842041016,-7266.35546875,377.8916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,305.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.1627088785171508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214903831481933,0.2214948236942291,-4.4464190978033e-06,0.0,0.0001651288330322,0.0,0.0,9.321714401245115,0.0,0.0,0.0,0.2911695837974548,4.0,0.0,1.0
474420,293.1421813964844,297.1499938964844,293.1499938964844,0.0965536907315254,-2226.714599609375,304.1494445800781,0.6378908157348633,0.1539950221776962,0.1417416781187057,293.3359375,297.1499938964844,293.1499938964844,0.0069798179902136,-515.2469482421875,299.5361328125,0.4090223610401153,0.050000000745058,0.0509099550545215,293.2023620605469,297.1499938964844,293.1499938964844,0.2864569723606109,-4122.6767578125,304.1563720703125,0.8503659963607788,0.3719769716262817,0.2622901201248169,293.2437438964844,297.1499938964844,293.1499938964844,0.3652443587779999,-6757.9677734375,304.15850830078125,0.9070436954498292,0.45130255818367,0.4298793077468872,293.2430114746094,297.1499938964844,293.1499938964844,0.0111547308042645,-3289.608154296875,302.4278869628906,0.4090223610401153,0.050000000745058,0.2414949089288711,291.15545654296875,291.1499938964844,261.8299865722656,260.1745300292969,285.8385314941406,293.2697448730469,291.1558532714844,1.0,0.3375002145767212,1.0,0.1500000059604644,0.8736359477043152,1.0,-1.3517504930496216,0.0586641430854797,1.2930864095687866,-0.2610993087291717,0.0,0.0,0.3079532384872436,100.91706848144533,85.0,5.1282219886779785,-7248.60888671875,373.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,305.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1633767634630203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208389639854431,0.2208434045314788,-4.44529541709926e-06,0.0,0.0001658066466916,0.0,0.0,9.289737701416016,0.0,0.0,0.0,0.2910434007644653,4.0,0.0,1.0
474480,293.1421813964844,297.1499938964844,293.1499938964844,0.0965536907315254,-2226.714599609375,304.1494445800781,0.6378908157348633,0.1539950221776962,0.1417416781187057,293.3359375,297.1499938964844,293.1499938964844,0.0069798179902136,-515.2469482421875,299.5361328125,0.4090223610401153,0.050000000745058,0.0509099550545215,293.2023620605469,297.1499938964844,293.1499938964844,0.2864569723606109,-4122.6767578125,304.1563720703125,0.8503659963607788,0.3719769716262817,0.2622901201248169,293.2437438964844,297.1499938964844,293.1499938964844,0.3652443587779999,-6757.9677734375,304.15850830078125,0.9070436954498292,0.45130255818367,0.4298793077468872,293.2430114746094,297.1499938964844,293.1499938964844,0.0111547308042645,-3289.608154296875,302.4278869628906,0.4090223610401153,0.050000000745058,0.2414949089288711,291.15545654296875,291.1499938964844,261.8299865722656,260.1745300292969,285.8385314941406,293.2697448730469,291.1558532714844,1.0,0.3375002145767212,1.0,0.1500000059604644,0.8736359477043152,1.0,-1.3517504930496216,0.0586641430854797,1.2930864095687866,-0.2610993087291717,0.0,0.0,0.3079532384872436,100.91706848144533,85.0,5.1282219886779785,-7248.60888671875,373.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,305.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1633767634630203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208389639854431,0.2208434045314788,-4.44529541709926e-06,0.0,0.0001658066466916,0.0,0.0,9.289737701416016,0.0,0.0,0.0,0.2910434007644653,4.0,0.0,1.0
474540,293.1425476074219,297.1499938964844,293.1499938964844,0.0964578092098236,-2224.825927734375,304.1498107910156,0.6433963179588318,0.154121845960617,0.1416624933481216,293.3350830078125,297.1499938964844,293.1499938964844,0.0068799699656665,-509.4075927734375,299.4756774902344,0.4132958054542541,0.050000000745058,0.0507244355976581,293.2020263671875,297.1499938964844,293.1499938964844,0.2849524319171905,-4105.41259765625,304.15673828125,0.8568674325942993,0.3707181811332702,0.2612664401531219,293.2421875,297.1499938964844,293.1499938964844,0.362857311964035,-6722.66259765625,304.1596374511719,0.9145989418029784,0.4492380619049072,0.4277313351631164,293.2437744140625,297.1499938964844,293.1499938964844,0.0110249230638146,-3266.67578125,302.39422607421875,0.4132958054542541,0.050000000745058,0.2406148761510849,291.1596374511719,291.1499938964844,261.8666687011719,260.2077331542969,285.8401184082031,293.269775390625,291.15997314453125,1.0,0.3319781124591827,1.0,0.1500000059604644,0.8727949857711792,1.0,-1.3465696573257446,0.0583147890865802,1.2882548570632937,-0.2605314254760742,0.0,0.0,0.3063838183879852,96.13262939453124,73.0,5.492737293243408,-7224.267578125,359.5727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,305.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.1637976914644241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196476608514785,0.2196521013975143,-4.442977115104441e-06,0.0,0.000166233832715,0.0,0.0,9.230822563171388,0.0,0.0,0.0,0.2908104062080383,4.0,0.0,1.0
474600,293.1425476074219,297.1499938964844,293.1499938964844,0.0964578092098236,-2224.825927734375,304.1498107910156,0.6433963179588318,0.154121845960617,0.1416624933481216,293.3350830078125,297.1499938964844,293.1499938964844,0.0068799699656665,-509.4075927734375,299.4756774902344,0.4132958054542541,0.050000000745058,0.0507244355976581,293.2020263671875,297.1499938964844,293.1499938964844,0.2849524319171905,-4105.41259765625,304.15673828125,0.8568674325942993,0.3707181811332702,0.2612664401531219,293.2421875,297.1499938964844,293.1499938964844,0.362857311964035,-6722.66259765625,304.1596374511719,0.9145989418029784,0.4492380619049072,0.4277313351631164,293.2437744140625,297.1499938964844,293.1499938964844,0.0110249230638146,-3266.67578125,302.39422607421875,0.4132958054542541,0.050000000745058,0.2406148761510849,291.1596374511719,291.1499938964844,261.8666687011719,260.2077331542969,285.8401184082031,293.269775390625,291.15997314453125,1.0,0.3319781124591827,1.0,0.1500000059604644,0.8727949857711792,1.0,-1.3465696573257446,0.0583147890865802,1.2882548570632937,-0.2605314254760742,0.0,0.0,0.3063838183879852,96.13262939453124,73.0,5.492737293243408,-7224.267578125,359.5727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,305.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.1637976914644241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196476608514785,0.2196521013975143,-4.442977115104441e-06,0.0,0.000166233832715,0.0,0.0,9.230822563171388,0.0,0.0,0.0,0.2908104062080383,4.0,0.0,1.0
474660,293.1425476074219,297.1499938964844,293.1499938964844,0.0963454768061637,-2222.651123046875,304.1500549316406,0.6524357199668884,0.1543103456497192,0.141560360789299,293.3343505859375,297.1499938964844,293.1499938964844,0.006767822895199,-502.7438659667969,299.4150085449219,0.4204508364200592,0.050000000745058,0.0504519082605838,293.2014465332031,297.1499938964844,293.1499938964844,0.2834322154521942,-4087.984130859375,304.15704345703125,0.8680341243743896,0.3695214986801147,0.2602234482765198,293.24041748046875,297.1499938964844,293.1499938964844,0.3604684472084045,-6687.458984375,304.160400390625,0.9281668663024902,0.4472638666629791,0.4255841672420501,293.2440795898437,297.1499938964844,293.1499938964844,0.0108711849898099,-3238.671142578125,302.361572265625,0.4204508364200592,0.050000000745058,0.2393221408128738,291.1632995605469,291.1499938964844,261.9033203125,260.240966796875,285.8409118652344,293.26959228515625,291.16357421875,1.0,0.3240434527397156,1.0,0.1500000059604644,0.8719493746757507,1.0,-1.3407386541366575,0.0579208768904209,1.282817840576172,-0.2598762214183807,0.0,0.0,0.3043598234653473,89.13508605957031,61.0,5.036124229431152,-7195.81005859375,340.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1639266908168792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180556356906891,0.2180600762367248,-4.43958060714067e-06,0.0,0.0001663647562963,0.0,0.0,9.151684761047363,0.0,0.0,0.0,0.2904945313930511,4.0,0.0,1.0
474720,293.1425476074219,297.1499938964844,293.1499938964844,0.0963454768061637,-2222.651123046875,304.1500549316406,0.6524357199668884,0.1543103456497192,0.141560360789299,293.3343505859375,297.1499938964844,293.1499938964844,0.006767822895199,-502.7438659667969,299.4150085449219,0.4204508364200592,0.050000000745058,0.0504519082605838,293.2014465332031,297.1499938964844,293.1499938964844,0.2834322154521942,-4087.984130859375,304.15704345703125,0.8680341243743896,0.3695214986801147,0.2602234482765198,293.24041748046875,297.1499938964844,293.1499938964844,0.3604684472084045,-6687.458984375,304.160400390625,0.9281668663024902,0.4472638666629791,0.4255841672420501,293.2440795898437,297.1499938964844,293.1499938964844,0.0108711849898099,-3238.671142578125,302.361572265625,0.4204508364200592,0.050000000745058,0.2393221408128738,291.1632995605469,291.1499938964844,261.9033203125,260.240966796875,285.8409118652344,293.26959228515625,291.16357421875,1.0,0.3240434527397156,1.0,0.1500000059604644,0.8719493746757507,1.0,-1.3407386541366575,0.0579208768904209,1.282817840576172,-0.2598762214183807,0.0,0.0,0.3043598234653473,89.13508605957031,61.0,5.036124229431152,-7195.81005859375,340.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1639266908168792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180556356906891,0.2180600762367248,-4.43958060714067e-06,0.0,0.0001663647562963,0.0,0.0,9.151684761047363,0.0,0.0,0.0,0.2904945313930511,4.0,0.0,1.0
474780,293.1424255371094,297.1499938964844,293.1499938964844,0.0962213799357414,-2220.280029296875,304.1502380371094,0.6651127338409424,0.1545221507549286,0.1414364427328109,293.333740234375,297.1499938964844,293.1499938964844,0.0066492189653217,-495.6101684570313,299.3539733886719,0.4309967160224914,0.050000000745058,0.0501242987811565,293.2006530761719,297.1499938964844,293.1499938964844,0.2819274067878723,-4070.755859375,304.1571960449219,0.8838212490081787,0.3683753311634063,0.2591769397258758,293.23846435546875,297.1499938964844,293.1499938964844,0.3581163287162781,-6652.89794921875,304.1608581542969,0.9469784498214722,0.4453668594360351,0.4234575033187866,293.2439270019531,297.1499938964844,293.1499938964844,0.0107051078230142,-3207.783203125,302.3298645019531,0.4309967160224914,0.050000000745058,0.2377680987119674,291.1660461425781,291.1499938964844,261.94000244140625,260.2742614746094,285.8406677246094,293.2684020996094,291.1662292480469,1.0,0.3143670558929443,1.0,0.1500000059604644,0.8711037635803223,1.0,-1.3345222473144531,0.0575014166533947,1.277020812034607,-0.2591641843318939,0.0,0.0,0.3020238578319549,80.73712158203125,49.0,3.897341251373291,-7164.62939453125,318.9346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09100341796875,305.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1637446731328964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161754220724105,0.2161798477172851,-4.435382834344637e-06,0.0,0.0001661800197325,0.0,0.0,9.058135986328123,0.0,0.0,0.0,0.2901195287704468,4.0,0.0,1.0
474840,293.1424255371094,297.1499938964844,293.1499938964844,0.0962213799357414,-2220.280029296875,304.1502380371094,0.6651127338409424,0.1545221507549286,0.1414364427328109,293.333740234375,297.1499938964844,293.1499938964844,0.0066492189653217,-495.6101684570313,299.3539733886719,0.4309967160224914,0.050000000745058,0.0501242987811565,293.2006530761719,297.1499938964844,293.1499938964844,0.2819274067878723,-4070.755859375,304.1571960449219,0.8838212490081787,0.3683753311634063,0.2591769397258758,293.23846435546875,297.1499938964844,293.1499938964844,0.3581163287162781,-6652.89794921875,304.1608581542969,0.9469784498214722,0.4453668594360351,0.4234575033187866,293.2439270019531,297.1499938964844,293.1499938964844,0.0107051078230142,-3207.783203125,302.3298645019531,0.4309967160224914,0.050000000745058,0.2377680987119674,291.1660461425781,291.1499938964844,261.94000244140625,260.2742614746094,285.8406677246094,293.2684020996094,291.1662292480469,1.0,0.3143670558929443,1.0,0.1500000059604644,0.8711037635803223,1.0,-1.3345222473144531,0.0575014166533947,1.277020812034607,-0.2591641843318939,0.0,0.0,0.3020238578319549,80.73712158203125,49.0,3.897341251373291,-7164.62939453125,318.9346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09100341796875,305.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1637446731328964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161754220724105,0.2161798477172851,-4.435382834344637e-06,0.0,0.0001661800197325,0.0,0.0,9.058135986328123,0.0,0.0,0.0,0.2901195287704468,4.0,0.0,1.0
474900,293.142333984375,297.1499938964844,293.1499938964844,0.0961553007364273,-2219.026611328125,304.1503295898437,0.672958254814148,0.1546360403299331,0.1413671821355819,293.3334655761719,297.1499938964844,293.1499938964844,0.0065886382944881,-491.9352416992188,299.32330322265625,0.4378760159015655,0.050000000745058,0.0499468743801116,293.2002258300781,297.1499938964844,293.1499938964844,0.2811835408210754,-4062.24462890625,304.1572265625,0.8935608267784119,0.3678176403045654,0.2586550414562225,293.2374572753906,297.1499938964844,293.1499938964844,0.3569575846195221,-6635.89501953125,304.1609802246094,0.9579035043716432,0.4444433152675628,0.4224050641059875,293.2437438964844,297.1499938964844,293.1499938964844,0.0106197409331798,-3191.68994140625,302.3143005371094,0.4378760159015655,0.050000000745058,0.2369264662265777,291.1671142578125,291.1499938964844,261.9583435058594,260.2909240722656,285.8405456542969,293.267822265625,291.1672668457031,1.0,0.3090173900127411,1.0,0.1500000059604644,0.8706809878349304,1.0,-1.3313260078430176,0.0572861619293689,1.2740398645401,-0.2587933242321014,0.0,0.0,0.3007745742797851,76.19207763671875,49.0,3.385241270065308,-7148.34716796875,307.2270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,305.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.580078125,18000.0,0.0,0.0,0.1635389626026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151688337326049,0.2151732742786407,-4.433090907696169e-06,0.0,0.0001659712579566,0.0,0.0,9.008095741271973,0.0,0.0,0.0,0.2899183332920074,4.0,0.0,1.0
474960,293.1422119140625,297.1499938964844,293.1499938964844,0.0960903316736221,-2217.7978515625,304.150390625,0.6819366216659546,0.1547574400901794,0.1412979215383529,293.3332214355469,297.1499938964844,293.1499938964844,0.0065276226960122,-488.2132263183594,299.2925109863281,0.4460846185684204,0.050000000745058,0.0497628189623355,293.1997985839844,297.1499938964844,293.1499938964844,0.2804457545280456,-4053.804443359375,304.1572570800781,0.9046709537506104,0.367268830537796,0.2581347525119781,293.2364501953125,297.1499938964844,293.1499938964844,0.3558109998703003,-6619.08056640625,304.1610717773437,0.9695227742195128,0.4435348510742187,0.4213606715202331,293.24346923828125,297.1499938964844,293.1499938964844,0.0105336103588342,-3175.312744140625,302.2989807128906,0.4460846185684204,0.050000000745058,0.2360533773899078,291.16802978515625,291.1499938964844,261.9766540527344,260.3075866699219,285.8404541015625,293.2673034667969,291.16815185546875,1.0,0.3033724427223205,1.0,0.1500000059604644,0.8702549934387207,1.0,-1.3280956745147705,0.0570690222084522,1.271026611328125,-0.2584151923656463,0.0,0.0,0.2994795143604278,71.4788589477539,37.0,2.878342866897583,-7131.54248046875,295.1791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15118408203125,305.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94140625,18000.0,0.0,0.0,0.1632589995861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141243666410446,0.2141287922859192,-4.430703029356664e-06,0.0,0.0001656871318118,0.0,0.0,8.956246376037598,0.0,0.0,0.0,0.2897098064422607,4.0,0.0,1.0
475020,293.1418762207031,297.1499938964844,293.1499938964844,0.0959699600934982,-2215.531982421875,304.15045166015625,0.7036674618721008,0.1550215184688568,0.1411661356687545,293.3328552246094,297.1499938964844,293.1499938964844,0.0064052161760628,-480.6874084472656,299.2306213378906,0.467138260602951,0.050000000745058,0.0493810661137104,293.1988525390625,297.1499938964844,293.1499938964844,0.2789929211139679,-4037.18896484375,304.1572570800781,0.9344596862792968,0.3661944270133972,0.2571010589599609,293.234375,297.1499938964844,293.1499938964844,0.3534832298755646,-6585.50732421875,304.1612548828125,0.9935782551765442,0.4417654275894165,0.4193005561828613,293.24273681640625,297.1499938964844,293.1499938964844,0.0103610074147582,-3142.103271484375,302.2688903808594,0.467138260602951,0.050000000745058,0.2342425137758255,291.1693115234375,291.1499938964844,262.0133361816406,260.3409729003906,285.84039306640625,293.2663269042969,291.1693725585937,1.0,0.2913036346435547,1.0,0.1500000059604644,0.8694031238555908,1.0,-1.3214925527572632,0.0566261559724807,1.2648664712905884,-0.2576290071010589,0.0,0.0,0.2968121767044067,61.70537185668945,25.0,1.901492595672608,-7096.54248046875,270.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,305.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.162493035197258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119687497615814,0.211973175406456,-4.425732640811475e-06,0.0,0.0001649097830522,0.0,0.0,8.849462509155273,0.0,0.0,0.0,0.2892799973487854,4.0,0.0,1.0
475080,293.1418762207031,297.1499938964844,293.1499938964844,0.0959699600934982,-2215.531982421875,304.15045166015625,0.7036674618721008,0.1550215184688568,0.1411661356687545,293.3328552246094,297.1499938964844,293.1499938964844,0.0064052161760628,-480.6874084472656,299.2306213378906,0.467138260602951,0.050000000745058,0.0493810661137104,293.1988525390625,297.1499938964844,293.1499938964844,0.2789929211139679,-4037.18896484375,304.1572570800781,0.9344596862792968,0.3661944270133972,0.2571010589599609,293.234375,297.1499938964844,293.1499938964844,0.3534832298755646,-6585.50732421875,304.1612548828125,0.9935782551765442,0.4417654275894165,0.4193005561828613,293.24273681640625,297.1499938964844,293.1499938964844,0.0103610074147582,-3142.103271484375,302.2688903808594,0.467138260602951,0.050000000745058,0.2342425137758255,291.1693115234375,291.1499938964844,262.0133361816406,260.3409729003906,285.84039306640625,293.2663269042969,291.1693725585937,1.0,0.2913036346435547,1.0,0.1500000059604644,0.8694031238555908,1.0,-1.3214925527572632,0.0566261559724807,1.2648664712905884,-0.2576290071010589,0.0,0.0,0.2968121767044067,61.70537185668945,25.0,1.901492595672608,-7096.54248046875,270.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,305.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.162493035197258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119687497615814,0.211973175406456,-4.425732640811475e-06,0.0,0.0001649097830522,0.0,0.0,8.849462509155273,0.0,0.0,0.0,0.2892799973487854,4.0,0.0,1.0
475140,293.1416015625,297.1499938964844,293.1499938964844,0.0958306714892387,-2212.7412109375,304.1505432128906,0.7238459587097168,0.1552822142839431,0.1411262452602386,293.3324279785156,297.1499938964844,293.1499938964844,0.0062941554933786,-473.6151428222656,299.1729736328125,0.4834168553352356,0.050000000745058,0.0490735583007335,293.1977844238281,297.1499938964844,293.1499938964844,0.2773818075656891,-4018.52294921875,304.1575622558594,0.9630844593048096,0.3651752173900604,0.2561584711074829,293.21746826171875,297.1499938964844,293.1499938964844,0.3298642039299011,-6220.0341796875,304.198486328125,0.9990000128746032,0.442964106798172,0.3952164947986603,293.2415466308594,297.1499938964844,293.1499938964844,0.0102090965956449,-3111.552490234375,302.24176025390625,0.4834168553352356,0.050000000745058,0.2327838391065597,291.1808776855469,291.1499938964844,262.04998779296875,260.3743896484375,285.817138671875,293.2599792480469,291.1834411621094,1.0,0.2775364518165588,1.0,0.1500000059604644,0.8685511946678162,1.0,-1.2894001007080078,0.0544323325157165,1.2349677085876465,-0.2533733546733856,0.0,0.0,0.2923001945018768,53.41722869873047,28.0,20.793577194213867,-7013.52197265625,239.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.615234375,18000.0,0.0,0.0,0.1614437103271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091640383005142,0.2091684639453888,-4.420397544890875e-06,0.0,0.000163844844792,0.0,0.0,8.713279724121094,0.0,0.0,0.0,0.2887305021286011,4.0,0.0,1.0
475200,293.1416015625,297.1499938964844,293.1499938964844,0.0958306714892387,-2212.7412109375,304.1505432128906,0.7238459587097168,0.1552822142839431,0.1411262452602386,293.3324279785156,297.1499938964844,293.1499938964844,0.0062941554933786,-473.6151428222656,299.1729736328125,0.4834168553352356,0.050000000745058,0.0490735583007335,293.1977844238281,297.1499938964844,293.1499938964844,0.2773818075656891,-4018.52294921875,304.1575622558594,0.9630844593048096,0.3651752173900604,0.2561584711074829,293.21746826171875,297.1499938964844,293.1499938964844,0.3298642039299011,-6220.0341796875,304.198486328125,0.9990000128746032,0.442964106798172,0.3952164947986603,293.2415466308594,297.1499938964844,293.1499938964844,0.0102090965956449,-3111.552490234375,302.24176025390625,0.4834168553352356,0.050000000745058,0.2327838391065597,291.1808776855469,291.1499938964844,262.04998779296875,260.3743896484375,285.817138671875,293.2599792480469,291.1834411621094,1.0,0.2775364518165588,1.0,0.1500000059604644,0.8685511946678162,1.0,-1.2894001007080078,0.0544323325157165,1.2349677085876465,-0.2533733546733856,0.0,0.0,0.2923001945018768,53.41722869873047,28.0,20.793577194213867,-7013.52197265625,239.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.615234375,18000.0,0.0,0.0,0.1614437103271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091640383005142,0.2091684639453888,-4.420397544890875e-06,0.0,0.000163844844792,0.0,0.0,8.713279724121094,0.0,0.0,0.0,0.2887305021286011,4.0,0.0,1.0
475260,293.138671875,297.1499938964844,293.1499938964844,0.0961459800601005,-2218.51953125,304.1498107910156,0.7387059330940247,0.156108945608139,0.1416386663913726,293.3263854980469,297.1499938964844,293.1499938964844,0.0062169237062335,-468.61572265625,299.1318664550781,0.4936777651309967,0.050000000745058,0.0488812364637851,293.19244384765625,297.1499938964844,293.1499938964844,0.2765387594699859,-4009.055419921875,304.1563720703125,0.9818667769432068,0.3650586009025574,0.2558239698410034,293.1610717773437,297.1499938964844,293.1499938964844,0.30573770403862,-5849.87744140625,304.2217102050781,0.9990000128746032,0.4526585042476654,0.3714102804660797,293.2340393066406,297.1499938964844,293.1499938964844,0.0101268030703067,-3093.939453125,302.2328796386719,0.4936777651309967,0.050000000745058,0.2318715453147888,291.1944885253906,291.1499938964844,262.0821838378906,260.4040222167969,285.7737121582031,293.239501953125,291.1942443847656,1.0,0.2678430378437042,1.0,0.1500000059604644,0.8676765561103821,1.0,-1.2597012519836426,0.0524571128189563,1.2072441577911377,-0.2496675848960876,0.0,0.0,0.2850586473941803,48.088417053222656,46.0,10.85969066619873,-6887.5947265625,217.123275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,305.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.14453125,18000.0,0.0,0.0,0.159883365035057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144103527069,0.2034188210964203,-4.40940175394644e-06,0.0,0.0001622612908249,0.0,0.0,8.43596363067627,0.0,0.0,0.0,0.2876530289649963,4.0,0.0,1.0
475320,293.138671875,297.1499938964844,293.1499938964844,0.0961459800601005,-2218.51953125,304.1498107910156,0.7387059330940247,0.156108945608139,0.1416386663913726,293.3263854980469,297.1499938964844,293.1499938964844,0.0062169237062335,-468.61572265625,299.1318664550781,0.4936777651309967,0.050000000745058,0.0488812364637851,293.19244384765625,297.1499938964844,293.1499938964844,0.2765387594699859,-4009.055419921875,304.1563720703125,0.9818667769432068,0.3650586009025574,0.2558239698410034,293.1610717773437,297.1499938964844,293.1499938964844,0.30573770403862,-5849.87744140625,304.2217102050781,0.9990000128746032,0.4526585042476654,0.3714102804660797,293.2340393066406,297.1499938964844,293.1499938964844,0.0101268030703067,-3093.939453125,302.2328796386719,0.4936777651309967,0.050000000745058,0.2318715453147888,291.1944885253906,291.1499938964844,262.0821838378906,260.4040222167969,285.7737121582031,293.239501953125,291.1942443847656,1.0,0.2678430378437042,1.0,0.1500000059604644,0.8676765561103821,1.0,-1.2597012519836426,0.0524571128189563,1.2072441577911377,-0.2496675848960876,0.0,0.0,0.2850586473941803,48.088417053222656,46.0,10.85969066619873,-6887.5947265625,217.123275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,305.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.14453125,18000.0,0.0,0.0,0.159883365035057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144103527069,0.2034188210964203,-4.40940175394644e-06,0.0,0.0001622612908249,0.0,0.0,8.43596363067627,0.0,0.0,0.0,0.2876530289649963,4.0,0.0,1.0
475380,293.1392822265625,297.1499938964844,293.1499938964844,0.0963610932230949,-2222.70458984375,304.1495056152344,0.7407180070877075,0.1562694460153579,0.1417995542287826,293.3228454589844,297.1499938964844,293.1499938964844,0.0061655002646148,-465.6590270996094,299.0770874023437,0.4949300289154053,0.050000000745058,0.0488593764603138,293.19097900390625,297.1499938964844,293.1499938964844,0.2760928571224212,-4004.4306640625,304.1549987792969,0.983507752418518,0.3642827570438385,0.2553584277629852,293.11334228515625,297.1499938964844,293.1499938964844,0.30201455950737,-5801.38818359375,304.2030334472656,0.9990000128746032,0.4621196091175079,0.3686023652553558,293.2280578613281,297.1499938964844,293.1499938964844,0.0101054180413484,-3091.212158203125,302.21881103515625,0.4949300289154053,0.050000000745058,0.2317678481340408,291.1851806640625,291.1499938964844,262.1058044433594,260.42626953125,285.7608947753906,293.2283935546875,291.1833801269531,1.0,0.2673157155513763,1.0,0.1500000059604644,0.8668018579483032,1.0,-1.2558000087738037,0.0522181466221809,1.203581929206848,-0.2493236064910888,0.0,0.0,0.2807725071907043,47.471588134765625,64.0,-11.415437698364258,-6831.361328125,214.4327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665832519531,305.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.267578125,18000.0,0.0,0.0,0.1578248888254165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994211673736572,0.1994255781173706,-4.398660621518502e-06,0.0,0.0001601722033228,0.0,0.0,8.239290237426758,0.0,0.0,0.0,0.2868518531322479,4.0,0.0,1.0
475440,293.1392822265625,297.1499938964844,293.1499938964844,0.0963610932230949,-2222.70458984375,304.1495056152344,0.7407180070877075,0.1562694460153579,0.1417995542287826,293.3228454589844,297.1499938964844,293.1499938964844,0.0061655002646148,-465.6590270996094,299.0770874023437,0.4949300289154053,0.050000000745058,0.0488593764603138,293.19097900390625,297.1499938964844,293.1499938964844,0.2760928571224212,-4004.4306640625,304.1549987792969,0.983507752418518,0.3642827570438385,0.2553584277629852,293.11334228515625,297.1499938964844,293.1499938964844,0.30201455950737,-5801.38818359375,304.2030334472656,0.9990000128746032,0.4621196091175079,0.3686023652553558,293.2280578613281,297.1499938964844,293.1499938964844,0.0101054180413484,-3091.212158203125,302.21881103515625,0.4949300289154053,0.050000000745058,0.2317678481340408,291.1851806640625,291.1499938964844,262.1058044433594,260.42626953125,285.7608947753906,293.2283935546875,291.1833801269531,1.0,0.2673157155513763,1.0,0.1500000059604644,0.8668018579483032,1.0,-1.2558000087738037,0.0522181466221809,1.203581929206848,-0.2493236064910888,0.0,0.0,0.2807725071907043,47.471588134765625,64.0,-11.415437698364258,-6831.361328125,214.4327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665832519531,305.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.267578125,18000.0,0.0,0.0,0.1578248888254165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994211673736572,0.1994255781173706,-4.398660621518502e-06,0.0,0.0001601722033228,0.0,0.0,8.239290237426758,0.0,0.0,0.0,0.2868518531322479,4.0,0.0,1.0
475500,293.13934326171875,297.1499938964844,293.1499938964844,0.0965768247842788,-2226.9111328125,304.1492004394531,0.7375614047050476,0.156395137310028,0.1419514715671539,293.3217468261719,297.1499938964844,293.1499938964844,0.0061483825556933,-464.8350524902344,299.0458984375,0.4924944639205932,0.050000000745058,0.0489023625850677,293.1908874511719,297.1499938964844,293.1499938964844,0.2759415209293365,-4002.99072265625,304.15435791015625,0.9789113998413086,0.363782525062561,0.2550637423992157,293.1029052734375,297.1499938964844,293.1499938964844,0.3069907128810882,-5884.19189453125,304.1842956542969,0.9990000128746032,0.4646381139755249,0.3740923702716827,293.2257080078125,297.1499938964844,293.1499938964844,0.0101138241589069,-3094.412353515625,302.2099609375,0.4924944639205932,0.050000000745058,0.2319717556238174,291.17449951171875,291.1499938964844,262.11456298828125,260.4347839355469,285.7669982910156,293.2262268066406,291.1722106933594,1.0,0.2698361873626709,1.0,0.1500000059604644,0.8663645386695862,1.0,-1.2625105381011963,0.0526724904775619,1.2098380327224731,-0.2502328157424927,0.0,0.0,0.2801982760429382,48.660343170166016,64.0,-21.44305419921875,-6833.408203125,219.34988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084533691406,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5859375,18000.0,0.0,0.0,0.1567294150590896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985254287719726,0.1985298246145248,-4.395159066916676e-06,0.0,0.0001590604224475,0.0,0.0,8.193410873413086,0.0,0.0,0.0,0.2866534888744354,4.0,0.0,1.0
475560,293.1394958496094,297.1499938964844,293.1499938964844,0.0968271419405937,-2231.785888671875,304.1488952636719,0.7322803139686584,0.1565002053976059,0.1421250104904174,293.321044921875,297.1499938964844,293.1499938964844,0.0061356150545179,-464.3264465332031,299.0130310058594,0.4884799420833587,0.050000000745058,0.048976331949234,293.1910400390625,297.1499938964844,293.1499938964844,0.2758224308490753,-4001.92578125,304.1537780761719,0.9711116552352904,0.3632390201091766,0.254755288362503,293.10260009765625,297.1499938964844,293.1499938964844,0.3157675266265869,-6025.52880859375,304.1620788574219,0.9990000128746032,0.4653068780899048,0.3833572268486023,293.2238464355469,297.1499938964844,293.1499938964844,0.0101311476901173,-3099.714599609375,302.1997985839844,0.4884799420833587,0.050000000745058,0.2323226332664489,291.16180419921875,291.1499938964844,262.1213684082031,260.4416198730469,285.7804870605469,293.22723388671875,291.1593322753906,1.0,0.2739462852478027,1.0,0.1500000059604644,0.8659265041351318,1.0,-1.2739757299423218,0.0534478798508644,1.2205278873443604,-0.251741349697113,0.0,0.0,0.2806773781776428,50.70730972290039,82.0,-28.59844970703125,-6854.32666015625,227.89285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,305.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1556684076786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984412968158722,0.1984456926584243,-4.393341441755183e-06,0.0,0.0001579836389282,0.0,0.0,8.18642807006836,0.0,0.0,0.0,0.2866084277629852,4.0,0.0,1.0
475620,293.1398010253906,297.1499938964844,293.1499938964844,0.0973737314343452,-2242.393798828125,304.1483459472656,0.7170196771621704,0.1567006856203079,0.1425078511238098,293.32061767578125,297.1499938964844,293.1499938964844,0.0061204540543258,-464.0204162597656,298.94403076171875,0.4764176905155182,0.050000000745058,0.0492100343108177,293.1917419433594,297.1499938964844,293.1499938964844,0.2756178677082062,-4000.13037109375,304.15289306640625,0.9467169046401978,0.3620552122592926,0.2541262805461883,293.13201904296875,297.1499938964844,293.1499938964844,0.343011200428009,-6453.00634765625,304.112548828125,0.9990000128746032,0.4606249630451202,0.4112600684165954,293.2221374511719,297.1499938964844,293.1499938964844,0.0101852621883153,-3114.829345703125,302.1748046875,0.4764176905155182,0.050000000745058,0.2334312051534652,291.1347045898437,291.1499938964844,262.1294250488281,260.4505310058594,285.82403564453125,293.2367553710937,291.13232421875,1.0,0.2861840426921844,1.0,0.1500000059604644,0.8650504350662231,1.0,-1.3087782859802246,0.0558353140950202,1.25294291973114,-0.2562301456928253,0.0,0.0,0.2845185101032257,57.16511535644531,85.0,-35.208885192871094,-6944.36376953125,255.2111968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565490722656,305.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.271484375,18000.0,0.0,0.0,0.1538846641778946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005620747804641,0.2005664706230163,-4.394874849822372e-06,0.0,0.0001561733806738,0.0,0.0,8.282869338989258,0.0,0.0,0.0,0.2869608104228973,4.0,0.0,1.0
475680,293.1398010253906,297.1499938964844,293.1499938964844,0.0973737314343452,-2242.393798828125,304.1483459472656,0.7170196771621704,0.1567006856203079,0.1425078511238098,293.32061767578125,297.1499938964844,293.1499938964844,0.0061204540543258,-464.0204162597656,298.94403076171875,0.4764176905155182,0.050000000745058,0.0492100343108177,293.1917419433594,297.1499938964844,293.1499938964844,0.2756178677082062,-4000.13037109375,304.15289306640625,0.9467169046401978,0.3620552122592926,0.2541262805461883,293.13201904296875,297.1499938964844,293.1499938964844,0.343011200428009,-6453.00634765625,304.112548828125,0.9990000128746032,0.4606249630451202,0.4112600684165954,293.2221374511719,297.1499938964844,293.1499938964844,0.0101852621883153,-3114.829345703125,302.1748046875,0.4764176905155182,0.050000000745058,0.2334312051534652,291.1347045898437,291.1499938964844,262.1294250488281,260.4505310058594,285.82403564453125,293.2367553710937,291.13232421875,1.0,0.2861840426921844,1.0,0.1500000059604644,0.8650504350662231,1.0,-1.3087782859802246,0.0558353140950202,1.25294291973114,-0.2562301456928253,0.0,0.0,0.2845185101032257,57.16511535644531,85.0,-35.208885192871094,-6944.36376953125,255.2111968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565490722656,305.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.271484375,18000.0,0.0,0.0,0.1538846641778946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005620747804641,0.2005664706230163,-4.394874849822372e-06,0.0,0.0001561733806738,0.0,0.0,8.282869338989258,0.0,0.0,0.0,0.2869608104228973,4.0,0.0,1.0
475740,293.1373596191406,297.1499938964844,293.1499938964844,0.0981659814715385,-2257.411865234375,304.1475830078125,0.7020787596702576,0.157449871301651,0.1432953923940658,293.3211669921875,297.1499938964844,293.1499938964844,0.0061039295978844,-463.4439697265625,298.8763732910156,0.4620612263679504,0.050000000745058,0.0494663938879966,293.19256591796875,297.1499938964844,293.1499938964844,0.2751106321811676,-3994.5009765625,304.1528015136719,0.9215941429138184,0.3608277440071106,0.2534591853618622,293.1898498535156,297.1499938964844,293.1499938964844,0.361196219921112,-6729.3955078125,304.0971069335937,0.9939429759979248,0.4493758678436279,0.4289760887622833,293.2225952148437,297.1499938964844,293.1499938964844,0.0102304806932806,-3127.416748046875,302.1457824707031,0.4620612263679504,0.050000000745058,0.2346472740173339,291.11773681640625,291.1499938964844,262.1304626464844,260.4533996582031,285.8705444335937,293.2529602050781,291.1178283691406,1.0,0.2965050041675567,1.0,0.1500000059604644,0.8641743659973145,1.0,-1.3315383195877075,0.0574274808168411,1.2741109132766724,-0.2586615085601806,0.0,0.0,0.2902424931526184,64.02981567382812,88.0,-17.89358901977539,-7040.98388671875,279.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,305.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3671875,18000.0,0.0,0.0,0.1528642773628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204922616481781,0.2049270272254943,-4.402695594762918e-06,0.0,0.0001551378081785,0.0,0.0,8.490638732910156,0.0,0.0,0.0,0.2877657115459442,4.0,0.0,1.0
475800,293.1373596191406,297.1499938964844,293.1499938964844,0.0981659814715385,-2257.411865234375,304.1475830078125,0.7020787596702576,0.157449871301651,0.1432953923940658,293.3211669921875,297.1499938964844,293.1499938964844,0.0061039295978844,-463.4439697265625,298.8763732910156,0.4620612263679504,0.050000000745058,0.0494663938879966,293.19256591796875,297.1499938964844,293.1499938964844,0.2751106321811676,-3994.5009765625,304.1528015136719,0.9215941429138184,0.3608277440071106,0.2534591853618622,293.1898498535156,297.1499938964844,293.1499938964844,0.361196219921112,-6729.3955078125,304.0971069335937,0.9939429759979248,0.4493758678436279,0.4289760887622833,293.2225952148437,297.1499938964844,293.1499938964844,0.0102304806932806,-3127.416748046875,302.1457824707031,0.4620612263679504,0.050000000745058,0.2346472740173339,291.11773681640625,291.1499938964844,262.1304626464844,260.4533996582031,285.8705444335937,293.2529602050781,291.1178283691406,1.0,0.2965050041675567,1.0,0.1500000059604644,0.8641743659973145,1.0,-1.3315383195877075,0.0574274808168411,1.2741109132766724,-0.2586615085601806,0.0,0.0,0.2902424931526184,64.02981567382812,88.0,-17.89358901977539,-7040.98388671875,279.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,305.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3671875,18000.0,0.0,0.0,0.1528642773628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204922616481781,0.2049270272254943,-4.402695594762918e-06,0.0,0.0001551378081785,0.0,0.0,8.490638732910156,0.0,0.0,0.0,0.2877657115459442,4.0,0.0,1.0
