time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1381530761719,297.1499938964844,293.1499938964844,0.0985858142375946,-2264.92529296875,304.1477355957031,0.6859006881713867,0.1576153039932251,0.1439447253942489,293.322509765625,297.1499938964844,293.1499938964844,0.006081118248403,-461.9624328613281,298.8194885253906,0.4455755949020386,0.050000000745058,0.0497735254466533,293.19354248046875,297.1499938964844,293.1499938964844,0.273881733417511,-3979.9228515625,304.1539001464844,0.8975002765655518,0.3595526814460754,0.2528195381164551,293.22174072265625,297.1499938964844,293.1499938964844,0.3540965020656585,-6609.859375,304.1260986328125,0.968353509902954,0.4418350160121918,0.4207708537578583,293.22393798828125,297.1499938964844,293.1499938964844,0.0102622313424944,-3134.686767578125,302.1191711425781,0.4455755949020386,0.050000000745058,0.2361041754484176,291.133056640625,291.1499938964844,262.1250915527344,260.45074462890625,285.8627319335937,293.254150390625,291.134033203125,1.0,0.3043943345546722,1.0,0.1500000059604644,0.8633794784545898,1.0,-1.324257731437683,0.0569345131516456,1.2673232555389404,-0.2577748596668243,0.0,0.0,0.2915674149990082,71.68879699707031,91.0,9.703110694885254,-7047.05224609375,294.0326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.1525701284408569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20696921646595,0.2069736272096634,-4.410107976582367e-06,0.0,0.0001548392756376,0.0,0.0,8.59567928314209,0.0,0.0,0.0,0.2882071733474731,4.0,0.0,1.0
475920,293.1381530761719,297.1499938964844,293.1499938964844,0.0985858142375946,-2264.92529296875,304.1477355957031,0.6859006881713867,0.1576153039932251,0.1439447253942489,293.322509765625,297.1499938964844,293.1499938964844,0.006081118248403,-461.9624328613281,298.8194885253906,0.4455755949020386,0.050000000745058,0.0497735254466533,293.19354248046875,297.1499938964844,293.1499938964844,0.273881733417511,-3979.9228515625,304.1539001464844,0.8975002765655518,0.3595526814460754,0.2528195381164551,293.22174072265625,297.1499938964844,293.1499938964844,0.3540965020656585,-6609.859375,304.1260986328125,0.968353509902954,0.4418350160121918,0.4207708537578583,293.22393798828125,297.1499938964844,293.1499938964844,0.0102622313424944,-3134.686767578125,302.1191711425781,0.4455755949020386,0.050000000745058,0.2361041754484176,291.133056640625,291.1499938964844,262.1250915527344,260.45074462890625,285.8627319335937,293.254150390625,291.134033203125,1.0,0.3043943345546722,1.0,0.1500000059604644,0.8633794784545898,1.0,-1.324257731437683,0.0569345131516456,1.2673232555389404,-0.2577748596668243,0.0,0.0,0.2915674149990082,71.68879699707031,91.0,9.703110694885254,-7047.05224609375,294.0326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.1525701284408569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20696921646595,0.2069736272096634,-4.410107976582367e-06,0.0,0.0001548392756376,0.0,0.0,8.59567928314209,0.0,0.0,0.0,0.2882071733474731,4.0,0.0,1.0
475980,293.1407165527344,297.1499938964844,293.1499938964844,0.0986159592866897,-2265.305908203125,304.1484375,0.6740071177482605,0.1574012786149978,0.1440247446298599,293.3246765136719,297.1499938964844,293.1499938964844,0.0060488083399832,-460.0137023925781,298.7560729980469,0.4349453449249267,0.050000000745058,0.0500196330249309,293.1947631835937,297.1499938964844,293.1499938964844,0.2727394700050354,-3966.584228515625,304.1545104980469,0.881412923336029,0.3582043647766113,0.2520722448825836,293.2325744628906,297.1499938964844,293.1499938964844,0.3503608107566833,-6548.81591796875,304.1400146484375,0.9482274055480956,0.4377965629100799,0.4166285395622253,293.2256164550781,297.1499938964844,293.1499938964844,0.0102800531312823,-3140.0185546875,302.0897827148437,0.4349453449249267,0.050000000745058,0.2372715920209884,291.1390686035156,291.1499938964844,262.1138000488281,260.4429931640625,285.8607482910156,293.2572326660156,291.13946533203125,1.0,0.3107556402683258,1.0,0.1500000059604644,0.86258465051651,1.0,-1.320180058479309,0.0566636249423027,1.2635164260864258,-0.257142573595047,0.0,0.0,0.2925664782524109,77.85719299316406,94.0,8.125353813171387,-7031.51318359375,306.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,305.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8125,18000.0,0.0,0.0,0.1526519805192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077126652002334,0.2077170759439468,-4.412570888234768e-06,0.0,0.0001549223525216,0.0,0.0,8.63351821899414,0.0,0.0,0.0,0.2883756160736084,4.0,0.0,1.0
476040,293.1407165527344,297.1499938964844,293.1499938964844,0.0986159592866897,-2265.305908203125,304.1484375,0.6740071177482605,0.1574012786149978,0.1440247446298599,293.3246765136719,297.1499938964844,293.1499938964844,0.0060488083399832,-460.0137023925781,298.7560729980469,0.4349453449249267,0.050000000745058,0.0500196330249309,293.1947631835937,297.1499938964844,293.1499938964844,0.2727394700050354,-3966.584228515625,304.1545104980469,0.881412923336029,0.3582043647766113,0.2520722448825836,293.2325744628906,297.1499938964844,293.1499938964844,0.3503608107566833,-6548.81591796875,304.1400146484375,0.9482274055480956,0.4377965629100799,0.4166285395622253,293.2256164550781,297.1499938964844,293.1499938964844,0.0102800531312823,-3140.0185546875,302.0897827148437,0.4349453449249267,0.050000000745058,0.2372715920209884,291.1390686035156,291.1499938964844,262.1138000488281,260.4429931640625,285.8607482910156,293.2572326660156,291.13946533203125,1.0,0.3107556402683258,1.0,0.1500000059604644,0.86258465051651,1.0,-1.320180058479309,0.0566636249423027,1.2635164260864258,-0.257142573595047,0.0,0.0,0.2925664782524109,77.85719299316406,94.0,8.125353813171387,-7031.51318359375,306.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,305.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8125,18000.0,0.0,0.0,0.1526519805192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077126652002334,0.2077170759439468,-4.412570888234768e-06,0.0,0.0001549223525216,0.0,0.0,8.63351821899414,0.0,0.0,0.0,0.2883756160736084,4.0,0.0,1.0
476100,293.1418762207031,297.1499938964844,293.1499938964844,0.0986017435789108,-2264.97119140625,304.14874267578125,0.6692227125167847,0.1572872996330261,0.1440228521823883,293.325927734375,297.1499938964844,293.1499938964844,0.0060299942269921,-458.8719482421875,298.7232666015625,0.4309087097644806,0.050000000745058,0.0501268617808818,293.1953430175781,297.1499938964844,293.1499938964844,0.2721603214740753,-3959.841796875,304.1547241210937,0.8749098181724548,0.3575227260589599,0.2516790628433227,293.2348327636719,297.1499938964844,293.1499938964844,0.3490369319915771,-6527.48876953125,304.14422607421875,0.9397913813591005,0.4363067150115967,0.4152046144008636,293.2265014648437,297.1499938964844,293.1499938964844,0.010284318588674,-3141.799072265625,302.0746765136719,0.4309087097644806,0.050000000745058,0.2377802431583404,291.14117431640625,291.1499938964844,262.1060791015625,260.4373474121094,285.8599853515625,293.258544921875,291.1414794921875,1.0,0.3135203123092651,1.0,0.1500000059604644,0.8621872067451477,1.0,-1.3187357187271118,0.0565696321427822,1.2621660232543943,-0.2568913400173187,0.0,0.0,0.2929425239562988,80.55047607421875,94.0,6.898416996002197,-7024.998046875,311.5952453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,305.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.1527974754571914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080619782209396,0.208066388964653,-4.413524493429577e-06,0.0,0.0001550700108055,0.0,0.0,8.650933265686035,0.0,0.0,0.0,0.2884469330310821,4.0,0.0,1.0
476160,293.1429443359375,297.1499938964844,293.1499938964844,0.0985903888940811,-2264.70849609375,304.14898681640625,0.6650140881538391,0.157180368900299,0.1440179347991943,293.3272705078125,297.1499938964844,293.1499938964844,0.0060099130496382,-457.654541015625,298.6897277832031,0.4274480044841766,0.050000000745058,0.0502262376248836,293.1958923339844,297.1499938964844,293.1499938964844,0.2715872526168823,-3953.18798828125,304.1549072265625,0.869137704372406,0.3568388521671295,0.2512779533863067,293.2360534667969,297.1499938964844,293.1499938964844,0.3478919267654419,-6509.26708984375,304.1473388671875,0.9322049021720886,0.434991717338562,0.4139888882637024,293.22735595703125,297.1499938964844,293.1499938964844,0.0102864950895309,-3143.2158203125,302.0593566894531,0.4274480044841766,0.050000000745058,0.2382516413927078,291.1425476074219,291.1499938964844,262.0971069335937,260.4305725097656,285.859130859375,293.259765625,291.1427307128906,1.0,0.3160664737224579,1.0,0.1500000059604644,0.8617607355117798,1.0,-1.3174740076065063,0.0564888752996921,1.2609851360321045,-0.256657063961029,0.0,0.0,0.2932960987091064,83.04798126220703,97.0,5.169371128082275,-7018.38134765625,316.6463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,305.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.1529995799064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083527743816375,0.2083572000265121,-4.414313480083365e-06,0.0,0.0001552751200506,0.0,0.0,8.665431022644043,0.0,0.0,0.0,0.2885071337223053,4.0,0.0,1.0
476220,293.1448059082031,297.1499938964844,293.1499938964844,0.0985772982239723,-2264.39794921875,304.1493530273437,0.6578912138938904,0.1569840908050537,0.1440083980560302,293.330078125,297.1499938964844,293.1499938964844,0.0059666619636118,-455.0234680175781,298.6210632324219,0.4217647016048431,0.050000000745058,0.0504068844020366,293.1969299316406,297.1499938964844,293.1499938964844,0.2704478800296783,-3939.98876953125,304.1551818847656,0.8592297434806824,0.355465829372406,0.2504584491252899,293.2368469238281,297.1499938964844,293.1499938964844,0.3458681106567383,-6477.623046875,304.15155029296875,0.9191243052482604,0.4326463341712951,0.411884605884552,293.22900390625,297.1499938964844,293.1499938964844,0.0102857537567615,-3145.117919921875,302.0281677246094,0.4217647016048431,0.050000000745058,0.2391085475683212,291.1439208984375,291.1499938964844,262.0755920410156,260.4139709472656,285.85711669921875,293.2620544433594,291.1440124511719,1.0,0.3206360340118408,1.0,0.1500000059604644,0.860907793045044,1.0,-1.315198302268982,0.0563445836305618,1.2588536739349363,-0.2562055885791778,0.0,0.0,0.2940097749233246,87.5888442993164,100.0,2.663053512573242,-7008.04638671875,325.81268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,305.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1535326242446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089284509420395,0.2089328616857528,-4.415698640514165e-06,0.0,0.0001558161020511,0.0,0.0,8.693819046020508,0.0,0.0,0.0,0.2886225581169128,4.0,0.0,1.0
476280,293.1448059082031,297.1499938964844,293.1499938964844,0.0985772982239723,-2264.39794921875,304.1493530273437,0.6578912138938904,0.1569840908050537,0.1440083980560302,293.330078125,297.1499938964844,293.1499938964844,0.0059666619636118,-455.0234680175781,298.6210632324219,0.4217647016048431,0.050000000745058,0.0504068844020366,293.1969299316406,297.1499938964844,293.1499938964844,0.2704478800296783,-3939.98876953125,304.1551818847656,0.8592297434806824,0.355465829372406,0.2504584491252899,293.2368469238281,297.1499938964844,293.1499938964844,0.3458681106567383,-6477.623046875,304.15155029296875,0.9191243052482604,0.4326463341712951,0.411884605884552,293.22900390625,297.1499938964844,293.1499938964844,0.0102857537567615,-3145.117919921875,302.0281677246094,0.4217647016048431,0.050000000745058,0.2391085475683212,291.1439208984375,291.1499938964844,262.0755920410156,260.4139709472656,285.85711669921875,293.2620544433594,291.1440124511719,1.0,0.3206360340118408,1.0,0.1500000059604644,0.860907793045044,1.0,-1.315198302268982,0.0563445836305618,1.2588536739349363,-0.2562055885791778,0.0,0.0,0.2940097749233246,87.5888442993164,100.0,2.663053512573242,-7008.04638671875,325.81268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,305.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1535326242446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089284509420395,0.2089328616857528,-4.415698640514165e-06,0.0,0.0001558161020511,0.0,0.0,8.693819046020508,0.0,0.0,0.0,0.2886225581169128,4.0,0.0,1.0
476340,293.1463623046875,297.1499938964844,293.1499938964844,0.0985623002052307,-2264.0712890625,304.14959716796875,0.6519922614097595,0.1567993760108947,0.1439956575632095,293.3329467773437,297.1499938964844,293.1499938964844,0.0059199542738497,-452.14837646484375,298.5511169433594,0.4172097146511078,0.050000000745058,0.0505699031054973,293.1978759765625,297.1499938964844,293.1499938964844,0.2692896425724029,-3926.576171875,304.1553649902344,0.850879967212677,0.3540844321250915,0.2496204227209091,293.2366027832031,297.1499938964844,293.1499938964844,0.3439783155918121,-6448.62060546875,304.1541442871094,0.908364474773407,0.4304938614368438,0.4099893867969513,293.2305603027344,297.1499938964844,293.1499938964844,0.0102791544049978,-3145.83837890625,301.99658203125,0.4172097146511078,0.050000000745058,0.2398818433284759,291.1449279785156,291.1499938964844,262.0497436523437,260.39361572265625,285.8545227050781,293.2642822265625,291.14501953125,1.0,0.3246800005435943,1.0,0.1500000059604644,0.8600548505783081,1.0,-1.313025951385498,0.0562074072659015,1.2568185329437256,-0.2557512521743774,0.0,0.0,0.2946182787418365,91.68537902832033,103.0,1.730058670043945,-7000.4970703125,334.0000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038513183594,305.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.1541796624660492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094446122646331,0.2094490379095077,-4.416969659359893e-06,0.0,0.0001564727572258,0.0,0.0,8.719353675842285,0.0,0.0,0.0,0.2887260913848877,4.0,0.0,1.0
476400,293.1463623046875,297.1499938964844,293.1499938964844,0.0985623002052307,-2264.0712890625,304.14959716796875,0.6519922614097595,0.1567993760108947,0.1439956575632095,293.3329467773437,297.1499938964844,293.1499938964844,0.0059199542738497,-452.14837646484375,298.5511169433594,0.4172097146511078,0.050000000745058,0.0505699031054973,293.1978759765625,297.1499938964844,293.1499938964844,0.2692896425724029,-3926.576171875,304.1553649902344,0.850879967212677,0.3540844321250915,0.2496204227209091,293.2366027832031,297.1499938964844,293.1499938964844,0.3439783155918121,-6448.62060546875,304.1541442871094,0.908364474773407,0.4304938614368438,0.4099893867969513,293.2305603027344,297.1499938964844,293.1499938964844,0.0102791544049978,-3145.83837890625,301.99658203125,0.4172097146511078,0.050000000745058,0.2398818433284759,291.1449279785156,291.1499938964844,262.0497436523437,260.39361572265625,285.8545227050781,293.2642822265625,291.14501953125,1.0,0.3246800005435943,1.0,0.1500000059604644,0.8600548505783081,1.0,-1.313025951385498,0.0562074072659015,1.2568185329437256,-0.2557512521743774,0.0,0.0,0.2946182787418365,91.68537902832033,103.0,1.730058670043945,-7000.4970703125,334.0000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038513183594,305.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.1541796624660492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094446122646331,0.2094490379095077,-4.416969659359893e-06,0.0,0.0001564727572258,0.0,0.0,8.719353675842285,0.0,0.0,0.0,0.2887260913848877,4.0,0.0,1.0
476460,293.147705078125,297.1499938964844,293.1499938964844,0.0985384657979011,-2263.587646484375,304.1497497558594,0.6469342112541199,0.1566166579723358,0.1439747214317321,293.3357849121094,297.1499938964844,293.1499938964844,0.0058706598356366,-449.0779724121094,298.4802551269531,0.4133985936641693,0.050000000745058,0.0507204681634902,293.1987609863281,297.1499938964844,293.1499938964844,0.2681067287921905,-3912.871826171875,304.1555480957031,0.8436092734336853,0.3526922762393951,0.2487661093473434,293.2359313964844,297.1499938964844,293.1499938964844,0.3421312570571899,-6420.6240234375,304.15582275390625,0.8995572924613953,0.4284397065639496,0.4081906378269195,293.2320556640625,297.1499938964844,293.1499938964844,0.0102680549025535,-3145.618896484375,301.9647216796875,0.4133985936641693,0.050000000745058,0.2405960708856582,291.1460266113281,291.1499938964844,262.0201416015625,260.3699645996094,285.85137939453125,293.2665100097656,291.1461181640625,1.0,0.3283431231975555,1.0,0.1500000059604644,0.8592061400413513,1.0,-1.3108543157577517,0.0560701787471771,1.254784107208252,-0.2552840411663055,0.0,0.0,0.2950759530067444,95.46697998046876,91.0,1.6349077224731443,-6994.81103515625,341.4569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,305.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1548767983913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098498046398162,0.2098542153835296,-4.418029220687458e-06,0.0,0.0001571802567923,0.0,0.0,8.739532470703125,0.0,0.0,0.0,0.288808524608612,4.0,0.0,1.0
476520,293.147705078125,297.1499938964844,293.1499938964844,0.0985384657979011,-2263.587646484375,304.1497497558594,0.6469342112541199,0.1566166579723358,0.1439747214317321,293.3357849121094,297.1499938964844,293.1499938964844,0.0058706598356366,-449.0779724121094,298.4802551269531,0.4133985936641693,0.050000000745058,0.0507204681634902,293.1987609863281,297.1499938964844,293.1499938964844,0.2681067287921905,-3912.871826171875,304.1555480957031,0.8436092734336853,0.3526922762393951,0.2487661093473434,293.2359313964844,297.1499938964844,293.1499938964844,0.3421312570571899,-6420.6240234375,304.15582275390625,0.8995572924613953,0.4284397065639496,0.4081906378269195,293.2320556640625,297.1499938964844,293.1499938964844,0.0102680549025535,-3145.618896484375,301.9647216796875,0.4133985936641693,0.050000000745058,0.2405960708856582,291.1460266113281,291.1499938964844,262.0201416015625,260.3699645996094,285.85137939453125,293.2665100097656,291.1461181640625,1.0,0.3283431231975555,1.0,0.1500000059604644,0.8592061400413513,1.0,-1.3108543157577517,0.0560701787471771,1.254784107208252,-0.2552840411663055,0.0,0.0,0.2950759530067444,95.46697998046876,91.0,1.6349077224731443,-6994.81103515625,341.4569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,305.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1548767983913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098498046398162,0.2098542153835296,-4.418029220687458e-06,0.0,0.0001571802567923,0.0,0.0,8.739532470703125,0.0,0.0,0.0,0.288808524608612,4.0,0.0,1.0
476580,293.148681640625,297.1499938964844,293.1499938964844,0.0983734056353569,-2260.4462890625,304.1501159667969,0.6478766202926636,0.1564734727144241,0.1437955051660537,293.3384704589844,297.1499938964844,293.1499938964844,0.0057965526357293,-444.2736206054688,298.4093933105469,0.4143089950084686,0.050000000745058,0.0506832972168922,293.1994323730469,297.1499938964844,293.1499938964844,0.2667273283004761,-3896.798583984375,304.156005859375,0.8440637588500977,0.3513206243515014,0.2477779388427734,293.23486328125,297.1499938964844,293.1499938964844,0.3401161134243011,-6390.20703125,304.1572265625,0.899863600730896,0.426474392414093,0.406282514333725,293.2333068847656,297.1499938964844,293.1499938964844,0.0102015091106295,-3133.55224609375,301.9332275390625,0.4143089950084686,0.050000000745058,0.2404197454452514,291.1482238769531,291.1499938964844,261.9872741699219,260.34344482421875,285.8462829589844,293.2686767578125,291.14849853515625,1.0,0.3264540135860443,1.0,0.1500000059604644,0.8583574891090393,1.0,-1.3069074153900146,0.0558099932968616,1.2510974407196045,-0.2545686662197113,0.0,0.0,0.2951913774013519,94.46735382080078,79.0,3.179499387741089,-6986.6611328125,337.4352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,305.08355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1555617898702621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100479304790496,0.2100523561239242,-4.418751359480666e-06,0.0,0.0001578754454385,0.0,0.0,8.74979305267334,0.0,0.0,0.0,0.2888516187667846,4.0,0.0,1.0
476640,293.148681640625,297.1499938964844,293.1499938964844,0.0983734056353569,-2260.4462890625,304.1501159667969,0.6478766202926636,0.1564734727144241,0.1437955051660537,293.3384704589844,297.1499938964844,293.1499938964844,0.0057965526357293,-444.2736206054688,298.4093933105469,0.4143089950084686,0.050000000745058,0.0506832972168922,293.1994323730469,297.1499938964844,293.1499938964844,0.2667273283004761,-3896.798583984375,304.156005859375,0.8440637588500977,0.3513206243515014,0.2477779388427734,293.23486328125,297.1499938964844,293.1499938964844,0.3401161134243011,-6390.20703125,304.1572265625,0.899863600730896,0.426474392414093,0.406282514333725,293.2333068847656,297.1499938964844,293.1499938964844,0.0102015091106295,-3133.55224609375,301.9332275390625,0.4143089950084686,0.050000000745058,0.2404197454452514,291.1482238769531,291.1499938964844,261.9872741699219,260.34344482421875,285.8462829589844,293.2686767578125,291.14849853515625,1.0,0.3264540135860443,1.0,0.1500000059604644,0.8583574891090393,1.0,-1.3069074153900146,0.0558099932968616,1.2510974407196045,-0.2545686662197113,0.0,0.0,0.2951913774013519,94.46735382080078,79.0,3.179499387741089,-6986.6611328125,337.4352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,305.08355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1555617898702621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100479304790496,0.2100523561239242,-4.418751359480666e-06,0.0,0.0001578754454385,0.0,0.0,8.74979305267334,0.0,0.0,0.0,0.2888516187667846,4.0,0.0,1.0
476700,293.14898681640625,297.1499938964844,293.1499938964844,0.0982648879289627,-2258.38916015625,304.1502990722656,0.6501926779747009,0.1564347892999649,0.1436799168586731,293.3396911621094,297.1499938964844,293.1499938964844,0.005752483382821,-441.3686218261719,298.3741760253906,0.4161986410617828,0.050000000745058,0.0506085939705371,293.1996154785156,297.1499938964844,293.1499938964844,0.2659905552864074,-3888.20166015625,304.15625,0.8466211557388306,0.3506568372249603,0.2472561746835708,293.23419189453125,297.1499938964844,293.1499938964844,0.3390685319900512,-6374.43896484375,304.1578369140625,0.9027146697044371,0.4255329966545105,0.4053102731704712,293.2337951660156,297.1499938964844,293.1499938964844,0.01015230640769,-3124.03759765625,301.9178466796875,0.4161986410617828,0.050000000745058,0.2400653660297393,291.1498107910156,291.1499938964844,261.96978759765625,260.3292541503906,285.8428955078125,293.2696838378906,291.15008544921875,1.0,0.3241075277328491,1.0,0.1500000059604644,0.8579331636428833,1.0,-1.3044606447219849,0.0556475669145584,1.2488130331039429,-0.2541517615318298,0.0,0.0,0.2950466871261596,92.5391082763672,79.0,3.735874176025391,-6980.552734375,332.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,305.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.232421875,18000.0,0.0,0.0,0.1558768898248672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099871933460235,0.2099916189908981,-4.418826392793562e-06,0.0,0.0001581952237756,0.0,0.0,8.747211456298828,0.0,0.0,0.0,0.2888433337211609,4.0,0.0,1.0
476760,293.1491394042969,297.1499938964844,293.1499938964844,0.0981506705284118,-2256.229736328125,304.15045166015625,0.6535415649414062,0.1564164757728576,0.143557608127594,293.3408203125,297.1499938964844,293.1499938964844,0.0057053240016102,-438.2384643554688,298.3389587402344,0.4189152121543884,0.050000000745058,0.0505068786442279,293.1997375488281,297.1499938964844,293.1499938964844,0.2652407586574554,-3879.455322265625,304.156494140625,0.8504587411880493,0.3500071167945862,0.2467245310544967,293.2334289550781,297.1499938964844,293.1499938964844,0.3380149304866791,-6358.6142578125,304.1583251953125,0.9071284532546996,0.4246176779270172,0.4043360650539398,293.2341613769531,297.1499938964844,293.1499938964844,0.0100960126146674,-3112.946533203125,301.9027099609375,0.4189152121543884,0.050000000745058,0.2395828962326049,291.1513366699219,291.1499938964844,261.9516906738281,260.3145446777344,285.839111328125,293.2705993652344,291.151611328125,1.0,0.3210200667381286,1.0,0.1500000059604644,0.8575072884559631,1.0,-1.3018051385879517,0.0554710812866687,1.2463340759277344,-0.2537072002887726,0.0,0.0,0.2948022782802582,89.9238052368164,67.0,3.990157604217529,-6973.54638671875,325.0645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,305.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.1561622619628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209835946559906,0.2098403573036193,-4.418673597683664e-06,0.0,0.0001584848505444,0.0,0.0,8.74013614654541,0.0,0.0,0.0,0.2888169884681701,4.0,0.0,1.0
476820,293.149169921875,297.1499938964844,293.1499938964844,0.097916156053543,-2251.808349609375,304.15069580078125,0.6631995439529419,0.1564329862594604,0.1433058977127075,293.3427734375,297.1499938964844,293.1499938964844,0.0056047784164547,-431.5044860839844,298.2687683105469,0.4268987476825714,0.050000000745058,0.0502428524196147,293.1997375488281,297.1499938964844,293.1499938964844,0.26371830701828,-3861.703369140625,304.1568603515625,0.8617567420005798,0.3487448394298553,0.2456436902284622,293.2316589355469,297.1499938964844,293.1499938964844,0.3359080851078033,-6327.04736328125,304.1590576171875,0.9209067225456238,0.4228586256504059,0.4023966789245605,293.2345275878906,297.1499938964844,293.1499938964844,0.0099686123430728,-3087.342041015625,301.87310791015625,0.4268987476825714,0.050000000745058,0.2383304685354232,291.154296875,291.1499938964844,261.9139404296875,260.28369140625,285.83056640625,293.2721862792969,291.154541015625,1.0,0.3130792081356048,1.0,0.1500000059604644,0.8566555380821228,1.0,-1.2960574626922607,0.0550891682505607,1.2409682273864746,-0.2527600228786468,0.0,0.0,0.2940273284912109,83.1522216796875,55.0,4.044198036193848,-6957.63916015625,307.5913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,305.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1566170156002044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092999219894409,0.2093043476343155,-4.417778200149769e-06,0.0,0.000158946349984,0.0,0.0,8.71440315246582,0.0,0.0,0.0,0.2887169122695923,4.0,0.0,1.0
476880,293.149169921875,297.1499938964844,293.1499938964844,0.097916156053543,-2251.808349609375,304.15069580078125,0.6631995439529419,0.1564329862594604,0.1433058977127075,293.3427734375,297.1499938964844,293.1499938964844,0.0056047784164547,-431.5044860839844,298.2687683105469,0.4268987476825714,0.050000000745058,0.0502428524196147,293.1997375488281,297.1499938964844,293.1499938964844,0.26371830701828,-3861.703369140625,304.1568603515625,0.8617567420005798,0.3487448394298553,0.2456436902284622,293.2316589355469,297.1499938964844,293.1499938964844,0.3359080851078033,-6327.04736328125,304.1590576171875,0.9209067225456238,0.4228586256504059,0.4023966789245605,293.2345275878906,297.1499938964844,293.1499938964844,0.0099686123430728,-3087.342041015625,301.87310791015625,0.4268987476825714,0.050000000745058,0.2383304685354232,291.154296875,291.1499938964844,261.9139404296875,260.28369140625,285.83056640625,293.2721862792969,291.154541015625,1.0,0.3130792081356048,1.0,0.1500000059604644,0.8566555380821228,1.0,-1.2960574626922607,0.0550891682505607,1.2409682273864746,-0.2527600228786468,0.0,0.0,0.2940273284912109,83.1522216796875,55.0,4.044198036193848,-6957.63916015625,307.5913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,305.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1566170156002044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092999219894409,0.2093043476343155,-4.417778200149769e-06,0.0,0.000158946349984,0.0,0.0,8.71440315246582,0.0,0.0,0.0,0.2887169122695923,4.0,0.0,1.0
476940,293.1488952636719,297.1499938964844,293.1499938964844,0.0976859778165817,-2247.4833984375,304.1508483886719,0.6769527792930603,0.1565078794956207,0.1430567055940628,293.3443298339844,297.1499938964844,293.1499938964844,0.0054995114915072,-424.382568359375,298.1988830566406,0.4389006495475769,0.050000000745058,0.0499227046966552,293.1995544433594,297.1499938964844,293.1499938964844,0.2621874809265136,-3843.86474609375,304.1571044921875,0.8780576586723328,0.347522884607315,0.2445513755083084,293.229736328125,297.1499938964844,293.1499938964844,0.3338283002376556,-6295.9677734375,304.15948486328125,0.9409521222114564,0.4211844503879547,0.4004839658737182,293.2344970703125,297.1499938964844,293.1499938964844,0.0098292119801044,-3058.77783203125,301.844482421875,0.4389006495475769,0.050000000745058,0.2368118166923523,291.1568908691406,291.1499938964844,261.87457275390625,260.2513427734375,285.82098388671875,293.2734375,291.1570739746094,1.0,0.3033069968223572,1.0,0.1500000059604644,0.8558037877082825,1.0,-1.2899441719055176,0.0546839050948619,1.235260248184204,-0.2517642378807068,0.0,0.0,0.29293292760849,74.9543228149414,43.0,3.564260244369507,-6939.71435546875,286.9830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,305.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1568856388330459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084899842739105,0.2084943950176239,-4.416192950884579e-06,0.0,0.0001592189801158,0.0,0.0,8.675122261047363,0.0,0.0,0.0,0.2885617911815643,4.0,0.0,1.0
477000,293.1488952636719,297.1499938964844,293.1499938964844,0.0976859778165817,-2247.4833984375,304.1508483886719,0.6769527792930603,0.1565078794956207,0.1430567055940628,293.3443298339844,297.1499938964844,293.1499938964844,0.0054995114915072,-424.382568359375,298.1988830566406,0.4389006495475769,0.050000000745058,0.0499227046966552,293.1995544433594,297.1499938964844,293.1499938964844,0.2621874809265136,-3843.86474609375,304.1571044921875,0.8780576586723328,0.347522884607315,0.2445513755083084,293.229736328125,297.1499938964844,293.1499938964844,0.3338283002376556,-6295.9677734375,304.15948486328125,0.9409521222114564,0.4211844503879547,0.4004839658737182,293.2344970703125,297.1499938964844,293.1499938964844,0.0098292119801044,-3058.77783203125,301.844482421875,0.4389006495475769,0.050000000745058,0.2368118166923523,291.1568908691406,291.1499938964844,261.87457275390625,260.2513427734375,285.82098388671875,293.2734375,291.1570739746094,1.0,0.3033069968223572,1.0,0.1500000059604644,0.8558037877082825,1.0,-1.2899441719055176,0.0546839050948619,1.235260248184204,-0.2517642378807068,0.0,0.0,0.29293292760849,74.9543228149414,43.0,3.564260244369507,-6939.71435546875,286.9830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,305.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1568856388330459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084899842739105,0.2084943950176239,-4.416192950884579e-06,0.0,0.0001592189801158,0.0,0.0,8.675122261047363,0.0,0.0,0.0,0.2885617911815643,4.0,0.0,1.0
477060,293.1484375,297.1499938964844,293.1499938964844,0.0974685624241828,-2243.41162109375,304.1509094238281,0.6952793598175049,0.1566285341978073,0.1428179889917373,293.345458984375,297.1499938964844,293.1499938964844,0.0053924936801195,-417.0774841308594,298.1293334960937,0.4562100172042846,0.050000000745058,0.0495674759149551,293.1992492675781,297.1499938964844,293.1499938964844,0.2606646716594696,-3826.128662109375,304.15728759765625,0.9000470042228699,0.3463321030139923,0.2434562891721725,293.2276611328125,297.1499938964844,293.1499938964844,0.3317955136299133,-6265.64599609375,304.1596984863281,0.965739369392395,0.419584184885025,0.3986080884933471,293.234130859375,297.1499938964844,293.1499938964844,0.0096841529011726,-3028.5859375,301.8166809082031,0.4562100172042846,0.050000000745058,0.2351267635822296,291.15887451171875,291.1499938964844,261.8340759277344,260.21795654296875,285.8106384277344,293.2743530273437,291.15899658203125,1.0,0.2921262085437774,1.0,0.1500000059604644,0.8549454808235168,1.0,-1.283642292022705,0.0542678199708461,1.2293744087219238,-0.250743955373764,0.0,0.0,0.2916107177734375,65.86563873291016,31.0,2.825812339782715,-6920.63134765625,264.54168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761108398437,305.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1569461077451706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074816524982452,0.2074860632419586,-4.414076101966202e-06,0.0,0.0001592803455423,0.0,0.0,8.62602424621582,0.0,0.0,0.0,0.2883663773536682,4.0,0.0,1.0
477120,293.1484375,297.1499938964844,293.1499938964844,0.0974685624241828,-2243.41162109375,304.1509094238281,0.6952793598175049,0.1566285341978073,0.1428179889917373,293.345458984375,297.1499938964844,293.1499938964844,0.0053924936801195,-417.0774841308594,298.1293334960937,0.4562100172042846,0.050000000745058,0.0495674759149551,293.1992492675781,297.1499938964844,293.1499938964844,0.2606646716594696,-3826.128662109375,304.15728759765625,0.9000470042228699,0.3463321030139923,0.2434562891721725,293.2276611328125,297.1499938964844,293.1499938964844,0.3317955136299133,-6265.64599609375,304.1596984863281,0.965739369392395,0.419584184885025,0.3986080884933471,293.234130859375,297.1499938964844,293.1499938964844,0.0096841529011726,-3028.5859375,301.8166809082031,0.4562100172042846,0.050000000745058,0.2351267635822296,291.15887451171875,291.1499938964844,261.8340759277344,260.21795654296875,285.8106384277344,293.2743530273437,291.15899658203125,1.0,0.2921262085437774,1.0,0.1500000059604644,0.8549454808235168,1.0,-1.283642292022705,0.0542678199708461,1.2293744087219238,-0.250743955373764,0.0,0.0,0.2916107177734375,65.86563873291016,31.0,2.825812339782715,-6920.63134765625,264.54168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761108398437,305.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1569461077451706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074816524982452,0.2074860632419586,-4.414076101966202e-06,0.0,0.0001592803455423,0.0,0.0,8.62602424621582,0.0,0.0,0.0,0.2883663773536682,4.0,0.0,1.0
477180,293.1478881835937,297.1499938964844,293.1499938964844,0.097265787422657,-2239.626708984375,304.15093994140625,0.7183914184570312,0.1567790657281875,0.1425909996032714,293.34619140625,297.1499938964844,293.1499938964844,0.0052856183610856,-409.7222900390625,298.06024169921875,0.4774080514907837,0.050000000745058,0.0491910427808761,293.1988220214844,297.1499938964844,293.1499938964844,0.2591596841812134,-3808.606201171875,304.1573486328125,0.9316216707229614,0.3451670110225677,0.2423641234636306,293.2255249023437,297.1499938964844,293.1499938964844,0.3298161029815674,-6236.1904296875,304.1597595214844,0.9925524592399596,0.4180502593517303,0.3967747092247009,293.23345947265625,297.1499938964844,293.1499938964844,0.0095373587682843,-2997.60986328125,301.7896423339844,0.4774080514907837,0.050000000745058,0.2333411276340484,291.16021728515625,291.1499938964844,261.7929992675781,260.1839904785156,285.7993469238281,293.27447509765625,291.1602783203125,1.0,0.2797948122024536,1.0,0.1500000059604644,0.8540871739387512,1.0,-1.2772568464279177,0.0538480952382087,1.2234086990356443,-0.2497142255306244,0.0,0.0,0.2901484370231628,56.23919677734375,25.0,1.9059593677520752,-6901.01513671875,241.1139068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,305.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1567950099706649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063455730676651,0.2063499838113784,-4.411597728903871e-06,0.0,0.0001591269974596,0.0,0.0,8.570632934570312,0.0,0.0,0.0,0.28814497590065,4.0,0.0,1.0
477240,293.1478881835937,297.1499938964844,293.1499938964844,0.097265787422657,-2239.626708984375,304.15093994140625,0.7183914184570312,0.1567790657281875,0.1425909996032714,293.34619140625,297.1499938964844,293.1499938964844,0.0052856183610856,-409.7222900390625,298.06024169921875,0.4774080514907837,0.050000000745058,0.0491910427808761,293.1988220214844,297.1499938964844,293.1499938964844,0.2591596841812134,-3808.606201171875,304.1573486328125,0.9316216707229614,0.3451670110225677,0.2423641234636306,293.2255249023437,297.1499938964844,293.1499938964844,0.3298161029815674,-6236.1904296875,304.1597595214844,0.9925524592399596,0.4180502593517303,0.3967747092247009,293.23345947265625,297.1499938964844,293.1499938964844,0.0095373587682843,-2997.60986328125,301.7896423339844,0.4774080514907837,0.050000000745058,0.2333411276340484,291.16021728515625,291.1499938964844,261.7929992675781,260.1839904785156,285.7993469238281,293.27447509765625,291.1602783203125,1.0,0.2797948122024536,1.0,0.1500000059604644,0.8540871739387512,1.0,-1.2772568464279177,0.0538480952382087,1.2234086990356443,-0.2497142255306244,0.0,0.0,0.2901484370231628,56.23919677734375,25.0,1.9059593677520752,-6901.01513671875,241.1139068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,305.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1567950099706649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063455730676651,0.2063499838113784,-4.411597728903871e-06,0.0,0.0001591269974596,0.0,0.0,8.570632934570312,0.0,0.0,0.0,0.28814497590065,4.0,0.0,1.0
477300,293.1476135253906,297.1499938964844,293.1499938964844,0.0971942394971847,-2238.29150390625,304.1509094238281,0.7283622622489929,0.156860738992691,0.1425176113843917,293.3463439941406,297.1499938964844,293.1499938964844,0.0052379262633621,-406.4205932617188,298.0262451171875,0.4851449728012085,0.050000000745058,0.0490401089191436,293.19854736328125,297.1499938964844,293.1499938964844,0.2584429979324341,-3800.2685546875,304.1573181152344,0.9469252824783324,0.3446012735366821,0.2418529838323593,293.223388671875,297.1499938964844,293.1499938964844,0.3245740532875061,-6153.14697265625,304.1679382324219,0.9990000128746032,0.4175094962120056,0.3911674320697784,293.2330017089844,297.1499938964844,293.1499938964844,0.0094756940379738,-2984.529052734375,301.77655029296875,0.4851449728012085,0.050000000745058,0.2326251715421676,291.1610412597656,291.1499938964844,261.7724304199219,260.1669311523437,285.7924499511719,293.2737121582031,291.1614685058594,1.0,0.2740232646465301,1.0,0.1500000059604644,0.8536580204963684,1.0,-1.268974542617798,0.053292904049158,1.2156816720962524,-0.24839648604393,0.0,0.0,0.2893386483192444,52.295597076416016,25.0,4.06520414352417,-6883.1220703125,229.47450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,305.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1566429734230041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057507783174514,0.2057551890611648,-4.410285328049213e-06,0.0,0.0001589727035025,0.0,0.0,8.541648864746094,0.0,0.0,0.0,0.2880284488201141,4.0,0.0,1.0
477360,293.1476135253906,297.1499938964844,293.1499938964844,0.0970851778984069,-2236.13671875,304.15093994140625,0.7362738251686096,0.1568920463323593,0.142472356557846,293.3463439941406,297.1499938964844,293.1499938964844,0.0051941606216132,-403.2778625488281,297.995849609375,0.4909688532352447,0.050000000745058,0.048930075019598,293.1982727050781,297.1499938964844,293.1499938964844,0.2576157748699188,-3790.4921875,304.1575012207031,0.9584876894950868,0.3440411984920501,0.2413840442895889,293.2119445800781,297.1499938964844,293.1499938964844,0.3111328780651092,-5944.07861328125,304.1890563964844,0.9990000128746032,0.4188160598278045,0.3775871098041534,293.2324523925781,297.1499938964844,293.1499938964844,0.0094214137643575,-2972.376953125,301.7650451660156,0.4909688532352447,0.050000000745058,0.2321032136678695,291.1686706542969,291.1499938964844,261.7518920898437,260.14990234375,285.76690673828125,293.268798828125,291.1708068847656,1.0,0.2681187093257904,1.0,0.1500000059604644,0.8532249927520752,1.0,-1.251125454902649,0.0521090030670166,1.1990164518356323,-0.2460251748561859,0.0,0.0,0.2873841822147369,49.239654541015625,28.0,16.328933715820312,-6846.955078125,216.56253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,305.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.95703125,18000.0,0.0,0.0,0.1564179807901382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047670632600784,0.2047714740037918,-4.408807853906183e-06,0.0,0.0001587443694006,0.0,0.0,8.495064735412598,0.0,0.0,0.0,0.2878404855728149,4.0,0.0,1.0
477420,293.1495666503906,297.1499938964844,293.1499938964844,0.0967164784669876,-2229.079833984375,304.1512451171875,0.7481847405433655,0.1565583199262619,0.1421520262956619,293.3463134765625,297.1499938964844,293.1499938964844,0.0051145483739674,-397.6015930175781,297.9341735839844,0.4998312294483185,0.050000000745058,0.0487779155373573,293.1981201171875,297.1499938964844,293.1499938964844,0.2560796439647674,-3772.455322265625,304.15753173828125,0.9744534492492676,0.3428520262241363,0.2404597103595733,293.1697998046875,297.1499938964844,293.1499938964844,0.291409969329834,-5637.806640625,304.2082214355469,0.9990000128746032,0.425758957862854,0.357955127954483,293.2313232421875,297.1499938964844,293.1499938964844,0.0093342047184705,-2953.179931640625,301.74200439453125,0.4998312294483185,0.050000000745058,0.2313814312219619,291.1816711425781,291.1499938964844,261.7113037109375,260.1161193847656,285.717529296875,293.25274658203125,291.1816711425781,1.0,0.2599119246006012,1.0,0.1500000059604644,0.8523589372634888,1.0,-1.2250107526779177,0.0504112839698791,1.1745994091033936,-0.242545336484909,0.0,0.0,0.2820036113262176,44.99851608276367,46.0,10.828184127807615,-6754.22607421875,198.68634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,305.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.1556252390146255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007045596837997,0.2007089555263519,-4.401657861308195e-06,0.0,0.0001579398376634,0.0,0.0,8.30151081085205,0.0,0.0,0.0,0.287094235420227,4.0,0.0,1.0
477480,293.1495666503906,297.1499938964844,293.1499938964844,0.0967164784669876,-2229.079833984375,304.1512451171875,0.7481847405433655,0.1565583199262619,0.1421520262956619,293.3463134765625,297.1499938964844,293.1499938964844,0.0051145483739674,-397.6015930175781,297.9341735839844,0.4998312294483185,0.050000000745058,0.0487779155373573,293.1981201171875,297.1499938964844,293.1499938964844,0.2560796439647674,-3772.455322265625,304.15753173828125,0.9744534492492676,0.3428520262241363,0.2404597103595733,293.1697998046875,297.1499938964844,293.1499938964844,0.291409969329834,-5637.806640625,304.2082214355469,0.9990000128746032,0.425758957862854,0.357955127954483,293.2313232421875,297.1499938964844,293.1499938964844,0.0093342047184705,-2953.179931640625,301.74200439453125,0.4998312294483185,0.050000000745058,0.2313814312219619,291.1816711425781,291.1499938964844,261.7113037109375,260.1161193847656,285.717529296875,293.25274658203125,291.1816711425781,1.0,0.2599119246006012,1.0,0.1500000059604644,0.8523589372634888,1.0,-1.2250107526779177,0.0504112839698791,1.1745994091033936,-0.242545336484909,0.0,0.0,0.2820036113262176,44.99851608276367,46.0,10.828184127807615,-6754.22607421875,198.68634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,305.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.1556252390146255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007045596837997,0.2007089555263519,-4.401657861308195e-06,0.0,0.0001579398376634,0.0,0.0,8.30151081085205,0.0,0.0,0.0,0.287094235420227,4.0,0.0,1.0
477540,293.1521301269531,297.1499938964844,293.1499938964844,0.0963755920529365,-2222.871826171875,304.1513671875,0.7471096515655518,0.1560447365045547,0.1416592448949813,293.34600830078125,297.1499938964844,293.1499938964844,0.0050584059208631,-393.8661193847656,297.8631591796875,0.4996540546417236,0.050000000745058,0.0487807914614677,293.19830322265625,297.1499938964844,293.1499938964844,0.2550893127918243,-3761.23681640625,304.1566467285156,0.9730314612388612,0.3415931165218353,0.2395990490913391,293.1341857910156,297.1499938964844,293.1499938964844,0.2909545302391052,-5638.6494140625,304.18865966796875,0.9990000128746032,0.4325369596481323,0.3583299517631531,293.23004150390625,297.1499938964844,293.1499938964844,0.0093029895797371,-2948.304931640625,301.7157897949219,0.4996540546417236,0.050000000745058,0.2313950657844543,291.1737060546875,291.1499938964844,261.6717224121094,260.0831604003906,285.69854736328125,293.2431030273437,291.1719055175781,1.0,0.2605518102645874,1.0,0.1500000059604644,0.8514928817749023,1.0,-1.2238422632217407,0.0503516942262649,1.1734905242919922,-0.2423515170812606,0.0,0.0,0.2791400551795959,45.05366897583008,64.0,-10.5892915725708,-6721.5361328125,198.4143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.705078125,18000.0,0.0,0.0,0.1543977260589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978629380464553,0.1978673189878463,-4.393944891489809e-06,0.0,0.0001566940773045,0.0,0.0,8.162003517150879,0.0,0.0,0.0,0.2865281403064728,4.0,0.0,1.0
