time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1521301269531,297.1499938964844,293.1499938964844,0.0963755920529365,-2222.871826171875,304.1513671875,0.7471096515655518,0.1560447365045547,0.1416592448949813,293.34600830078125,297.1499938964844,293.1499938964844,0.0050584059208631,-393.8661193847656,297.8631591796875,0.4996540546417236,0.050000000745058,0.0487807914614677,293.19830322265625,297.1499938964844,293.1499938964844,0.2550893127918243,-3761.23681640625,304.1566467285156,0.9730314612388612,0.3415931165218353,0.2395990490913391,293.1341857910156,297.1499938964844,293.1499938964844,0.2909545302391052,-5638.6494140625,304.18865966796875,0.9990000128746032,0.4325369596481323,0.3583299517631531,293.23004150390625,297.1499938964844,293.1499938964844,0.0093029895797371,-2948.304931640625,301.7157897949219,0.4996540546417236,0.050000000745058,0.2313950657844543,291.1737060546875,291.1499938964844,261.6717224121094,260.0831604003906,285.69854736328125,293.2431030273437,291.1719055175781,1.0,0.2605518102645874,1.0,0.1500000059604644,0.8514928817749023,1.0,-1.2238422632217407,0.0503516942262649,1.1734905242919922,-0.2423515170812606,0.0,0.0,0.2791400551795959,45.05366897583008,64.0,-10.5892915725708,-6721.5361328125,198.4143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.705078125,18000.0,0.0,0.0,0.1543977260589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978629380464553,0.1978673189878463,-4.393944891489809e-06,0.0,0.0001566940773045,0.0,0.0,8.162003517150879,0.0,0.0,0.0,0.2865281403064728,4.0,0.0,1.0
477660,293.1527404785156,297.1499938964844,293.1499938964844,0.0964851677417755,-2225.318603515625,304.1507263183594,0.7360604405403137,0.1558683961629867,0.1415804177522659,293.3450622558594,297.1499938964844,293.1499938964844,0.0050226766616106,-391.7561645507813,297.7872009277344,0.4918456673622131,0.050000000745058,0.0489141978323459,293.1986694335937,297.1499938964844,293.1499938964844,0.2544868290424347,-3754.77001953125,304.1554260253906,0.956651210784912,0.3402972221374511,0.2388012111186981,293.1335144042969,297.1499938964844,293.1499938964844,0.3071954548358917,-5901.68017578125,304.1483764648437,0.9990000128746032,0.43314990401268,0.37557452917099,293.229248046875,297.1499938964844,293.1499938964844,0.0093134436756372,-2954.07421875,301.6860046386719,0.4918456673622131,0.050000000745058,0.2320278882980346,291.15185546875,291.1499938964844,261.6336975097656,260.0514221191406,285.71636962890625,293.24542236328125,291.1495361328125,1.0,0.2681296169757843,1.0,0.1500000059604644,0.8506004810333252,1.0,-1.2444010972976685,0.0517118982970714,1.1926891803741455,-0.2448849529027938,0.0,0.0,0.2802847623825073,48.73889923095703,67.0,-26.55113983154297,-6765.80859375,213.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,305.1900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1530861556529998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978993266820907,0.1979037225246429,-4.391105449030874e-06,0.0,0.0001553629845147,0.0,0.0,8.158514976501465,0.0,0.0,0.0,0.28648442029953,4.0,0.0,1.0
477720,293.1527404785156,297.1499938964844,293.1499938964844,0.0964851677417755,-2225.318603515625,304.1507263183594,0.7360604405403137,0.1558683961629867,0.1415804177522659,293.3450622558594,297.1499938964844,293.1499938964844,0.0050226766616106,-391.7561645507813,297.7872009277344,0.4918456673622131,0.050000000745058,0.0489141978323459,293.1986694335937,297.1499938964844,293.1499938964844,0.2544868290424347,-3754.77001953125,304.1554260253906,0.956651210784912,0.3402972221374511,0.2388012111186981,293.1335144042969,297.1499938964844,293.1499938964844,0.3071954548358917,-5901.68017578125,304.1483764648437,0.9990000128746032,0.43314990401268,0.37557452917099,293.229248046875,297.1499938964844,293.1499938964844,0.0093134436756372,-2954.07421875,301.6860046386719,0.4918456673622131,0.050000000745058,0.2320278882980346,291.15185546875,291.1499938964844,261.6336975097656,260.0514221191406,285.71636962890625,293.24542236328125,291.1495361328125,1.0,0.2681296169757843,1.0,0.1500000059604644,0.8506004810333252,1.0,-1.2444010972976685,0.0517118982970714,1.1926891803741455,-0.2448849529027938,0.0,0.0,0.2802847623825073,48.73889923095703,67.0,-26.55113983154297,-6765.80859375,213.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,305.1900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1530861556529998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978993266820907,0.1979037225246429,-4.391105449030874e-06,0.0,0.0001553629845147,0.0,0.0,8.158514976501465,0.0,0.0,0.0,0.28648442029953,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0967011302709579,-2229.656494140625,304.1501159667969,0.7261341214179993,0.1559257507324218,0.1416739523410797,293.3431091308594,297.1499938964844,293.1499938964844,0.0049898563884198,-389.7643127441406,297.7160339355469,0.4844786822795868,0.050000000745058,0.0490531101822853,293.1988830566406,297.1499938964844,293.1499938964844,0.2538028955459595,-3747.138916015625,304.15478515625,0.939783811569214,0.3390221893787384,0.2380099147558212,293.16259765625,297.1499938964844,293.1499938964844,0.3240705132484436,-6166.87646484375,304.1212463378906,0.9990000128746032,0.4277133345603943,0.3927304148674011,293.22955322265625,297.1499938964844,293.1499938964844,0.0093186125159263,-2958.369873046875,301.6541748046875,0.4844786822795868,0.050000000745058,0.2326868325471878,291.1339416503906,291.1499938964844,261.5977783203125,260.0214233398437,285.7441101074219,293.2553100585937,291.1330871582031,1.0,0.2751430571079254,1.0,0.1500000059604644,0.849708080291748,1.0,-1.2651182413101196,0.0531033612787723,1.21201491355896,-0.2473009079694748,0.0,0.0,0.2838128805160522,52.574668884277344,70.0,-20.99662208557129,-6842.28955078125,228.7093200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,305.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21484375,18000.0,0.0,0.0,0.1520905345678329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003127336502075,0.2003171294927597,-4.3943045966443606e-06,0.0,0.0001543525577289,0.0,0.0,8.270809173583984,0.0,0.0,0.0,0.2869047820568084,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0967011302709579,-2229.656494140625,304.1501159667969,0.7261341214179993,0.1559257507324218,0.1416739523410797,293.3431091308594,297.1499938964844,293.1499938964844,0.0049898563884198,-389.7643127441406,297.7160339355469,0.4844786822795868,0.050000000745058,0.0490531101822853,293.1988830566406,297.1499938964844,293.1499938964844,0.2538028955459595,-3747.138916015625,304.15478515625,0.939783811569214,0.3390221893787384,0.2380099147558212,293.16259765625,297.1499938964844,293.1499938964844,0.3240705132484436,-6166.87646484375,304.1212463378906,0.9990000128746032,0.4277133345603943,0.3927304148674011,293.22955322265625,297.1499938964844,293.1499938964844,0.0093186125159263,-2958.369873046875,301.6541748046875,0.4844786822795868,0.050000000745058,0.2326868325471878,291.1339416503906,291.1499938964844,261.5977783203125,260.0214233398437,285.7441101074219,293.2553100585937,291.1330871582031,1.0,0.2751430571079254,1.0,0.1500000059604644,0.849708080291748,1.0,-1.2651182413101196,0.0531033612787723,1.21201491355896,-0.2473009079694748,0.0,0.0,0.2838128805160522,52.574668884277344,70.0,-20.99662208557129,-6842.28955078125,228.7093200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,305.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21484375,18000.0,0.0,0.0,0.1520905345678329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003127336502075,0.2003171294927597,-4.3943045966443606e-06,0.0,0.0001543525577289,0.0,0.0,8.270809173583984,0.0,0.0,0.0,0.2869047820568084,4.0,0.0,1.0
477900,293.1507873535156,297.1499938964844,293.1499938964844,0.0969128906726837,-2233.7021484375,304.14971923828125,0.7219264507293701,0.1561509817838668,0.1418887227773666,293.3418273925781,297.1499938964844,293.1499938964844,0.0049730171449482,-388.6697692871094,297.683837890625,0.4810414016246795,0.050000000745058,0.0491201803088188,293.19891357421875,297.1499938964844,293.1499938964844,0.2533760070800781,-3742.22119140625,304.1546936035156,0.9318869709968568,0.3383951485157013,0.2376208752393722,293.1825866699219,297.1499938964844,293.1499938964844,0.3319381773471832,-6289.1748046875,304.1122131347656,0.9990000128746032,0.423624187707901,0.4007265567779541,293.2301330566406,297.1499938964844,293.1499938964844,0.0093160523101687,-2959.040283203125,301.63800048828125,0.4810414016246795,0.050000000745058,0.2330049872398376,291.1296081542969,291.1499938964844,261.5807800292969,260.0071716308594,285.7572631835937,293.2614440917969,291.1289367675781,1.0,0.2785329222679138,1.0,0.1500000059604644,0.8492618799209595,1.0,-1.2748230695724487,0.0537643507122993,1.22105872631073,-0.2484432905912399,0.0,0.0,0.2856116592884063,54.423641204833984,70.0,-16.54688835144043,-6877.80419921875,236.29405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,305.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98046875,18000.0,0.0,0.0,0.15178082883358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016628235578537,0.2016672194004058,-4.397049451654311e-06,0.0,0.0001540382509119,0.0,0.0,8.335546493530273,0.0,0.0,0.0,0.2871605455875397,4.0,0.0,1.0
477960,293.1494445800781,297.1499938964844,293.1499938964844,0.097184918820858,-2238.8193359375,304.1492614746094,0.7158182859420776,0.1564062982797622,0.1422069072723388,293.3402404785156,297.1499938964844,293.1499938964844,0.0049605695530772,-387.84320068359375,297.6539611816406,0.4758453965187073,0.050000000745058,0.0492212176322937,293.1988220214844,297.1499938964844,293.1499938964844,0.2529239356517792,-3736.949951171875,304.1546630859375,0.9209065437316896,0.337792158126831,0.2372671961784362,293.20135498046875,297.1499938964844,293.1499938964844,0.33161062002182,-6279.390625,304.1200256347656,0.9922707080841064,0.4195170402526855,0.3997112512588501,293.2307434082031,297.1499938964844,293.1499938964844,0.0093206129968166,-2961.051025390625,301.6221008300781,0.4758453965187073,0.050000000745058,0.2334842681884765,291.12799072265625,291.1499938964844,261.5644836425781,259.9935607910156,285.7634582519531,293.2667541503906,291.128662109375,1.0,0.2815954387187958,1.0,0.1500000059604644,0.8488521575927734,1.0,-1.2744807004928589,0.0537451691925525,1.2207355499267578,-0.2481802701950073,0.0,0.0,0.2872824668884277,56.98160552978516,73.0,-5.785740375518799,-6897.4345703125,241.67312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370361328125,305.2129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.36328125,18000.0,0.0,0.0,0.1515983641147613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030678987503051,0.2030722945928573,-4.400073976285057e-06,0.0,0.0001538530632387,0.0,0.0,8.4033842086792,0.0,0.0,0.0,0.2874294221401214,4.0,0.0,1.0
478020,293.148681640625,297.1499938964844,293.1499938964844,0.0974631682038307,-2243.81884765625,304.1490783691406,0.7038624882698059,0.1565836369991302,0.1426598876714706,293.336669921875,297.1499938964844,293.1499938964844,0.0049321791157126,-385.7339782714844,297.6039428710937,0.4648959934711456,0.050000000745058,0.0494198761880397,293.1987609863281,297.1499938964844,293.1499938964844,0.2517198026180267,-3722.604248046875,304.1551208496094,0.9022243618965148,0.3365716636180877,0.2365698814392089,293.2190856933594,297.1499938964844,293.1499938964844,0.3265856504440307,-6197.21484375,304.1379699707031,0.9736275672912598,0.4145815670490265,0.3943424522876739,293.2321472167969,297.1499938964844,293.1499938964844,0.0093176094815135,-2961.165283203125,301.592529296875,0.4648959934711456,0.050000000745058,0.2344266176223755,291.14019775390625,291.1499938964844,261.53436279296875,259.9683532714844,285.7553100585937,293.26910400390625,291.1407470703125,1.0,0.2869586646556854,1.0,0.1500000059604644,0.8480327129364014,1.0,-1.2690473794937134,0.0533934086561203,1.2156540155410769,-0.2473552078008651,0.0,0.0,0.2877289354801178,61.930442810058594,76.0,8.088181495666504,-6895.3701171875,250.3416290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,305.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.151496335864067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040363401174545,0.2040407359600067,-4.404311766847968e-06,0.0,0.00015374951181,0.0,0.0,8.454219818115234,0.0,0.0,0.0,0.2876510918140411,4.0,0.0,1.0
478080,293.148681640625,297.1499938964844,293.1499938964844,0.0974631682038307,-2243.81884765625,304.1490783691406,0.7038624882698059,0.1565836369991302,0.1426598876714706,293.336669921875,297.1499938964844,293.1499938964844,0.0049321791157126,-385.7339782714844,297.6039428710937,0.4648959934711456,0.050000000745058,0.0494198761880397,293.1987609863281,297.1499938964844,293.1499938964844,0.2517198026180267,-3722.604248046875,304.1551208496094,0.9022243618965148,0.3365716636180877,0.2365698814392089,293.2190856933594,297.1499938964844,293.1499938964844,0.3265856504440307,-6197.21484375,304.1379699707031,0.9736275672912598,0.4145815670490265,0.3943424522876739,293.2321472167969,297.1499938964844,293.1499938964844,0.0093176094815135,-2961.165283203125,301.592529296875,0.4648959934711456,0.050000000745058,0.2344266176223755,291.14019775390625,291.1499938964844,261.53436279296875,259.9683532714844,285.7553100585937,293.26910400390625,291.1407470703125,1.0,0.2869586646556854,1.0,0.1500000059604644,0.8480327129364014,1.0,-1.2690473794937134,0.0533934086561203,1.2156540155410769,-0.2473552078008651,0.0,0.0,0.2877289354801178,61.930442810058594,76.0,8.088181495666504,-6895.3701171875,250.3416290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,305.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.151496335864067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040363401174545,0.2040407359600067,-4.404311766847968e-06,0.0,0.00015374951181,0.0,0.0,8.454219818115234,0.0,0.0,0.0,0.2876510918140411,4.0,0.0,1.0
478140,293.14947509765625,297.1499938964844,293.1499938964844,0.0975247025489807,-2244.892578125,304.1492919921875,0.6938080191612244,0.1564553678035736,0.1427531689405441,293.33270263671875,297.1499938964844,293.1499938964844,0.0049040359444916,-383.7659301757813,297.5515441894531,0.4549004733562469,0.050000000745058,0.049591276794672,293.1986389160156,297.1499938964844,293.1499938964844,0.2506922483444214,-3710.53857421875,304.1551208496094,0.8886089324951172,0.3353566825389862,0.2358484268188476,293.2244873046875,297.1499938964844,293.1499938964844,0.3239707052707672,-6154.73046875,304.14617919921875,0.9579216837882996,0.4117230176925659,0.3914707005023956,293.2335510253906,297.1499938964844,293.1499938964844,0.0093121863901615,-2961.59228515625,301.5606689453125,0.4549004733562469,0.050000000745058,0.2352396547794342,291.14288330078125,291.1499938964844,261.5079345703125,259.9462280273437,285.7474670410156,293.2673034667969,291.1430969238281,1.0,0.2917066216468811,1.0,0.1500000059604644,0.8472132682800293,1.0,-1.266027331352234,0.0532050095498561,1.2128223180770874,-0.2468337416648864,0.0,0.0,0.2884683609008789,66.22639465332031,79.0,4.861526966094971,-6888.6826171875,258.44793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,305.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.1515852063894271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045260518789291,0.2045304477214813,-4.405616436997661e-06,0.0,0.0001538397045806,0.0,0.0,8.478416442871094,0.0,0.0,0.0,0.287755399942398,4.0,0.0,1.0
478200,293.14947509765625,297.1499938964844,293.1499938964844,0.0975247025489807,-2244.892578125,304.1492919921875,0.6938080191612244,0.1564553678035736,0.1427531689405441,293.33270263671875,297.1499938964844,293.1499938964844,0.0049040359444916,-383.7659301757813,297.5515441894531,0.4549004733562469,0.050000000745058,0.049591276794672,293.1986389160156,297.1499938964844,293.1499938964844,0.2506922483444214,-3710.53857421875,304.1551208496094,0.8886089324951172,0.3353566825389862,0.2358484268188476,293.2244873046875,297.1499938964844,293.1499938964844,0.3239707052707672,-6154.73046875,304.14617919921875,0.9579216837882996,0.4117230176925659,0.3914707005023956,293.2335510253906,297.1499938964844,293.1499938964844,0.0093121863901615,-2961.59228515625,301.5606689453125,0.4549004733562469,0.050000000745058,0.2352396547794342,291.14288330078125,291.1499938964844,261.5079345703125,259.9462280273437,285.7474670410156,293.2673034667969,291.1430969238281,1.0,0.2917066216468811,1.0,0.1500000059604644,0.8472132682800293,1.0,-1.266027331352234,0.0532050095498561,1.2128223180770874,-0.2468337416648864,0.0,0.0,0.2884683609008789,66.22639465332031,79.0,4.861526966094971,-6888.6826171875,258.44793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,305.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.1515852063894271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045260518789291,0.2045304477214813,-4.405616436997661e-06,0.0,0.0001538397045806,0.0,0.0,8.478416442871094,0.0,0.0,0.0,0.287755399942398,4.0,0.0,1.0
478260,293.1504211425781,297.1499938964844,293.1499938964844,0.0975101664662361,-2244.56201171875,304.1495361328125,0.6852750182151794,0.1562793850898742,0.1427482813596725,293.3283996582031,297.1499938964844,293.1499938964844,0.0048764958046376,-381.8393859863281,297.5009765625,0.4468736350536346,0.050000000745058,0.0497469045221805,293.19842529296875,297.1499938964844,293.1499938964844,0.2496893554925918,-3698.76904296875,304.15509033203125,0.877241849899292,0.3341680467128753,0.2351322174072265,293.2255249023437,297.1499938964844,293.1499938964844,0.322118729352951,-6125.2392578125,304.1504821777344,0.9440931677818298,0.4096216559410095,0.3895199000835418,293.2348327636719,297.1499938964844,293.1499938964844,0.0093028973788023,-2961.192626953125,301.52850341796875,0.4468736350536346,0.050000000745058,0.235977903008461,291.14471435546875,291.1499938964844,261.4857482910156,259.9276428222656,285.7405700683594,293.2645263671875,291.144775390625,1.0,0.2960168719291687,1.0,0.1500000059604644,0.8463550209999084,1.0,-1.2638928890228271,0.0530775226652622,1.2108153104782104,-0.2464342713356018,0.0,0.0,0.289032369852066,70.1364974975586,82.0,2.7056262493133545,-6884.220703125,266.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,305.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1518236696720123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050045430660247,0.2050089389085769,-4.406823336466914e-06,0.0,0.0001540817320346,0.0,0.0,8.501953125,0.0,0.0,0.0,0.2878509759902954,4.0,0.0,1.0
478320,293.1504211425781,297.1499938964844,293.1499938964844,0.0975101664662361,-2244.56201171875,304.1495361328125,0.6852750182151794,0.1562793850898742,0.1427482813596725,293.3283996582031,297.1499938964844,293.1499938964844,0.0048764958046376,-381.8393859863281,297.5009765625,0.4468736350536346,0.050000000745058,0.0497469045221805,293.19842529296875,297.1499938964844,293.1499938964844,0.2496893554925918,-3698.76904296875,304.15509033203125,0.877241849899292,0.3341680467128753,0.2351322174072265,293.2255249023437,297.1499938964844,293.1499938964844,0.322118729352951,-6125.2392578125,304.1504821777344,0.9440931677818298,0.4096216559410095,0.3895199000835418,293.2348327636719,297.1499938964844,293.1499938964844,0.0093028973788023,-2961.192626953125,301.52850341796875,0.4468736350536346,0.050000000745058,0.235977903008461,291.14471435546875,291.1499938964844,261.4857482910156,259.9276428222656,285.7405700683594,293.2645263671875,291.144775390625,1.0,0.2960168719291687,1.0,0.1500000059604644,0.8463550209999084,1.0,-1.2638928890228271,0.0530775226652622,1.2108153104782104,-0.2464342713356018,0.0,0.0,0.289032369852066,70.1364974975586,82.0,2.7056262493133545,-6884.220703125,266.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,305.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1518236696720123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050045430660247,0.2050089389085769,-4.406823336466914e-06,0.0,0.0001540817320346,0.0,0.0,8.501953125,0.0,0.0,0.0,0.2878509759902954,4.0,0.0,1.0
478380,293.1512756347656,297.1499938964844,293.1499938964844,0.0974839925765991,-2244.044677734375,304.1497497558594,0.6778491735458374,0.156089648604393,0.1427175402641296,293.3238220214844,297.1499938964844,293.1499938964844,0.0048500718548893,-380.0012512207031,297.4519958496094,0.44019815325737,0.050000000745058,0.0498925633728504,293.1981201171875,297.1499938964844,293.1499938964844,0.2487311065196991,-3687.544189453125,304.1549987792969,0.8674181699752808,0.3330070376396179,0.2344273775815963,293.2249755859375,297.1499938964844,293.1499938964844,0.3205644786357879,-6100.9716796875,304.1528625488281,0.9316437244415284,0.4078209400177002,0.3879174590110779,293.2359924316406,297.1499938964844,293.1499938964844,0.0092915510758757,-2960.43115234375,301.4959411621094,0.44019815325737,0.050000000745058,0.2366688400506973,291.1451110839844,291.1499938964844,261.46832275390625,259.9130859375,285.73419189453125,293.26092529296875,291.1451721191406,1.0,0.3000084459781647,1.0,0.1500000059604644,0.8454968333244324,1.0,-1.2620905637741089,0.0529729090631008,1.2091176509857178,-0.2460904717445373,0.0,0.0,0.2896535396575928,73.79900360107422,85.0,1.1981284618377686,-6881.869140625,273.1909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,305.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.716796875,18000.0,0.0,0.0,0.1521696150302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054852545261383,0.2054896652698516,-4.407901087688515e-06,0.0,0.0001544328260933,0.0,0.0,8.525369644165039,0.0,0.0,0.0,0.2879452705383301,4.0,0.0,1.0
478440,293.1512756347656,297.1499938964844,293.1499938964844,0.0974839925765991,-2244.044677734375,304.1497497558594,0.6778491735458374,0.156089648604393,0.1427175402641296,293.3238220214844,297.1499938964844,293.1499938964844,0.0048500718548893,-380.0012512207031,297.4519958496094,0.44019815325737,0.050000000745058,0.0498925633728504,293.1981201171875,297.1499938964844,293.1499938964844,0.2487311065196991,-3687.544189453125,304.1549987792969,0.8674181699752808,0.3330070376396179,0.2344273775815963,293.2249755859375,297.1499938964844,293.1499938964844,0.3205644786357879,-6100.9716796875,304.1528625488281,0.9316437244415284,0.4078209400177002,0.3879174590110779,293.2359924316406,297.1499938964844,293.1499938964844,0.0092915510758757,-2960.43115234375,301.4959411621094,0.44019815325737,0.050000000745058,0.2366688400506973,291.1451110839844,291.1499938964844,261.46832275390625,259.9130859375,285.73419189453125,293.26092529296875,291.1451721191406,1.0,0.3000084459781647,1.0,0.1500000059604644,0.8454968333244324,1.0,-1.2620905637741089,0.0529729090631008,1.2091176509857178,-0.2460904717445373,0.0,0.0,0.2896535396575928,73.79900360107422,85.0,1.1981284618377686,-6881.869140625,273.1909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,305.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.716796875,18000.0,0.0,0.0,0.1521696150302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054852545261383,0.2054896652698516,-4.407901087688515e-06,0.0,0.0001544328260933,0.0,0.0,8.525369644165039,0.0,0.0,0.0,0.2879452705383301,4.0,0.0,1.0
478500,293.15167236328125,297.1499938964844,293.1499938964844,0.0974682793021202,-2243.73876953125,304.1498107910156,0.6744697093963623,0.1559982448816299,0.1427005380392074,293.3214416503906,297.1499938964844,293.1499938964844,0.0048372880555689,-379.10791015625,297.428466796875,0.4372467696666717,0.050000000745058,0.049962643533945,293.1979064941406,297.1499938964844,293.1499938964844,0.2482580989599228,-3681.998291015625,304.1549377441406,0.8629588484764099,0.3324385583400726,0.2340809851884842,293.2243957519531,297.1499938964844,293.1499938964844,0.3198302090167999,-6089.63134765625,304.1536865234375,0.9258896708488464,0.4069805145263672,0.3871814906597137,293.23651123046875,297.1499938964844,293.1499938964844,0.0092849964275956,-2959.836181640625,301.4796447753906,0.4372467696666717,0.050000000745058,0.2370012700557708,291.1454162597656,291.1499938964844,261.4615783691406,259.9074401855469,285.7313842773437,293.2591247558594,291.1454772949219,1.0,0.301909863948822,1.0,0.1500000059604644,0.8450677394866943,1.0,-1.261254072189331,0.0529251433908939,1.2083288431167605,-0.245932474732399,0.0,0.0,0.2899293005466461,75.56149291992188,85.0,1.0572712421417236,-6881.220703125,276.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,305.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.1523717641830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057163119316101,0.2057207226753235,-4.408448148751631e-06,0.0,0.0001546379644423,0.0,0.0,8.536685943603516,0.0,0.0,0.0,0.2879908084869385,4.0,0.0,1.0
478560,293.1520080566406,297.1499938964844,293.1499938964844,0.0974535569548606,-2243.452392578125,304.1498718261719,0.6712811589241028,0.1559114456176757,0.1426857113838195,293.3189697265625,297.1499938964844,293.1499938964844,0.0048248409293591,-378.2356567382813,297.40557861328125,0.4345071613788605,0.050000000745058,0.0500312782824039,293.1976623535156,297.1499938964844,293.1499938964844,0.2477901428937912,-3676.508544921875,304.1548767089844,0.8587519526481628,0.3318787813186645,0.2337394058704376,293.2237548828125,297.1499938964844,293.1499938964844,0.3191125392913818,-6078.60498046875,304.154296875,0.9204439520835876,0.4061669409275055,0.3864729106426239,293.2370300292969,297.1499938964844,293.1499938964844,0.0092779472470283,-2959.119384765625,301.4633178710937,0.4345071613788605,0.050000000745058,0.2373268455266952,291.1457824707031,291.1499938964844,261.4562072753906,259.9029846191406,285.7288818359375,293.25738525390625,291.1458435058594,1.0,0.3037596046924591,1.0,0.1500000059604644,0.844639241695404,1.0,-1.2604488134384155,0.0528796054422855,1.207569241523743,-0.2457824349403381,0.0,0.0,0.2901724278926849,77.28784942626953,88.0,1.0631579160690308,-6880.591796875,280.02081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,305.1247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.1525864750146865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059223800897598,0.2059267908334732,-4.408959739521379e-06,0.0,0.000154855864821,0.0,0.0,8.546826362609863,0.0,0.0,0.0,0.2880319356918335,4.0,0.0,1.0
478620,293.15252685546875,297.1499938964844,293.1499938964844,0.0974296480417251,-2242.983642578125,304.14996337890625,0.6653916239738464,0.1557526737451553,0.142665758728981,293.3138122558594,297.1499938964844,293.1499938964844,0.004801046103239,-376.5610046386719,297.36181640625,0.4295547306537628,0.050000000745058,0.0501652881503105,293.1971130371094,297.1499938964844,293.1499938964844,0.2468696683645248,-3665.701171875,304.15478515625,0.8509727716445923,0.3307850658893585,0.2330715209245681,293.2222595214844,297.1499938964844,293.1499938964844,0.3177112638950348,-6057.1953125,304.1551818847656,0.9104876518249512,0.4045999348163605,0.3851145505905151,293.23797607421875,297.1499938964844,293.1499938964844,0.0092626307159662,-2957.37744140625,301.4306945800781,0.4295547306537628,0.050000000745058,0.2379625290632248,291.1467590332031,291.1499938964844,261.4499206542969,259.8978576660156,285.7248229980469,293.2540283203125,291.1468505859375,1.0,0.3073356449604034,1.0,0.1500000059604644,0.8437822461128235,1.0,-1.2589164972305298,0.0527941808104515,1.2061223983764648,-0.245504543185234,0.0,0.0,0.2905430495738983,80.6589584350586,91.0,1.3700939416885376,-6879.22119140625,286.6248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,305.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.1530322581529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062520831823349,0.2062564939260482,-4.40982739746687e-06,0.0,0.0001553082984173,0.0,0.0,8.563151359558105,0.0,0.0,0.0,0.2880986928939819,4.0,0.0,1.0
478680,293.15252685546875,297.1499938964844,293.1499938964844,0.0974296480417251,-2242.983642578125,304.14996337890625,0.6653916239738464,0.1557526737451553,0.142665758728981,293.3138122558594,297.1499938964844,293.1499938964844,0.004801046103239,-376.5610046386719,297.36181640625,0.4295547306537628,0.050000000745058,0.0501652881503105,293.1971130371094,297.1499938964844,293.1499938964844,0.2468696683645248,-3665.701171875,304.15478515625,0.8509727716445923,0.3307850658893585,0.2330715209245681,293.2222595214844,297.1499938964844,293.1499938964844,0.3177112638950348,-6057.1953125,304.1551818847656,0.9104876518249512,0.4045999348163605,0.3851145505905151,293.23797607421875,297.1499938964844,293.1499938964844,0.0092626307159662,-2957.37744140625,301.4306945800781,0.4295547306537628,0.050000000745058,0.2379625290632248,291.1467590332031,291.1499938964844,261.4499206542969,259.8978576660156,285.7248229980469,293.2540283203125,291.1468505859375,1.0,0.3073356449604034,1.0,0.1500000059604644,0.8437822461128235,1.0,-1.2589164972305298,0.0527941808104515,1.2061223983764648,-0.245504543185234,0.0,0.0,0.2905430495738983,80.6589584350586,91.0,1.3700939416885376,-6879.22119140625,286.6248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,305.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.1530322581529617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062520831823349,0.2062564939260482,-4.40982739746687e-06,0.0,0.0001553082984173,0.0,0.0,8.563151359558105,0.0,0.0,0.0,0.2880986928939819,4.0,0.0,1.0
478740,293.15289306640625,297.1499938964844,293.1499938964844,0.0974156334996223,-2242.69873046875,304.1499938964844,0.6600662469863892,0.1556160002946853,0.1426618695259094,293.308349609375,297.1499938964844,293.1499938964844,0.0047789909876883,-374.9996032714844,297.3208923339844,0.4251870214939117,0.050000000745058,0.0502957478165626,293.1964111328125,297.1499938964844,293.1499938964844,0.2459724247455597,-3655.1552734375,304.1546936035156,0.8439092040061951,0.3297286629676819,0.232426643371582,293.2206420898437,297.1499938964844,293.1499938964844,0.3163481950759887,-6036.47900390625,304.1557312011719,0.9018789529800416,0.4031019210815429,0.3838212490081787,293.2388610839844,297.1499938964844,293.1499938964844,0.009245878085494,-2955.26318359375,301.3980407714844,0.4251870214939117,0.050000000745058,0.2385813742876052,291.1480712890625,291.1499938964844,261.45001220703125,259.8981018066406,285.7221069335937,293.2509765625,291.1482238769531,1.0,0.3107737004756927,1.0,0.1500000059604644,0.8429253101348877,1.0,-1.257484793663025,0.0527160465717315,1.2047687768936155,-0.2452563792467117,0.0,0.0,0.2907097339630127,83.94142150878906,79.0,1.7941731214523315,-6877.072265625,293.0641784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724182128906,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1534695476293563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206431359052658,0.2064357697963714,-4.4103981053922325e-06,0.0,0.000155752088176,0.0,0.0,8.572216987609863,0.0,0.0,0.0,0.2881366908550262,4.0,0.0,1.0
478800,293.15289306640625,297.1499938964844,293.1499938964844,0.0974156334996223,-2242.69873046875,304.1499938964844,0.6600662469863892,0.1556160002946853,0.1426618695259094,293.308349609375,297.1499938964844,293.1499938964844,0.0047789909876883,-374.9996032714844,297.3208923339844,0.4251870214939117,0.050000000745058,0.0502957478165626,293.1964111328125,297.1499938964844,293.1499938964844,0.2459724247455597,-3655.1552734375,304.1546936035156,0.8439092040061951,0.3297286629676819,0.232426643371582,293.2206420898437,297.1499938964844,293.1499938964844,0.3163481950759887,-6036.47900390625,304.1557312011719,0.9018789529800416,0.4031019210815429,0.3838212490081787,293.2388610839844,297.1499938964844,293.1499938964844,0.009245878085494,-2955.26318359375,301.3980407714844,0.4251870214939117,0.050000000745058,0.2385813742876052,291.1480712890625,291.1499938964844,261.45001220703125,259.8981018066406,285.7221069335937,293.2509765625,291.1482238769531,1.0,0.3107737004756927,1.0,0.1500000059604644,0.8429253101348877,1.0,-1.257484793663025,0.0527160465717315,1.2047687768936155,-0.2452563792467117,0.0,0.0,0.2907097339630127,83.94142150878906,79.0,1.7941731214523315,-6877.072265625,293.0641784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724182128906,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1534695476293563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206431359052658,0.2064357697963714,-4.4103981053922325e-06,0.0,0.000155752088176,0.0,0.0,8.572216987609863,0.0,0.0,0.0,0.2881366908550262,4.0,0.0,1.0
478860,293.16278076171875,297.1499938964844,293.1499938964844,0.0960598140954971,-2217.1181640625,304.1522827148437,0.6586948037147522,0.1535140722990036,0.141084149479866,293.3145446777344,297.1499938964844,293.1499938964844,0.0047103543765842,-369.9812622070313,297.2522277832031,0.4261151552200317,0.050000000745058,0.0502670146524906,293.20513916015625,297.1499938964844,293.1499938964844,0.2434841245412826,-3625.121337890625,304.1573181152344,0.843137264251709,0.326763242483139,0.2305925488471985,293.2285461425781,297.1499938964844,293.1499938964844,0.3133028745651245,-5989.22998046875,304.158935546875,0.901093602180481,0.3996841609477997,0.3809251487255096,293.25177001953125,297.1499938964844,293.1499938964844,0.0091294553130865,-2931.51611328125,301.3328552246094,0.4261151552200317,0.050000000745058,0.2384450882673263,291.1546325683594,291.1499938964844,261.4557189941406,259.9031066894531,285.7225646972656,293.258056640625,291.1556396484375,1.0,0.3085868060588836,1.0,0.1500000059604644,0.8420684933662415,1.0,-1.2497180700302124,0.0522155575454235,1.1975024938583374,-0.2441823184490203,0.0,0.0,0.2897903621196747,83.09754943847656,67.0,9.56673526763916,-6856.263671875,288.0709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,305.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.153846189379692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060915827751159,0.2060959935188293,-4.410392193676671e-06,0.0,0.0001561343233333,0.0,0.0,8.557046890258789,0.0,0.0,0.0,0.2880787551403045,4.0,0.0,1.0
478920,293.16278076171875,297.1499938964844,293.1499938964844,0.0960598140954971,-2217.1181640625,304.1522827148437,0.6586948037147522,0.1535140722990036,0.141084149479866,293.3145446777344,297.1499938964844,293.1499938964844,0.0047103543765842,-369.9812622070313,297.2522277832031,0.4261151552200317,0.050000000745058,0.0502670146524906,293.20513916015625,297.1499938964844,293.1499938964844,0.2434841245412826,-3625.121337890625,304.1573181152344,0.843137264251709,0.326763242483139,0.2305925488471985,293.2285461425781,297.1499938964844,293.1499938964844,0.3133028745651245,-5989.22998046875,304.158935546875,0.901093602180481,0.3996841609477997,0.3809251487255096,293.25177001953125,297.1499938964844,293.1499938964844,0.0091294553130865,-2931.51611328125,301.3328552246094,0.4261151552200317,0.050000000745058,0.2384450882673263,291.1546325683594,291.1499938964844,261.4557189941406,259.9031066894531,285.7225646972656,293.258056640625,291.1556396484375,1.0,0.3085868060588836,1.0,0.1500000059604644,0.8420684933662415,1.0,-1.2497180700302124,0.0522155575454235,1.1975024938583374,-0.2441823184490203,0.0,0.0,0.2897903621196747,83.09754943847656,67.0,9.56673526763916,-6856.263671875,288.0709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,305.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.153846189379692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060915827751159,0.2060959935188293,-4.410392193676671e-06,0.0,0.0001561343233333,0.0,0.0,8.557046890258789,0.0,0.0,0.0,0.2880787551403045,4.0,0.0,1.0
478980,293.1658935546875,297.1499938964844,293.1499938964844,0.094999723136425,-2197.21533203125,304.1532592773437,0.6637309193611145,0.1525538861751556,0.1398734152317047,293.3164367675781,297.1499938964844,293.1499938964844,0.0046406821347773,-364.8456726074219,297.1932678222656,0.4320035278797149,0.050000000745058,0.0500974468886852,293.2068786621094,297.1499938964844,293.1499938964844,0.2413830906152725,-3600.025390625,304.1583251953125,0.849687397480011,0.3250079751014709,0.2290861904621124,293.2296447753906,297.1499938964844,293.1499938964844,0.3106195032596588,-5948.12939453125,304.1603698730469,0.9088420867919922,0.3974633812904358,0.3784472644329071,293.2605285644531,297.1499938964844,293.1499938964844,0.0089989202097058,-2903.4267578125,301.2747802734375,0.4320035278797149,0.050000000745058,0.2376407086849212,291.1610107421875,291.1499938964844,261.4657592773437,259.9116516113281,285.7190856933594,293.2611694335937,291.1612854003906,1.0,0.3027704656124115,1.0,0.1500000059604644,0.8412116169929504,1.0,-1.2423124313354492,0.0517432764172554,1.1905691623687744,-0.2432139664888382,0.0,0.0,0.2878085970878601,78.69232177734375,55.0,7.168047428131104,-6819.8486328125,275.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,305.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1540376991033554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045927941799163,0.2045972049236297,-4.407892902236199e-06,0.0,0.0001563286787131,0.0,0.0,8.485608100891113,0.0,0.0,0.0,0.2878055274486542,4.0,0.0,1.0
479040,293.1658935546875,297.1499938964844,293.1499938964844,0.094999723136425,-2197.21533203125,304.1532592773437,0.6637309193611145,0.1525538861751556,0.1398734152317047,293.3164367675781,297.1499938964844,293.1499938964844,0.0046406821347773,-364.8456726074219,297.1932678222656,0.4320035278797149,0.050000000745058,0.0500974468886852,293.2068786621094,297.1499938964844,293.1499938964844,0.2413830906152725,-3600.025390625,304.1583251953125,0.849687397480011,0.3250079751014709,0.2290861904621124,293.2296447753906,297.1499938964844,293.1499938964844,0.3106195032596588,-5948.12939453125,304.1603698730469,0.9088420867919922,0.3974633812904358,0.3784472644329071,293.2605285644531,297.1499938964844,293.1499938964844,0.0089989202097058,-2903.4267578125,301.2747802734375,0.4320035278797149,0.050000000745058,0.2376407086849212,291.1610107421875,291.1499938964844,261.4657592773437,259.9116516113281,285.7190856933594,293.2611694335937,291.1612854003906,1.0,0.3027704656124115,1.0,0.1500000059604644,0.8412116169929504,1.0,-1.2423124313354492,0.0517432764172554,1.1905691623687744,-0.2432139664888382,0.0,0.0,0.2878085970878601,78.69232177734375,55.0,7.168047428131104,-6819.8486328125,275.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,305.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1540376991033554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045927941799163,0.2045972049236297,-4.407892902236199e-06,0.0,0.0001563286787131,0.0,0.0,8.485608100891113,0.0,0.0,0.0,0.2878055274486542,4.0,0.0,1.0
479100,293.16632080078125,297.1499938964844,293.1499938964844,0.0946312323212623,-2190.333984375,304.1533203125,0.6684126257896423,0.1522689014673233,0.1394500583410263,293.3161926269531,297.1499938964844,293.1499938964844,0.0046054208651185,-362.2526245117188,297.1659240722656,0.4367026090621948,0.050000000745058,0.0499761439859867,293.20660400390625,297.1499938964844,293.1499938964844,0.2405596673488617,-3590.281982421875,304.1583251953125,0.8553889989852905,0.3243376016616821,0.2284917831420898,293.2290344238281,297.1499938964844,293.1499938964844,0.3095267117023468,-5931.57177734375,304.16046142578125,0.9158711433410645,0.3965735733509063,0.3774326741695404,293.2636413574219,297.1499938964844,293.1499938964844,0.0089296968653798,-2888.29443359375,301.2475891113281,0.4367026090621948,0.050000000745058,0.237065315246582,291.1624450683594,291.1499938964844,261.4722900390625,259.91717529296875,285.7185974121094,293.2633056640625,291.1627197265625,1.0,0.2988477349281311,1.0,0.1500000059604644,0.8407832384109497,1.0,-1.2390364408493042,0.0515363700687885,1.1875001192092896,-0.2427876740694046,0.0,0.0,0.2868347465991974,75.57172393798828,55.0,5.843497276306152,-6803.5830078125,267.86395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,305.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.1540412753820419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038441747426986,0.203848585486412,-4.406252173794201e-06,0.0,0.00015633230214,0.0,0.0,8.449262619018555,0.0,0.0,0.0,0.2876603603363037,4.0,0.0,1.0
479160,293.1661682128906,297.1499938964844,293.1499938964844,0.0943299680948257,-2184.71484375,304.1532592773437,0.6744325757026672,0.1520892828702926,0.1391104012727737,293.31524658203125,297.1499938964844,293.1499938964844,0.0045702252537012,-359.652587890625,297.1405334472656,0.4426405131816864,0.050000000745058,0.0498375184834003,293.2059936523437,297.1499938964844,293.1499938964844,0.2397973537445068,-3581.274658203125,304.1581726074219,0.8626101016998291,0.3237420618534088,0.2279491871595382,293.2280578613281,297.1499938964844,293.1499938964844,0.3085030913352966,-5916.095703125,304.1604309082031,0.9249303936958312,0.3957661688327789,0.3764961957931518,293.26611328125,297.1499938964844,293.1499938964844,0.0088586620986461,-2872.5244140625,301.22174072265625,0.4426405131816864,0.050000000745058,0.2364077270030975,291.1640625,291.1499938964844,261.479736328125,259.9234619140625,285.7185974121094,293.2658386230469,291.16436767578125,1.0,0.2943895161151886,1.0,0.1500000059604644,0.8403485417366028,1.0,-1.2358975410461426,0.0513392128050327,1.1845582723617554,-0.2423821091651916,0.0,0.0,0.2857351899147033,72.0145492553711,43.0,5.174501419067383,-6787.16162109375,259.1573791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076965332031,305.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41796875,18000.0,0.0,0.0,0.1539839804172516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030387669801712,0.2030431777238845,-4.40454368799692e-06,0.0,0.0001562741672387,0.0,0.0,8.410318374633789,0.0,0.0,0.0,0.287504494190216,4.0,0.0,1.0
479220,293.1649780273437,297.1499938964844,293.1499938964844,0.0938820838928222,-2176.396240234375,304.1529235839844,0.6905546188354492,0.1519204676151275,0.1386051923036575,293.3117370605469,297.1499938964844,293.1499938964844,0.0045009469613432,-354.5274353027344,297.0941162109375,0.4588108360767364,0.050000000745058,0.0495220907032489,293.2041320800781,297.1499938964844,293.1499938964844,0.2384213954210281,-3565.058349609375,304.1577453613281,0.8819112181663513,0.3226990103721618,0.2269585728645324,293.2254638671875,297.1499938964844,293.1499938964844,0.3066317737102508,-5887.89599609375,304.1600646972656,0.948480486869812,0.3943161964416504,0.3747680485248565,293.2694091796875,297.1499938964844,293.1499938964844,0.0087144458666443,-2840.052734375,301.1728515625,0.4588108360767364,0.050000000745058,0.2349114865064621,291.1661376953125,291.1499938964844,261.4973449707031,259.938232421875,285.7179260253906,293.2692565917969,291.16619873046875,1.0,0.2841326892375946,1.0,0.1500000059604644,0.8394792079925537,1.0,-1.2298529148101809,0.05096185952425,1.1788910627365112,-0.2416106164455413,0.0,0.0,0.2834256887435913,63.937286376953125,31.0,2.875791311264038,-6753.56640625,239.9419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,305.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.22265625,18000.0,0.0,0.0,0.1536837816238403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012655138969421,0.2012699097394943,-4.400735633680597e-06,0.0,0.0001559695083415,0.0,0.0,8.324678421020508,0.0,0.0,0.0,0.2871633768081665,4.0,0.0,1.0
479280,293.1649780273437,297.1499938964844,293.1499938964844,0.0938820838928222,-2176.396240234375,304.1529235839844,0.6905546188354492,0.1519204676151275,0.1386051923036575,293.3117370605469,297.1499938964844,293.1499938964844,0.0045009469613432,-354.5274353027344,297.0941162109375,0.4588108360767364,0.050000000745058,0.0495220907032489,293.2041320800781,297.1499938964844,293.1499938964844,0.2384213954210281,-3565.058349609375,304.1577453613281,0.8819112181663513,0.3226990103721618,0.2269585728645324,293.2254638671875,297.1499938964844,293.1499938964844,0.3066317737102508,-5887.89599609375,304.1600646972656,0.948480486869812,0.3943161964416504,0.3747680485248565,293.2694091796875,297.1499938964844,293.1499938964844,0.0087144458666443,-2840.052734375,301.1728515625,0.4588108360767364,0.050000000745058,0.2349114865064621,291.1661376953125,291.1499938964844,261.4973449707031,259.938232421875,285.7179260253906,293.2692565917969,291.16619873046875,1.0,0.2841326892375946,1.0,0.1500000059604644,0.8394792079925537,1.0,-1.2298529148101809,0.05096185952425,1.1788910627365112,-0.2416106164455413,0.0,0.0,0.2834256887435913,63.937286376953125,31.0,2.875791311264038,-6753.56640625,239.9419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,305.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.22265625,18000.0,0.0,0.0,0.1536837816238403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012655138969421,0.2012699097394943,-4.400735633680597e-06,0.0,0.0001559695083415,0.0,0.0,8.324678421020508,0.0,0.0,0.0,0.2871633768081665,4.0,0.0,1.0
