time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1629943847656,297.1499938964844,293.1499938964844,0.0935731083154678,-2170.693603515625,304.1524658203125,0.7124435305595398,0.1519437879323959,0.1382533013820648,293.3065185546875,297.1499938964844,293.1499938964844,0.0044343126937747,-349.58709716796875,297.05291748046875,0.4783785939216614,0.050000000745058,0.0491725504398345,293.2020263671875,297.1499938964844,293.1499938964844,0.2371591180562973,-3550.1923828125,304.1572570800781,0.9088821411132812,0.3217560946941376,0.2260308265686035,293.222412109375,297.1499938964844,293.1499938964844,0.3049243092536926,-5862.21435546875,304.1595458984375,0.9769927859306335,0.3930175602436065,0.3731651902198791,293.2711181640625,297.1499938964844,293.1499938964844,0.0085700750350952,-2807.0009765625,301.126953125,0.4783785939216614,0.050000000745058,0.2332534193992614,291.1667785644531,291.1499938964844,261.5181579589844,259.9556579589844,285.7165222167969,293.27105712890625,291.1667785644531,1.0,0.2724033296108246,1.0,0.1500000059604644,0.8386098742485046,1.0,-1.2239831686019895,0.0505980029702186,1.1733851432800293,-0.2408750206232071,0.0,0.0,0.2811396420001983,54.99906539916992,25.0,1.2118123769760132,-6721.9150390625,219.1766052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,305.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1531471908092498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995022147893905,0.1995066106319427,-4.396785698190797e-06,0.0,0.0001554249320179,0.0,0.0,8.239481925964355,0.0,0.0,0.0,0.2868217527866363,4.0,0.0,1.0
479400,293.1629943847656,297.1499938964844,293.1499938964844,0.0935731083154678,-2170.693603515625,304.1524658203125,0.7124435305595398,0.1519437879323959,0.1382533013820648,293.3065185546875,297.1499938964844,293.1499938964844,0.0044343126937747,-349.58709716796875,297.05291748046875,0.4783785939216614,0.050000000745058,0.0491725504398345,293.2020263671875,297.1499938964844,293.1499938964844,0.2371591180562973,-3550.1923828125,304.1572570800781,0.9088821411132812,0.3217560946941376,0.2260308265686035,293.222412109375,297.1499938964844,293.1499938964844,0.3049243092536926,-5862.21435546875,304.1595458984375,0.9769927859306335,0.3930175602436065,0.3731651902198791,293.2711181640625,297.1499938964844,293.1499938964844,0.0085700750350952,-2807.0009765625,301.126953125,0.4783785939216614,0.050000000745058,0.2332534193992614,291.1667785644531,291.1499938964844,261.5181579589844,259.9556579589844,285.7165222167969,293.27105712890625,291.1667785644531,1.0,0.2724033296108246,1.0,0.1500000059604644,0.8386098742485046,1.0,-1.2239831686019895,0.0505980029702186,1.1733851432800293,-0.2408750206232071,0.0,0.0,0.2811396420001983,54.99906539916992,25.0,1.2118123769760132,-6721.9150390625,219.1766052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,305.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1531471908092498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995022147893905,0.1995066106319427,-4.396785698190797e-06,0.0,0.0001554249320179,0.0,0.0,8.239481925964355,0.0,0.0,0.0,0.2868217527866363,4.0,0.0,1.0
479460,293.1607360839844,297.1499938964844,293.1499938964844,0.0934046879410743,-2167.6279296875,304.15191650390625,0.7338213920593262,0.1520735770463943,0.1380626708269119,293.29998779296875,297.1499938964844,293.1499938964844,0.0043773730285465,-345.3583679199219,297.0167541503906,0.4943635165691376,0.050000000745058,0.048869464546442,293.1997375488281,297.1499938964844,293.1499938964844,0.2360319197177887,-3536.938232421875,304.1567077636719,0.9414442777633668,0.3208997845649719,0.2251945436000824,293.218994140625,297.1499938964844,293.1499938964844,0.3016555309295654,-5810.8974609375,304.16229248046875,0.9990000128746032,0.3918779194355011,0.3697700202465057,293.271728515625,297.1499938964844,293.1499938964844,0.0084426254034042,-2777.60498046875,301.08331298828125,0.4943635165691376,0.050000000745058,0.2318157106637954,291.1666564941406,291.1499938964844,261.5419006347656,259.9754333496094,285.7159118652344,293.271728515625,291.1666564941406,1.0,0.2616469264030456,1.0,0.1500000059604644,0.8377403020858765,1.0,-1.2166345119476318,0.0501370690762996,1.1664973497390747,-0.2398245930671692,0.0,0.0,0.2789203822612762,47.218360900878906,25.0,0.5202985405921936,-6688.45458984375,200.50157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,305.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1524053961038589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977888643741607,0.1977932602167129,-4.392912615003297e-06,0.0,0.0001546721032354,0.0,0.0,8.15688705444336,0.0,0.0,0.0,0.2864902317523956,4.0,0.0,1.0
479520,293.1607360839844,297.1499938964844,293.1499938964844,0.0934046879410743,-2167.6279296875,304.15191650390625,0.7338213920593262,0.1520735770463943,0.1380626708269119,293.29998779296875,297.1499938964844,293.1499938964844,0.0043773730285465,-345.3583679199219,297.0167541503906,0.4943635165691376,0.050000000745058,0.048869464546442,293.1997375488281,297.1499938964844,293.1499938964844,0.2360319197177887,-3536.938232421875,304.1567077636719,0.9414442777633668,0.3208997845649719,0.2251945436000824,293.218994140625,297.1499938964844,293.1499938964844,0.3016555309295654,-5810.8974609375,304.16229248046875,0.9990000128746032,0.3918779194355011,0.3697700202465057,293.271728515625,297.1499938964844,293.1499938964844,0.0084426254034042,-2777.60498046875,301.08331298828125,0.4943635165691376,0.050000000745058,0.2318157106637954,291.1666564941406,291.1499938964844,261.5419006347656,259.9754333496094,285.7159118652344,293.271728515625,291.1666564941406,1.0,0.2616469264030456,1.0,0.1500000059604644,0.8377403020858765,1.0,-1.2166345119476318,0.0501370690762996,1.1664973497390747,-0.2398245930671692,0.0,0.0,0.2789203822612762,47.218360900878906,25.0,0.5202985405921936,-6688.45458984375,200.50157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,305.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1524053961038589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977888643741607,0.1977932602167129,-4.392912615003297e-06,0.0,0.0001546721032354,0.0,0.0,8.15688705444336,0.0,0.0,0.0,0.2864902317523956,4.0,0.0,1.0
479580,293.1585388183594,297.1499938964844,293.1499938964844,0.093290202319622,-2165.3466796875,304.1514892578125,0.7471143007278442,0.1522480100393295,0.1380699723958969,293.2923583984375,297.1499938964844,293.1499938964844,0.0043366658501327,-342.1589050292969,296.9931335449219,0.5040632486343384,0.050000000745058,0.0487131401896476,293.19775390625,297.1499938964844,293.1499938964844,0.2348018586635589,-3522.18115234375,304.15655517578125,0.960339903831482,0.3200452029705047,0.2244983613491058,293.1951599121094,297.1499938964844,293.1499938964844,0.281633585691452,-5494.09375,304.1910400390625,0.9990000128746032,0.3948989510536194,0.3492439687252044,293.2714233398437,297.1499938964844,293.1499938964844,0.0083465818315744,-2754.394775390625,301.04510498046875,0.5040632486343384,0.050000000745058,0.2310741543769836,291.1799011230469,291.1499938964844,261.5681457519531,259.99725341796875,285.6882629394531,293.2714538574219,291.18133544921875,1.0,0.2529828250408172,1.0,0.1500000059604644,0.8368707895278931,1.0,-1.1900516748428345,0.0484531186521053,1.1415985822677612,-0.2365013062953949,0.0,0.0,0.2742506861686706,42.87206268310547,28.0,15.811922073364258,-6609.4736328125,182.98562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921447753906,305.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73046875,18000.0,0.0,0.0,0.1514259278774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950044780969619,0.1950088590383529,-4.388340585137485e-06,0.0,0.0001536780764581,0.0,0.0,8.026230812072754,0.0,0.0,0.0,0.2859753966331482,4.0,0.0,1.0
479640,293.1585388183594,297.1499938964844,293.1499938964844,0.093290202319622,-2165.3466796875,304.1514892578125,0.7471143007278442,0.1522480100393295,0.1380699723958969,293.2923583984375,297.1499938964844,293.1499938964844,0.0043366658501327,-342.1589050292969,296.9931335449219,0.5040632486343384,0.050000000745058,0.0487131401896476,293.19775390625,297.1499938964844,293.1499938964844,0.2348018586635589,-3522.18115234375,304.15655517578125,0.960339903831482,0.3200452029705047,0.2244983613491058,293.1951599121094,297.1499938964844,293.1499938964844,0.281633585691452,-5494.09375,304.1910400390625,0.9990000128746032,0.3948989510536194,0.3492439687252044,293.2714233398437,297.1499938964844,293.1499938964844,0.0083465818315744,-2754.394775390625,301.04510498046875,0.5040632486343384,0.050000000745058,0.2310741543769836,291.1799011230469,291.1499938964844,261.5681457519531,259.99725341796875,285.6882629394531,293.2714538574219,291.18133544921875,1.0,0.2529828250408172,1.0,0.1500000059604644,0.8368707895278931,1.0,-1.1900516748428345,0.0484531186521053,1.1415985822677612,-0.2365013062953949,0.0,0.0,0.2742506861686706,42.87206268310547,28.0,15.811922073364258,-6609.4736328125,182.98562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921447753906,305.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73046875,18000.0,0.0,0.0,0.1514259278774261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950044780969619,0.1950088590383529,-4.388340585137485e-06,0.0,0.0001536780764581,0.0,0.0,8.026230812072754,0.0,0.0,0.0,0.2859753966331482,4.0,0.0,1.0
479700,293.1575927734375,297.1499938964844,293.1499938964844,0.0932618230581283,-2164.77880859375,304.1512756347656,0.7525712251663208,0.1523216515779495,0.1380856037139892,293.28839111328125,297.1499938964844,293.1499938964844,0.0043190936557948,-340.7952575683594,296.98199462890625,0.5080614686012268,0.050000000745058,0.0486562959849834,293.19683837890625,297.1499938964844,293.1499938964844,0.2342369854450225,-3515.44482421875,304.1563720703125,0.9672542214393616,0.3196228742599487,0.2241523712873459,293.1763000488281,297.1499938964844,293.1499938964844,0.2738749980926513,-5371.89990234375,304.1976013183594,0.9990000128746032,0.3980286419391632,0.3414331078529358,293.27099609375,297.1499938964844,293.1499938964844,0.0083054909482598,-2744.62109375,301.0264587402344,0.5080614686012268,0.050000000745058,0.2308045178651809,291.1849975585937,291.1499938964844,261.58209228515625,260.00885009765625,285.6764221191406,293.27105712890625,291.1854248046875,1.0,0.2497625648975372,1.0,0.1500000059604644,0.8364359736442566,1.0,-1.17988383769989,0.0478211157023906,1.1320627927780151,-0.2352429181337356,0.0,0.0,0.2713815867900848,41.28607177734375,28.0,12.292437553405762,-6561.2421875,176.61790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,305.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.1507927030324936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928474009037017,0.1928517818450927,-4.384372005006298e-06,0.0,0.0001530354202259,0.0,0.0,7.924649715423584,0.0,0.0,0.0,0.285583347082138,4.0,0.0,1.0
479760,293.15673828125,297.1499938964844,293.1499938964844,0.0932707414031028,-2164.964111328125,304.1510314941406,0.7571359276771545,0.152393490076065,0.1381083726882934,293.2842712402344,297.1499938964844,293.1499938964844,0.0043045044876635,-339.7015075683594,296.9696350097656,0.5114141702651978,0.050000000745058,0.0486117601394653,293.19580078125,297.1499938964844,293.1499938964844,0.2337897419929504,-3510.192626953125,304.1560363769531,0.9726355671882628,0.3192319571971893,0.223837062716484,293.1567077636719,297.1499938964844,293.1499938964844,0.2676488161087036,-5274.30126953125,304.2002258300781,0.9990000128746032,0.4015416800975799,0.3351863324642181,293.27032470703125,297.1499938964844,293.1499938964844,0.0082704527303576,-2736.611328125,301.0075378417969,0.5114141702651978,0.050000000745058,0.2305932641029358,291.18603515625,291.1499938964844,261.5965576171875,260.0208435058594,285.6671142578125,293.2704162597656,291.1859436035156,1.0,0.2471693456172943,1.0,0.1500000059604644,0.8359891176223755,1.0,-1.171726107597351,0.0473199337720871,1.124406099319458,-0.234234482049942,0.0,0.0,0.2688623070716858,40.041595458984375,46.0,6.681948184967041,-6519.69384765625,171.6344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,305.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78125,18000.0,0.0,0.0,0.1500547230243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908602863550186,0.1908646672964096,-4.380038717499701e-06,0.0,0.0001522864622529,0.0,0.0,7.830212116241455,0.0,0.0,0.0,0.2852100133895874,4.0,0.0,1.0
479820,293.1553955078125,297.1499938964844,293.1499938964844,0.0934688150882721,-2168.9033203125,304.1503295898437,0.7539066672325134,0.1524963527917862,0.1382460743188858,293.2759094238281,297.1499938964844,293.1499938964844,0.004290500190109,-338.8133239746094,296.9406433105469,0.5088393688201904,0.050000000745058,0.048645757138729,293.19384765625,297.1499938964844,293.1499938964844,0.2333128750324249,-3504.940185546875,304.15478515625,0.9674603939056396,0.3184694647789001,0.2233284562826156,293.1306457519531,297.1499938964844,293.1499938964844,0.2715452015399933,-5343.826171875,304.1761779785156,0.9990000128746032,0.4067167341709137,0.3399597108364105,293.268798828125,297.1499938964844,293.1499938964844,0.0082349190488457,-2730.303466796875,300.9675598144531,0.5088393688201904,0.050000000745058,0.2307545393705368,291.1757507324219,291.1499938964844,261.6268005371094,260.0458679199219,285.6722717285156,293.2688903808594,291.1734313964844,1.0,0.2497837841510772,1.0,0.1500000059604644,0.8350954651832581,1.0,-1.1772319078445437,0.047688815742731,1.1295430660247805,-0.2351550459861755,0.0,0.0,0.265835165977478,40.97551345825195,64.0,-15.643138885498049,-6487.8642578125,175.18191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,305.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.537109375,18000.0,0.0,0.0,0.1483675688505172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879668533802032,0.187971219420433,-4.372434887045529e-06,0.0,0.0001505742256995,0.0,0.0,7.691069602966309,0.0,0.0,0.0,0.2846472263336181,4.0,0.0,1.0
479880,293.1553955078125,297.1499938964844,293.1499938964844,0.0934688150882721,-2168.9033203125,304.1503295898437,0.7539066672325134,0.1524963527917862,0.1382460743188858,293.2759094238281,297.1499938964844,293.1499938964844,0.004290500190109,-338.8133239746094,296.9406433105469,0.5088393688201904,0.050000000745058,0.048645757138729,293.19384765625,297.1499938964844,293.1499938964844,0.2333128750324249,-3504.940185546875,304.15478515625,0.9674603939056396,0.3184694647789001,0.2233284562826156,293.1306457519531,297.1499938964844,293.1499938964844,0.2715452015399933,-5343.826171875,304.1761779785156,0.9990000128746032,0.4067167341709137,0.3399597108364105,293.268798828125,297.1499938964844,293.1499938964844,0.0082349190488457,-2730.303466796875,300.9675598144531,0.5088393688201904,0.050000000745058,0.2307545393705368,291.1757507324219,291.1499938964844,261.6268005371094,260.0458679199219,285.6722717285156,293.2688903808594,291.1734313964844,1.0,0.2497837841510772,1.0,0.1500000059604644,0.8350954651832581,1.0,-1.1772319078445437,0.047688815742731,1.1295430660247805,-0.2351550459861755,0.0,0.0,0.265835165977478,40.97551345825195,64.0,-15.643138885498049,-6487.8642578125,175.18191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,305.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.537109375,18000.0,0.0,0.0,0.1483675688505172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879668533802032,0.187971219420433,-4.372434887045529e-06,0.0,0.0001505742256995,0.0,0.0,7.691069602966309,0.0,0.0,0.0,0.2846472263336181,4.0,0.0,1.0
479940,293.1545104980469,297.1499938964844,293.1499938964844,0.0938501209020614,-2176.486572265625,304.14959716796875,0.7399805784225464,0.1525410860776901,0.1384488195180893,293.2672424316406,297.1499938964844,293.1499938964844,0.0042942725121974,-339.4538879394531,296.9061279296875,0.4983831644058227,0.050000000745058,0.0488015301525592,293.1921081542969,297.1499938964844,293.1499938964844,0.2332870215177536,-3505.31494140625,304.1532592773437,0.9464294910430908,0.3177071809768677,0.2229145467281341,293.1399841308594,297.1499938964844,293.1499938964844,0.2915343940258026,-5668.46435546875,304.13385009765625,0.9990000128746032,0.4053979814052582,0.36104217171669,293.2679138183594,297.1499938964844,293.1499938964844,0.0082323681563138,-2733.69189453125,300.9222106933594,0.4983831644058227,0.050000000745058,0.2314934581518173,291.1490783691406,291.1499938964844,261.6584777832031,260.072021484375,285.7062072753906,293.2679138183594,291.1462707519531,1.0,0.2590367794036865,1.0,0.1500000059604644,0.8342017531394958,1.0,-1.20335054397583,0.0493714399635791,1.1539791822433472,-0.238680213689804,0.0,0.0,0.267672061920166,45.29094314575195,67.0,-32.730464935302734,-6540.06982421875,192.1721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,305.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1467286348342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883560121059417,0.1883603781461715,-4.370003352960339e-06,0.0,0.000148910912685,0.0,0.0,7.703842639923096,0.0,0.0,0.0,0.2846632599830627,4.0,0.0,1.0
480000,293.1545104980469,297.1499938964844,293.1499938964844,0.0938501209020614,-2176.486572265625,304.14959716796875,0.7399805784225464,0.1525410860776901,0.1384488195180893,293.2672424316406,297.1499938964844,293.1499938964844,0.0042942725121974,-339.4538879394531,296.9061279296875,0.4983831644058227,0.050000000745058,0.0488015301525592,293.1921081542969,297.1499938964844,293.1499938964844,0.2332870215177536,-3505.31494140625,304.1532592773437,0.9464294910430908,0.3177071809768677,0.2229145467281341,293.1399841308594,297.1499938964844,293.1499938964844,0.2915343940258026,-5668.46435546875,304.13385009765625,0.9990000128746032,0.4053979814052582,0.36104217171669,293.2679138183594,297.1499938964844,293.1499938964844,0.0082323681563138,-2733.69189453125,300.9222106933594,0.4983831644058227,0.050000000745058,0.2314934581518173,291.1490783691406,291.1499938964844,261.6584777832031,260.072021484375,285.7062072753906,293.2679138183594,291.1462707519531,1.0,0.2590367794036865,1.0,0.1500000059604644,0.8342017531394958,1.0,-1.20335054397583,0.0493714399635791,1.1539791822433472,-0.238680213689804,0.0,0.0,0.267672061920166,45.29094314575195,67.0,-32.730464935302734,-6540.06982421875,192.1721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,305.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1467286348342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883560121059417,0.1883603781461715,-4.370003352960339e-06,0.0,0.000148910912685,0.0,0.0,7.703842639923096,0.0,0.0,0.0,0.2846632599830627,4.0,0.0,1.0
480060,293.1539306640625,297.1499938964844,293.1499938964844,0.0941600501537323,-2182.602783203125,304.14923095703125,0.7272393107414246,0.1525471061468124,0.1386171132326126,293.2581481933594,297.1499938964844,293.1499938964844,0.0043026572093367,-340.36309814453125,296.8783874511719,0.4889048039913177,0.050000000745058,0.0489686354994773,293.1905822753906,297.1499938964844,293.1499938964844,0.2331704944372177,-3504.371826171875,304.1523742675781,0.9251023530960084,0.3169527649879455,0.2225086092948913,293.1781005859375,297.1499938964844,293.1499938964844,0.3099503517150879,-5956.818359375,304.1094970703125,0.9981257319450378,0.3979542851448059,0.3793412148952484,293.2684326171875,297.1499938964844,293.1499938964844,0.0082254260778427,-2735.59033203125,300.87432861328125,0.4889048039913177,0.050000000745058,0.232286125421524,291.1272888183594,291.1499938964844,261.6912841796875,260.0990295410156,285.743896484375,293.26837158203125,291.1262512207031,1.0,0.2674057483673095,1.0,0.1500000059604644,0.8333486914634705,1.0,-1.2264732122421265,0.0508889444172382,1.175584316253662,-0.2415688633918762,0.0,0.0,0.2723734080791473,49.86268997192383,70.0,-25.16069602966309,-6626.15380859375,209.2855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589233398437,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.333984375,18000.0,0.0,0.0,0.1455775052309036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914490014314651,0.1914533823728561,-4.374195668788161e-06,0.0,0.0001477426703786,0.0,0.0,7.845788955688477,0.0,0.0,0.0,0.285195529460907,4.0,0.0,1.0
480120,293.1539306640625,297.1499938964844,293.1499938964844,0.0941600501537323,-2182.602783203125,304.14923095703125,0.7272393107414246,0.1525471061468124,0.1386171132326126,293.2581481933594,297.1499938964844,293.1499938964844,0.0043026572093367,-340.36309814453125,296.8783874511719,0.4889048039913177,0.050000000745058,0.0489686354994773,293.1905822753906,297.1499938964844,293.1499938964844,0.2331704944372177,-3504.371826171875,304.1523742675781,0.9251023530960084,0.3169527649879455,0.2225086092948913,293.1781005859375,297.1499938964844,293.1499938964844,0.3099503517150879,-5956.818359375,304.1094970703125,0.9981257319450378,0.3979542851448059,0.3793412148952484,293.2684326171875,297.1499938964844,293.1499938964844,0.0082254260778427,-2735.59033203125,300.87432861328125,0.4889048039913177,0.050000000745058,0.232286125421524,291.1272888183594,291.1499938964844,261.6912841796875,260.0990295410156,285.743896484375,293.26837158203125,291.1262512207031,1.0,0.2674057483673095,1.0,0.1500000059604644,0.8333486914634705,1.0,-1.2264732122421265,0.0508889444172382,1.175584316253662,-0.2415688633918762,0.0,0.0,0.2723734080791473,49.86268997192383,70.0,-25.16069602966309,-6626.15380859375,209.2855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589233398437,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.333984375,18000.0,0.0,0.0,0.1455775052309036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914490014314651,0.1914533823728561,-4.374195668788161e-06,0.0,0.0001477426703786,0.0,0.0,7.845788955688477,0.0,0.0,0.0,0.285195529460907,4.0,0.0,1.0
480180,293.1535339355469,297.1499938964844,293.1499938964844,0.0942704677581787,-2184.500732421875,304.1493225097656,0.7110477089881897,0.1525255590677261,0.1388386636972427,293.24871826171875,297.1499938964844,293.1499938964844,0.0043154014274477,-341.2207336425781,296.87176513671875,0.4765504896640777,0.050000000745058,0.0492080338299274,293.1889038085937,297.1499938964844,293.1499938964844,0.2325619161128997,-3496.936767578125,304.1526184082031,0.9002308249473572,0.3162640035152435,0.2221956253051757,293.2025756835937,297.1499938964844,293.1499938964844,0.3043386936187744,-5864.3984375,304.13189697265625,0.9739866852760316,0.3922213912010193,0.3732103407382965,293.269775390625,297.1499938964844,293.1499938964844,0.0082161705940961,-2734.420166015625,300.83160400390625,0.4765504896640777,0.050000000745058,0.2334217280149459,291.1357727050781,291.1499938964844,261.7248229980469,260.1265869140625,285.7450561523437,293.2696838378906,291.1371154785156,1.0,0.2742620408535003,1.0,0.1500000059604644,0.8324956297874451,1.0,-1.2203799486160278,0.0505123436450958,1.1698675155639648,-0.2408608347177505,0.0,0.0,0.27402463555336,55.833255767822266,73.0,6.113667011260986,-6643.00048828125,219.6531677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.19488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1450272351503372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935513615608215,0.1935557425022125,-4.380239715828793e-06,0.0,0.0001471842115279,0.0,0.0,7.948239803314209,0.0,0.0,0.0,0.285608172416687,4.0,0.0,1.0
480240,293.1535339355469,297.1499938964844,293.1499938964844,0.0942704677581787,-2184.500732421875,304.1493225097656,0.7110477089881897,0.1525255590677261,0.1388386636972427,293.24871826171875,297.1499938964844,293.1499938964844,0.0043154014274477,-341.2207336425781,296.87176513671875,0.4765504896640777,0.050000000745058,0.0492080338299274,293.1889038085937,297.1499938964844,293.1499938964844,0.2325619161128997,-3496.936767578125,304.1526184082031,0.9002308249473572,0.3162640035152435,0.2221956253051757,293.2025756835937,297.1499938964844,293.1499938964844,0.3043386936187744,-5864.3984375,304.13189697265625,0.9739866852760316,0.3922213912010193,0.3732103407382965,293.269775390625,297.1499938964844,293.1499938964844,0.0082161705940961,-2734.420166015625,300.83160400390625,0.4765504896640777,0.050000000745058,0.2334217280149459,291.1357727050781,291.1499938964844,261.7248229980469,260.1265869140625,285.7450561523437,293.2696838378906,291.1371154785156,1.0,0.2742620408535003,1.0,0.1500000059604644,0.8324956297874451,1.0,-1.2203799486160278,0.0505123436450958,1.1698675155639648,-0.2408608347177505,0.0,0.0,0.27402463555336,55.833255767822266,73.0,6.113667011260986,-6643.00048828125,219.6531677246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.19488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1450272351503372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935513615608215,0.1935557425022125,-4.380239715828793e-06,0.0,0.0001471842115279,0.0,0.0,7.948239803314209,0.0,0.0,0.0,0.285608172416687,4.0,0.0,1.0
480300,293.15350341796875,297.1499938964844,293.1499938964844,0.0942947342991828,-2184.880126953125,304.1493835449219,0.7042150497436523,0.1524860560894012,0.1389069259166717,293.2441711425781,297.1499938964844,293.1499938964844,0.0043198675848543,-341.5130615234375,296.8694763183594,0.4710765182971954,0.050000000745058,0.0493113175034523,293.1882019042969,297.1499938964844,293.1499938964844,0.2322558015584945,-3493.217529296875,304.1527099609375,0.891333281993866,0.3159089684486389,0.2220299690961837,293.2073669433594,297.1499938964844,293.1499938964844,0.3027719855308532,-5838.18408203125,304.13800048828125,0.9635680317878724,0.3906149268150329,0.3714908957481384,293.27056884765625,297.1499938964844,293.1499938964844,0.0082068489864468,-2732.7236328125,300.8099060058594,0.4710765182971954,0.050000000745058,0.2339116483926773,291.1404113769531,291.1499938964844,261.7417907714844,260.1404724121094,285.7461853027344,293.2704772949219,291.1408996582031,1.0,0.2773134410381317,1.0,0.1500000059604644,0.8320691585540771,1.0,-1.2189104557037354,0.0504277907311916,1.1684826612472534,-0.2407274395227432,0.0,0.0,0.2741805911064148,58.42549133300781,73.0,7.305490970611572,-6634.42138671875,224.5160980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,305.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1448926031589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936642080545425,0.1936685889959335,-4.381384769658325e-06,0.0,0.0001470475835958,0.0,0.0,7.955191135406494,0.0,0.0,0.0,0.2856521308422088,4.0,0.0,1.0
480360,293.15350341796875,297.1499938964844,293.1499938964844,0.0943261831998825,-2185.430908203125,304.1494445800781,0.6981538534164429,0.1524433642625808,0.1389608532190323,293.2397155761719,297.1499938964844,293.1499938964844,0.0043248143047094,-341.8699645996094,296.8662109375,0.4656629860401153,0.050000000745058,0.0494072437286376,293.1876220703125,297.1499938964844,293.1499938964844,0.2319789081811905,-3489.88818359375,304.1527099609375,0.8835462331771851,0.3155407607555389,0.2218492031097412,293.20977783203125,297.1499938964844,293.1499938964844,0.3016829788684845,-5820.0087890625,304.1421203613281,0.9540984630584716,0.3894098103046417,0.3702700734138489,293.27130126953125,297.1499938964844,293.1499938964844,0.0081972843036055,-2731.150146484375,300.7875061035156,0.4656629860401153,0.050000000745058,0.2343666851520538,291.142333984375,291.1499938964844,261.7587585449219,260.15435791015625,285.7479553222656,293.2712097167969,291.14263916015625,1.0,0.2801645398139953,1.0,0.1500000059604644,0.8316450119018555,1.0,-1.2179538011550903,0.0503766424953937,1.1675772666931152,-0.2406585812568664,0.0,0.0,0.2744933366775512,60.83912658691406,76.0,6.416499137878418,-6628.20361328125,229.1801300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,305.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1448198556900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938556581735611,0.1938600391149521,-4.38198230767739e-06,0.0,0.000146973732626,0.0,0.0,7.964627742767334,0.0,0.0,0.0,0.2856949865818023,4.0,0.0,1.0
480420,293.1534423828125,297.1499938964844,293.1499938964844,0.0943825170397758,-2186.421875,304.1495361328125,0.6878342032432556,0.1523647904396057,0.1390547603368759,293.2311706542969,297.1499938964844,293.1499938964844,0.0043345424346625,-342.5773620605469,296.86053466796875,0.4553719758987427,0.050000000745058,0.0495830625295639,293.1866455078125,297.1499938964844,293.1499938964844,0.2314011603593826,-3482.941650390625,304.1527709960937,0.8703851103782654,0.3147854506969452,0.2214573472738266,293.21112060546875,297.1499938964844,293.1499938964844,0.3001356422901153,-5794.4599609375,304.1472473144531,0.9374290108680724,0.3876166641712188,0.3685860931873321,293.2725524902344,297.1499938964844,293.1499938964844,0.0081752650439739,-2727.280517578125,300.7427062988281,0.4553719758987427,0.050000000745058,0.2352007031440735,291.1453857421875,291.1499938964844,261.7927551269531,260.1820678710937,285.7522888183594,293.2724914550781,291.1456298828125,1.0,0.2853768169879913,1.0,0.1500000059604644,0.8307967782020569,1.0,-1.2167867422103882,0.0503230355679988,1.1664636135101318,-0.2406165599822998,0.0,0.0,0.2748908400535583,65.2713851928711,79.0,4.701282024383545,-6616.97607421875,237.940170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,305.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.1448442786931991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942142397165298,0.1942186206579208,-4.382935912872199e-06,0.0,0.0001469985290896,0.0,0.0,7.982020378112793,0.0,0.0,0.0,0.285766065120697,4.0,0.0,1.0
480480,293.1534423828125,297.1499938964844,293.1499938964844,0.0943825170397758,-2186.421875,304.1495361328125,0.6878342032432556,0.1523647904396057,0.1390547603368759,293.2311706542969,297.1499938964844,293.1499938964844,0.0043345424346625,-342.5773620605469,296.86053466796875,0.4553719758987427,0.050000000745058,0.0495830625295639,293.1866455078125,297.1499938964844,293.1499938964844,0.2314011603593826,-3482.941650390625,304.1527709960937,0.8703851103782654,0.3147854506969452,0.2214573472738266,293.21112060546875,297.1499938964844,293.1499938964844,0.3001356422901153,-5794.4599609375,304.1472473144531,0.9374290108680724,0.3876166641712188,0.3685860931873321,293.2725524902344,297.1499938964844,293.1499938964844,0.0081752650439739,-2727.280517578125,300.7427062988281,0.4553719758987427,0.050000000745058,0.2352007031440735,291.1453857421875,291.1499938964844,261.7927551269531,260.1820678710937,285.7522888183594,293.2724914550781,291.1456298828125,1.0,0.2853768169879913,1.0,0.1500000059604644,0.8307967782020569,1.0,-1.2167867422103882,0.0503230355679988,1.1664636135101318,-0.2406165599822998,0.0,0.0,0.2748908400535583,65.2713851928711,79.0,4.701282024383545,-6616.97607421875,237.940170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,305.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.1448442786931991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942142397165298,0.1942186206579208,-4.382935912872199e-06,0.0,0.0001469985290896,0.0,0.0,7.982020378112793,0.0,0.0,0.0,0.285766065120697,4.0,0.0,1.0
480540,293.1533203125,297.1499938964844,293.1499938964844,0.0944513380527496,-2187.67724609375,304.1495666503906,0.6792572736740112,0.1523017883300781,0.1391471177339553,293.22314453125,297.1499938964844,293.1499938964844,0.0043443199247121,-343.3084411621094,296.8554077148437,0.4470452666282654,0.050000000745058,0.0497437268495559,293.185791015625,297.1499938964844,293.1499938964844,0.2308375090360641,-3476.191650390625,304.1528015136719,0.8595184683799744,0.3140276670455932,0.2210484147071838,293.2104797363281,297.1499938964844,293.1499938964844,0.2989726960659027,-5775.6513671875,304.1500549316406,0.923225998878479,0.3861962556838989,0.367345243692398,293.2735290527344,297.1499938964844,293.1499938964844,0.0081511894240975,-2722.979736328125,300.6978454589844,0.4470452666282654,0.050000000745058,0.2359628230333328,291.146728515625,291.1499938964844,261.8263854980469,260.2094421386719,285.7567749023437,293.27349853515625,291.14678955078125,1.0,0.2900809347629547,1.0,0.1500000059604644,0.8299485445022583,1.0,-1.2160247564315796,0.0502959862351417,1.1657288074493408,-0.2406287640333175,0.0,0.0,0.2752243876457214,69.32584381103516,82.0,2.342835187911988,-6605.81103515625,246.0520172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,305.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1450469642877578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944609582424163,0.1944653391838073,-4.383553459774703e-06,0.0,0.0001472042204113,0.0,0.0,7.993926525115967,0.0,0.0,0.0,0.2858152389526367,4.0,0.0,1.0
480600,293.1533203125,297.1499938964844,293.1499938964844,0.0944513380527496,-2187.67724609375,304.1495666503906,0.6792572736740112,0.1523017883300781,0.1391471177339553,293.22314453125,297.1499938964844,293.1499938964844,0.0043443199247121,-343.3084411621094,296.8554077148437,0.4470452666282654,0.050000000745058,0.0497437268495559,293.185791015625,297.1499938964844,293.1499938964844,0.2308375090360641,-3476.191650390625,304.1528015136719,0.8595184683799744,0.3140276670455932,0.2210484147071838,293.2104797363281,297.1499938964844,293.1499938964844,0.2989726960659027,-5775.6513671875,304.1500549316406,0.923225998878479,0.3861962556838989,0.367345243692398,293.2735290527344,297.1499938964844,293.1499938964844,0.0081511894240975,-2722.979736328125,300.6978454589844,0.4470452666282654,0.050000000745058,0.2359628230333328,291.146728515625,291.1499938964844,261.8263854980469,260.2094421386719,285.7567749023437,293.27349853515625,291.14678955078125,1.0,0.2900809347629547,1.0,0.1500000059604644,0.8299485445022583,1.0,-1.2160247564315796,0.0502959862351417,1.1657288074493408,-0.2406287640333175,0.0,0.0,0.2752243876457214,69.32584381103516,82.0,2.342835187911988,-6605.81103515625,246.0520172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,305.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1450469642877578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944609582424163,0.1944653391838073,-4.383553459774703e-06,0.0,0.0001472042204113,0.0,0.0,7.993926525115967,0.0,0.0,0.0,0.2858152389526367,4.0,0.0,1.0
480660,293.1531677246094,297.1499938964844,293.1499938964844,0.0945277139544487,-2189.08544921875,304.14959716796875,0.6719235777854919,0.152252659201622,0.1392426788806915,293.2156982421875,297.1499938964844,293.1499938964844,0.0043542273342609,-344.0553283691406,296.8510437011719,0.440155565738678,0.050000000745058,0.0498938970267772,293.1850280761719,297.1499938964844,293.1499938964844,0.2302819341421127,-3469.545654296875,304.1527709960937,0.850256621837616,0.3132765591144562,0.2206355780363083,293.20916748046875,297.1499938964844,293.1499938964844,0.2979434430599212,-5759.31005859375,304.1517333984375,0.9111876487731934,0.3849294781684875,0.3662751913070678,293.2742614746094,297.1499938964844,293.1499938964844,0.008125526830554,-2718.268798828125,300.6531677246094,0.440155565738678,0.050000000745058,0.2366751730442047,291.1473388671875,291.1499938964844,261.859375,260.23614501953125,285.7610168457031,293.27423095703125,291.1473999023437,1.0,0.2944067716598511,1.0,0.1500000059604644,0.8290857076644897,1.0,-1.2153947353363037,0.0502780340611934,1.165116786956787,-0.2406599223613739,0.0,0.0,0.2755363881587982,73.11653900146484,85.0,1.2342867851257324,-6596.96435546875,253.65792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,305.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1453721225261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947046220302581,0.1947090029716491,-4.38410597780603e-06,0.0,0.000147534214193,0.0,0.0,8.005587577819824,0.0,0.0,0.0,0.2858620285987854,4.0,0.0,1.0
480720,293.1531677246094,297.1499938964844,293.1499938964844,0.0945277139544487,-2189.08544921875,304.14959716796875,0.6719235777854919,0.152252659201622,0.1392426788806915,293.2156982421875,297.1499938964844,293.1499938964844,0.0043542273342609,-344.0553283691406,296.8510437011719,0.440155565738678,0.050000000745058,0.0498938970267772,293.1850280761719,297.1499938964844,293.1499938964844,0.2302819341421127,-3469.545654296875,304.1527709960937,0.850256621837616,0.3132765591144562,0.2206355780363083,293.20916748046875,297.1499938964844,293.1499938964844,0.2979434430599212,-5759.31005859375,304.1517333984375,0.9111876487731934,0.3849294781684875,0.3662751913070678,293.2742614746094,297.1499938964844,293.1499938964844,0.008125526830554,-2718.268798828125,300.6531677246094,0.440155565738678,0.050000000745058,0.2366751730442047,291.1473388671875,291.1499938964844,261.859375,260.23614501953125,285.7610168457031,293.27423095703125,291.1473999023437,1.0,0.2944067716598511,1.0,0.1500000059604644,0.8290857076644897,1.0,-1.2153947353363037,0.0502780340611934,1.165116786956787,-0.2406599223613739,0.0,0.0,0.2755363881587982,73.11653900146484,85.0,1.2342867851257324,-6596.96435546875,253.65792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,305.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1453721225261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947046220302581,0.1947090029716491,-4.38410597780603e-06,0.0,0.000147534214193,0.0,0.0,8.005587577819824,0.0,0.0,0.0,0.2858620285987854,4.0,0.0,1.0
480780,293.1529541015625,297.1499938964844,293.1499938964844,0.0946064516901969,-2190.538818359375,304.14959716796875,0.6655259132385254,0.1522137224674224,0.1393409520387649,293.2088623046875,297.1499938964844,293.1499938964844,0.004364158026874,-344.8028564453125,296.8475952148437,0.4343234002590179,0.050000000745058,0.050036359578371,293.184326171875,297.1499938964844,293.1499938964844,0.2297255992889404,-3462.88671875,304.1527709960937,0.8421669006347656,0.3125310838222503,0.2202214300632476,293.2076416015625,297.1499938964844,293.1499938964844,0.2969628274440765,-5743.94189453125,304.1527709960937,0.9012349247932434,0.3837405741214752,0.365284264087677,293.2747802734375,297.1499938964844,293.1499938964844,0.0080985175445675,-2713.158447265625,300.6088256835937,0.4343234002590179,0.050000000745058,0.2373509407043457,291.1479187011719,291.1499938964844,261.89129638671875,260.2618713378906,285.7648620605469,293.2747497558594,291.1479797363281,1.0,0.2984415292739868,1.0,0.1500000059604644,0.8282228708267212,1.0,-1.2148083448410034,0.0502630956470966,1.1645451784133911,-0.2406980842351913,0.0,0.0,0.275773137807846,76.71259307861328,73.0,0.9431818723678588,-6589.72314453125,260.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1457732766866684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194899097084999,0.19490347802639,-4.384582553029759e-06,0.0,0.0001479413476772,0.0,0.0,8.014962196350098,0.0,0.0,0.0,0.2859000265598297,4.0,0.0,1.0
480840,293.1529541015625,297.1499938964844,293.1499938964844,0.0946064516901969,-2190.538818359375,304.14959716796875,0.6655259132385254,0.1522137224674224,0.1393409520387649,293.2088623046875,297.1499938964844,293.1499938964844,0.004364158026874,-344.8028564453125,296.8475952148437,0.4343234002590179,0.050000000745058,0.050036359578371,293.184326171875,297.1499938964844,293.1499938964844,0.2297255992889404,-3462.88671875,304.1527709960937,0.8421669006347656,0.3125310838222503,0.2202214300632476,293.2076416015625,297.1499938964844,293.1499938964844,0.2969628274440765,-5743.94189453125,304.1527709960937,0.9012349247932434,0.3837405741214752,0.365284264087677,293.2747802734375,297.1499938964844,293.1499938964844,0.0080985175445675,-2713.158447265625,300.6088256835937,0.4343234002590179,0.050000000745058,0.2373509407043457,291.1479187011719,291.1499938964844,261.89129638671875,260.2618713378906,285.7648620605469,293.2747497558594,291.1479797363281,1.0,0.2984415292739868,1.0,0.1500000059604644,0.8282228708267212,1.0,-1.2148083448410034,0.0502630956470966,1.1645451784133911,-0.2406980842351913,0.0,0.0,0.275773137807846,76.71259307861328,73.0,0.9431818723678588,-6589.72314453125,260.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1457732766866684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194899097084999,0.19490347802639,-4.384582553029759e-06,0.0,0.0001479413476772,0.0,0.0,8.014962196350098,0.0,0.0,0.0,0.2859000265598297,4.0,0.0,1.0
480900,293.1528015136719,297.1499938964844,293.1499938964844,0.0945982709527015,-2190.364990234375,304.1496887207031,0.6652230620384216,0.1522056609392166,0.1393340826034546,293.2056579589844,297.1499938964844,293.1499938964844,0.0043634991161525,-344.74859619140625,296.8463134765625,0.4340687394142151,0.050000000745058,0.0500429533421993,293.1839904785156,297.1499938964844,293.1499938964844,0.2293882817029953,-3458.81982421875,304.15289306640625,0.8415260910987854,0.3121660649776459,0.219969168305397,293.2068176269531,297.1499938964844,293.1499938964844,0.2964206337928772,-5735.47119140625,304.1532592773437,0.9003879427909851,0.3831707835197449,0.3647458255290985,293.2749328613281,297.1499938964844,293.1499938964844,0.0080717466771602,-2707.10498046875,300.5868835449219,0.4340687394142151,0.050000000745058,0.2373822331428527,291.1484069824219,291.1499938964844,261.9067687988281,260.2742919921875,285.76617431640625,293.2749328613281,291.1485595703125,1.0,0.2981778681278229,1.0,0.1500000059604644,0.8277914524078369,1.0,-1.2138971090316772,0.0502153187990188,1.1636818647384644,-0.2406295537948608,0.0,0.0,0.2758341431617737,76.8652114868164,73.0,1.426252007484436,-6585.60888671875,260.8365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,305.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.326171875,18000.0,0.0,0.0,0.1459874510765075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949672102928161,0.1949716061353683,-4.384775820653886e-06,0.0,0.000148158709635,0.0,0.0,8.018293380737305,0.0,0.0,0.0,0.2859136164188385,4.0,0.0,1.0
480960,293.1525573730469,297.1499938964844,293.1499938964844,0.0945643708109855,-2189.7021484375,304.1498107910156,0.6668093800544739,0.1522199958562851,0.1393017768859863,293.2025756835937,297.1499938964844,293.1499938964844,0.0043589794076979,-344.3955993652344,296.8455505371094,0.4355068206787109,0.050000000745058,0.0500061735510826,293.1835632324219,297.1499938964844,293.1499938964844,0.2290106564760208,-3454.2529296875,304.1530456542969,0.8430793285369873,0.3118169903755188,0.2196935564279556,293.2059326171875,297.1499938964844,293.1499938964844,0.2958385646343231,-5726.38818359375,304.1537170410156,0.902103304862976,0.3826250433921814,0.3641843199729919,293.2750244140625,297.1499938964844,293.1499938964844,0.0080361450091004,-2698.6630859375,300.5653076171875,0.4355068206787109,0.050000000745058,0.237207755446434,291.1494140625,291.1499938964844,261.9218444824219,260.2863464355469,285.76666259765625,293.2750244140625,291.149658203125,1.0,0.2968321740627289,1.0,0.1500000059604644,0.8273602724075317,1.0,-1.2126002311706543,0.0501426570117473,1.1624575853347778,-0.2405165135860443,0.0,0.0,0.2757729589939117,75.91373443603516,61.0,2.2943434715271,-6580.513671875,258.3772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,305.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.1462012827396392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949721723794937,0.1949765533208847,-4.384898602438625e-06,0.0,0.0001483757077949,0.0,0.0,8.018728256225586,0.0,0.0,0.0,0.2859160304069519,4.0,0.0,1.0
481020,293.1517639160156,297.1499938964844,293.1499938964844,0.0944714769721031,-2187.906982421875,304.1500244140625,0.674309492111206,0.1523135304450988,0.1392118632793426,293.1967163085937,297.1499938964844,293.1499938964844,0.004342233762145,-343.101318359375,296.8450012207031,0.44237020611763,0.050000000745058,0.0498437248170375,293.1825866699219,297.1499938964844,293.1499938964844,0.2282044142484665,-3444.49853515625,304.15338134765625,0.8511730432510376,0.3111657500267029,0.2191095948219299,293.2039794921875,297.1499938964844,293.1499938964844,0.2946319878101349,-5707.62109375,304.15447998046875,0.911665380001068,0.3816035687923431,0.3630389869213104,293.27490234375,297.1499938964844,293.1499938964844,0.007948100566864,-2677.163818359375,300.5231018066406,0.44237020611763,0.050000000745058,0.2364371567964553,291.1519470214844,291.1499938964844,261.9506225585937,260.30926513671875,285.7662353515625,293.27490234375,291.1521911621094,1.0,0.2914959490299225,1.0,0.1500000059604644,0.8264979124069214,1.0,-1.2092970609664917,0.0499516353011131,1.1593455076217651,-0.2401989698410034,0.0,0.0,0.2753457129001617,71.74987030029297,49.0,3.1714203357696533,-6566.95556640625,248.5541839599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,305.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.1465964019298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194732666015625,0.194737046957016,-4.384682142699603e-06,0.0,0.0001487767003709,0.0,0.0,8.007835388183594,0.0,0.0,0.0,0.2858757972717285,4.0,0.0,1.0
