time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1517639160156,297.1499938964844,293.1499938964844,0.0944714769721031,-2187.906982421875,304.1500244140625,0.674309492111206,0.1523135304450988,0.1392118632793426,293.1967163085937,297.1499938964844,293.1499938964844,0.004342233762145,-343.101318359375,296.8450012207031,0.44237020611763,0.050000000745058,0.0498437248170375,293.1825866699219,297.1499938964844,293.1499938964844,0.2282044142484665,-3444.49853515625,304.15338134765625,0.8511730432510376,0.3111657500267029,0.2191095948219299,293.2039794921875,297.1499938964844,293.1499938964844,0.2946319878101349,-5707.62109375,304.15447998046875,0.911665380001068,0.3816035687923431,0.3630389869213104,293.27490234375,297.1499938964844,293.1499938964844,0.007948100566864,-2677.163818359375,300.5231018066406,0.44237020611763,0.050000000745058,0.2364371567964553,291.1519470214844,291.1499938964844,261.9506225585937,260.30926513671875,285.7662353515625,293.27490234375,291.1521911621094,1.0,0.2914959490299225,1.0,0.1500000059604644,0.8264979124069214,1.0,-1.2092970609664917,0.0499516353011131,1.1593455076217651,-0.2401989698410034,0.0,0.0,0.2753457129001617,71.74987030029297,49.0,3.1714203357696533,-6566.95556640625,248.5541839599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,305.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.1465964019298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194732666015625,0.194737046957016,-4.384682142699603e-06,0.0,0.0001487767003709,0.0,0.0,8.007835388183594,0.0,0.0,0.0,0.2858757972717285,4.0,0.0,1.0
481140,293.1507263183594,297.1499938964844,293.1499938964844,0.0943697169423103,-2185.9560546875,304.1501770019531,0.6872417330741882,0.1524827182292938,0.1391115486621856,293.1912841796875,297.1499938964844,293.1499938964844,0.0043183914385735,-341.2699584960937,296.8452453613281,0.4547011852264404,0.050000000745058,0.0495953634381294,293.18145751953125,297.1499938964844,293.1499938964844,0.2273678332567215,-3434.38818359375,304.1536560058594,0.8656627535820007,0.3105689287185669,0.2185020297765731,293.2018737792969,297.1499938964844,293.1499938964844,0.2934138476848602,-5688.7509765625,304.155029296875,0.9297705888748168,0.3806671500205993,0.361890435218811,293.2743835449219,297.1499938964844,293.1499938964844,0.0078452853485941,-2651.489501953125,300.48199462890625,0.4547011852264404,0.050000000745058,0.2352590560913086,291.15435791015625,291.1499938964844,261.9773254394531,260.3303527832031,285.7642517089844,293.2744140625,291.1545715332031,1.0,0.2834300994873047,1.0,0.1500000059604644,0.825635552406311,1.0,-1.2053565979003906,0.0497199222445488,1.1556366682052612,-0.239796906709671,0.0,0.0,0.2746005654335022,65.40170288085938,37.0,3.288553237915039,-6550.91015625,234.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.1469038873910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942403465509414,0.1942447274923324,-4.383864052215358e-06,0.0,0.000149088766193,0.0,0.0,7.984799385070801,0.0,0.0,0.0,0.2857865989208221,4.0,0.0,1.0
481200,293.1507263183594,297.1499938964844,293.1499938964844,0.0943697169423103,-2185.9560546875,304.1501770019531,0.6872417330741882,0.1524827182292938,0.1391115486621856,293.1912841796875,297.1499938964844,293.1499938964844,0.0043183914385735,-341.2699584960937,296.8452453613281,0.4547011852264404,0.050000000745058,0.0495953634381294,293.18145751953125,297.1499938964844,293.1499938964844,0.2273678332567215,-3434.38818359375,304.1536560058594,0.8656627535820007,0.3105689287185669,0.2185020297765731,293.2018737792969,297.1499938964844,293.1499938964844,0.2934138476848602,-5688.7509765625,304.155029296875,0.9297705888748168,0.3806671500205993,0.361890435218811,293.2743835449219,297.1499938964844,293.1499938964844,0.0078452853485941,-2651.489501953125,300.48199462890625,0.4547011852264404,0.050000000745058,0.2352590560913086,291.15435791015625,291.1499938964844,261.9773254394531,260.3303527832031,285.7642517089844,293.2744140625,291.1545715332031,1.0,0.2834300994873047,1.0,0.1500000059604644,0.825635552406311,1.0,-1.2053565979003906,0.0497199222445488,1.1556366682052612,-0.239796906709671,0.0,0.0,0.2746005654335022,65.40170288085938,37.0,3.288553237915039,-6550.91015625,234.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.1469038873910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942403465509414,0.1942447274923324,-4.383864052215358e-06,0.0,0.000149088766193,0.0,0.0,7.984799385070801,0.0,0.0,0.0,0.2857865989208221,4.0,0.0,1.0
481260,293.14947509765625,297.1499938964844,293.1499938964844,0.0942737013101577,-2184.12451171875,304.1502685546875,0.7057486176490784,0.152712732553482,0.139016181230545,293.186279296875,297.1499938964844,293.1499938964844,0.0042901565320789,-339.1076354980469,296.8460998535156,0.4721714854240417,0.050000000745058,0.0492912307381629,293.1802673339844,297.1499938964844,293.1499938964844,0.2265224307775497,-3424.18408203125,304.1538391113281,0.8872305750846863,0.3100135326385498,0.2178844511508941,293.1996459960937,297.1499938964844,293.1499938964844,0.2922107279300689,-5670.1748046875,304.15533447265625,0.9555331468582152,0.3798032104969024,0.3607573211193084,293.2735290527344,297.1499938964844,293.1499938964844,0.007734321989119,-2623.33642578125,300.44189453125,0.4721714854240417,0.050000000745058,0.233816385269165,291.156494140625,291.1499938964844,262.0015563964844,260.3492736816406,285.7610168457031,293.2735900878906,291.1566772460937,1.0,0.2733241617679596,1.0,0.1500000059604644,0.8247678875923157,1.0,-1.2010442018508911,0.0494650341570377,1.1515791416168213,-0.2393419444561004,0.0,0.0,0.2735881507396698,57.636192321777344,25.0,2.9328315258026123,-6533.26220703125,216.6536407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,305.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1470842063426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193537101149559,0.19354148209095,-4.382545739645138e-06,0.0,0.0001492717710789,0.0,0.0,7.951660633087158,0.0,0.0,0.0,0.285656601190567,4.0,0.0,1.0
481320,293.14947509765625,297.1499938964844,293.1499938964844,0.0942737013101577,-2184.12451171875,304.1502685546875,0.7057486176490784,0.152712732553482,0.139016181230545,293.186279296875,297.1499938964844,293.1499938964844,0.0042901565320789,-339.1076354980469,296.8460998535156,0.4721714854240417,0.050000000745058,0.0492912307381629,293.1802673339844,297.1499938964844,293.1499938964844,0.2265224307775497,-3424.18408203125,304.1538391113281,0.8872305750846863,0.3100135326385498,0.2178844511508941,293.1996459960937,297.1499938964844,293.1499938964844,0.2922107279300689,-5670.1748046875,304.15533447265625,0.9555331468582152,0.3798032104969024,0.3607573211193084,293.2735290527344,297.1499938964844,293.1499938964844,0.007734321989119,-2623.33642578125,300.44189453125,0.4721714854240417,0.050000000745058,0.233816385269165,291.156494140625,291.1499938964844,262.0015563964844,260.3492736816406,285.7610168457031,293.2735900878906,291.1566772460937,1.0,0.2733241617679596,1.0,0.1500000059604644,0.8247678875923157,1.0,-1.2010442018508911,0.0494650341570377,1.1515791416168213,-0.2393419444561004,0.0,0.0,0.2735881507396698,57.636192321777344,25.0,2.9328315258026123,-6533.26220703125,216.6536407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,305.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1470842063426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193537101149559,0.19354148209095,-4.382545739645138e-06,0.0,0.0001492717710789,0.0,0.0,7.951660633087158,0.0,0.0,0.0,0.285656601190567,4.0,0.0,1.0
481380,293.148193359375,297.1499938964844,293.1499938964844,0.0941911190748214,-2182.556884765625,304.1503295898437,0.729007363319397,0.1529905647039413,0.1389329582452774,293.181640625,297.1499938964844,293.1499938964844,0.004259314853698,-336.7510681152344,296.8473205566406,0.4898242354393005,0.050000000745058,0.0489516444504261,293.1790771484375,297.1499938964844,293.1499938964844,0.2256801277399063,-3414.030517578125,304.1539611816406,0.9185746908187866,0.3094868063926697,0.217262864112854,293.1973876953125,297.1499938964844,293.1499938964844,0.2910391092300415,-5652.1318359375,304.155517578125,0.985848069190979,0.3790002167224884,0.359648734331131,293.2724304199219,297.1499938964844,293.1499938964844,0.0076194703578948,-2593.8193359375,300.40264892578125,0.4898242354393005,0.050000000745058,0.2322055250406265,291.1581420898437,291.1499938964844,262.02294921875,260.36578369140625,285.7567749023437,293.27252197265625,291.15826416015625,1.0,0.2616041302680969,1.0,0.1500000059604644,0.8239002227783203,1.0,-1.196526288986206,0.0491977147758007,1.1473286151885986,-0.2388537377119064,0.0,0.0,0.2723883390426636,48.97039413452149,25.0,2.313218593597412,-6514.8330078125,197.4574584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,305.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.147114023566246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926807910203933,0.1926851719617843,-4.380838618089911e-06,0.0,0.0001493020245106,0.0,0.0,7.911181926727295,0.0,0.0,0.0,0.2854966819286346,4.0,0.0,1.0
481440,293.148193359375,297.1499938964844,293.1499938964844,0.0941911190748214,-2182.556884765625,304.1503295898437,0.729007363319397,0.1529905647039413,0.1389329582452774,293.181640625,297.1499938964844,293.1499938964844,0.004259314853698,-336.7510681152344,296.8473205566406,0.4898242354393005,0.050000000745058,0.0489516444504261,293.1790771484375,297.1499938964844,293.1499938964844,0.2256801277399063,-3414.030517578125,304.1539611816406,0.9185746908187866,0.3094868063926697,0.217262864112854,293.1973876953125,297.1499938964844,293.1499938964844,0.2910391092300415,-5652.1318359375,304.155517578125,0.985848069190979,0.3790002167224884,0.359648734331131,293.2724304199219,297.1499938964844,293.1499938964844,0.0076194703578948,-2593.8193359375,300.40264892578125,0.4898242354393005,0.050000000745058,0.2322055250406265,291.1581420898437,291.1499938964844,262.02294921875,260.36578369140625,285.7567749023437,293.27252197265625,291.15826416015625,1.0,0.2616041302680969,1.0,0.1500000059604644,0.8239002227783203,1.0,-1.196526288986206,0.0491977147758007,1.1473286151885986,-0.2388537377119064,0.0,0.0,0.2723883390426636,48.97039413452149,25.0,2.313218593597412,-6514.8330078125,197.4574584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,305.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9296875,18000.0,0.0,0.0,0.147114023566246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926807910203933,0.1926851719617843,-4.380838618089911e-06,0.0,0.0001493020245106,0.0,0.0,7.911181926727295,0.0,0.0,0.0,0.2854966819286346,4.0,0.0,1.0
481500,293.1475524902344,297.1499938964844,293.1499938964844,0.09418885409832,-2182.5146484375,304.1502685546875,0.7395583987236023,0.1531380712985992,0.1389362215995788,293.17950439453125,297.1499938964844,293.1499938964844,0.0042471685446798,-335.82379150390625,296.8479309082031,0.4974876642227173,0.050000000745058,0.0488163381814956,293.17852783203125,297.1499938964844,293.1499938964844,0.2253010720014572,-3409.4814453125,304.1539306640625,0.9348340034484864,0.3092260062694549,0.2169822007417678,293.1963195800781,297.1499938964844,293.1499938964844,0.2905091941356659,-5644.01416015625,304.1554870605469,0.9974887371063232,0.3786143958568573,0.3591470420360565,293.2718505859375,297.1499938964844,293.1499938964844,0.0075698113068938,-2581.061767578125,300.3832397460937,0.4974876642227173,0.050000000745058,0.2315636873245239,291.15869140625,291.1499938964844,262.0325012207031,260.3730163574219,285.754638671875,293.2719116210937,291.1587219238281,1.0,0.2570421099662781,1.0,0.1500000059604644,0.8234663605690002,1.0,-1.1946576833724976,0.0490895137190818,1.1455681324005127,-0.238662838935852,0.0,0.0,0.2717534303665161,45.51634979248047,25.0,1.6527527570724487,-6506.18798828125,189.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188049316406,305.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1470698416233062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922154873609542,0.1922198683023452,-4.37987910117954e-06,0.0,0.0001492571900598,0.0,0.0,7.889155387878418,0.0,0.0,0.0,0.2854093909263611,4.0,0.0,1.0
481560,293.1469116210937,297.1499938964844,293.1499938964844,0.094217300415039,-2183.02685546875,304.1501770019531,0.7469900846481323,0.153292641043663,0.1389909982681274,293.1773681640625,297.1499938964844,293.1499938964844,0.0042400774545967,-335.2606506347656,296.8493957519531,0.5028192400932312,0.050000000745058,0.0487317815423011,293.177978515625,297.1499938964844,293.1499938964844,0.2249414324760437,-3405.148681640625,304.15386962890625,0.9457073211669922,0.3089719116687774,0.2167402803897857,293.1924743652344,297.1499938964844,293.1499938964844,0.2835530638694763,-5532.41357421875,304.1673278808594,0.9990000128746032,0.3787720203399658,0.3517577350139618,293.2711486816406,297.1499938964844,293.1499938964844,0.0075305495411157,-2570.9248046875,300.3644104003906,0.5028192400932312,0.050000000745058,0.2311625778675079,291.1602783203125,291.1499938964844,262.04119873046875,260.3795166015625,285.74676513671875,293.271240234375,291.16119384765625,1.0,0.2528987824916839,1.0,0.1500000059604644,0.823030948638916,1.0,-1.1849935054779053,0.0484814867377281,1.136512041091919,-0.2373549342155456,0.0,0.0,0.2709278464317322,43.238372802734375,25.0,6.495976448059082,-6485.79296875,182.1396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,305.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1469826102256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917148530483245,0.1917192190885543,-4.378891389933415e-06,0.0,0.0001491686707595,0.0,0.0,7.86555290222168,0.0,0.0,0.0,0.2853147983551025,4.0,0.0,1.0
481620,293.14599609375,297.1499938964844,293.1499938964844,0.0942104831337928,-2182.690185546875,304.1501159667969,0.7593755125999451,0.1535605043172836,0.1391269117593765,293.173583984375,297.1499938964844,293.1499938964844,0.0042270887643098,-334.09674072265625,296.8586120605469,0.5117217898368835,0.050000000745058,0.0486078709363937,293.1772155761719,297.1499938964844,293.1499938964844,0.2240400612354278,-3394.087646484375,304.1540832519531,0.9621525406837464,0.3084200918674469,0.2162766307592392,293.1664123535156,297.1499938964844,293.1499938964844,0.2668457329273224,-5265.65478515625,304.1889953613281,0.9990000128746032,0.3829444944858551,0.3346268832683563,293.26959228515625,297.1499938964844,293.1499938964844,0.007457380183041,-2551.103515625,300.3310241699219,0.5117217898368835,0.050000000745058,0.2305748015642166,291.1748046875,291.1499938964844,262.055908203125,260.3902587890625,285.7177734375,293.2696838378906,291.1758117675781,1.0,0.2457194477319717,1.0,0.1500000059604644,0.8221601843833923,1.0,-1.1631771326065063,0.0471283495426178,1.116048812866211,-0.2346061766147613,0.0,0.0,0.2666463255882263,39.79096603393555,28.0,14.813730239868164,-6416.33984375,168.56736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,305.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.482421875,18000.0,0.0,0.0,0.1465902477502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891693174839019,0.1891736984252929,-4.375213393359445e-06,0.0,0.0001487704721512,0.0,0.0,7.74815034866333,0.0,0.0,0.0,0.2848625481128692,4.0,0.0,1.0
481680,293.14599609375,297.1499938964844,293.1499938964844,0.0942104831337928,-2182.690185546875,304.1501159667969,0.7593755125999451,0.1535605043172836,0.1391269117593765,293.173583984375,297.1499938964844,293.1499938964844,0.0042270887643098,-334.09674072265625,296.8586120605469,0.5117217898368835,0.050000000745058,0.0486078709363937,293.1772155761719,297.1499938964844,293.1499938964844,0.2240400612354278,-3394.087646484375,304.1540832519531,0.9621525406837464,0.3084200918674469,0.2162766307592392,293.1664123535156,297.1499938964844,293.1499938964844,0.2668457329273224,-5265.65478515625,304.1889953613281,0.9990000128746032,0.3829444944858551,0.3346268832683563,293.26959228515625,297.1499938964844,293.1499938964844,0.007457380183041,-2551.103515625,300.3310241699219,0.5117217898368835,0.050000000745058,0.2305748015642166,291.1748046875,291.1499938964844,262.055908203125,260.3902587890625,285.7177734375,293.2696838378906,291.1758117675781,1.0,0.2457194477319717,1.0,0.1500000059604644,0.8221601843833923,1.0,-1.1631771326065063,0.0471283495426178,1.116048812866211,-0.2346061766147613,0.0,0.0,0.2666463255882263,39.79096603393555,28.0,14.813730239868164,-6416.33984375,168.56736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,305.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.482421875,18000.0,0.0,0.0,0.1465902477502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891693174839019,0.1891736984252929,-4.375213393359445e-06,0.0,0.0001487704721512,0.0,0.0,7.74815034866333,0.0,0.0,0.0,0.2848625481128692,4.0,0.0,1.0
481740,293.14532470703125,297.1499938964844,293.1499938964844,0.0942990481853485,-2184.310791015625,304.1499328613281,0.7684075236320496,0.1537993401288986,0.1392705887556076,293.1703491210937,297.1499938964844,293.1499938964844,0.0042193406261503,-333.4659729003906,296.8617248535156,0.5182421207427979,0.050000000745058,0.0485289990901947,293.1767578125,297.1499938964844,293.1499938964844,0.2233472466468811,-3385.759033203125,304.15386962890625,0.9725551605224608,0.3078210651874542,0.2158088535070419,293.1318054199219,297.1499938964844,293.1499938964844,0.2555714249610901,-5087.193359375,304.1944274902344,0.9990000128746032,0.3895407021045685,0.3232483565807342,293.2675476074219,297.1499938964844,293.1499938964844,0.0073997038416564,-2536.256103515625,300.29644775390625,0.5182421207427979,0.050000000745058,0.2302006632089615,291.1789245605469,291.1499938964844,262.06671142578125,260.39764404296875,285.695556640625,293.2677001953125,291.1788024902344,1.0,0.241091638803482,1.0,0.1500000059604644,0.8212893605232239,1.0,-1.148583173751831,0.046244092285633,1.1023390293121338,-0.2327979356050491,0.0,0.0,0.2623927593231201,37.5888671875,46.0,5.388711452484131,-6348.88525390625,159.94041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,305.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.1457998752593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859547048807144,0.1859590709209442,-4.3686591197911184e-06,0.0,0.00014796834148,0.0,0.0,7.597296237945557,0.0,0.0,0.0,0.2842715680599212,4.0,0.0,1.0
481800,293.14532470703125,297.1499938964844,293.1499938964844,0.0942990481853485,-2184.310791015625,304.1499328613281,0.7684075236320496,0.1537993401288986,0.1392705887556076,293.1703491210937,297.1499938964844,293.1499938964844,0.0042193406261503,-333.4659729003906,296.8617248535156,0.5182421207427979,0.050000000745058,0.0485289990901947,293.1767578125,297.1499938964844,293.1499938964844,0.2233472466468811,-3385.759033203125,304.15386962890625,0.9725551605224608,0.3078210651874542,0.2158088535070419,293.1318054199219,297.1499938964844,293.1499938964844,0.2555714249610901,-5087.193359375,304.1944274902344,0.9990000128746032,0.3895407021045685,0.3232483565807342,293.2675476074219,297.1499938964844,293.1499938964844,0.0073997038416564,-2536.256103515625,300.29644775390625,0.5182421207427979,0.050000000745058,0.2302006632089615,291.1789245605469,291.1499938964844,262.06671142578125,260.39764404296875,285.695556640625,293.2677001953125,291.1788024902344,1.0,0.241091638803482,1.0,0.1500000059604644,0.8212893605232239,1.0,-1.148583173751831,0.046244092285633,1.1023390293121338,-0.2327979356050491,0.0,0.0,0.2623927593231201,37.5888671875,46.0,5.388711452484131,-6348.88525390625,159.94041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,305.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.1457998752593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859547048807144,0.1859590709209442,-4.3686591197911184e-06,0.0,0.00014796834148,0.0,0.0,7.597296237945557,0.0,0.0,0.0,0.2842715680599212,4.0,0.0,1.0
481860,293.1449890136719,297.1499938964844,293.1499938964844,0.0945825278759002,-2189.814453125,304.14947509765625,0.7632798552513123,0.153986394405365,0.1395012140274047,293.1676940917969,297.1499938964844,293.1499938964844,0.0042248535901308,-334.0262756347656,296.8560485839844,0.5141100883483887,0.050000000745058,0.0485779680311679,293.1767272949219,297.1499938964844,293.1499938964844,0.2230165302753448,-3382.09375,304.1531066894531,0.9650330543518066,0.3071516454219818,0.215394526720047,293.1116943359375,297.1499938964844,293.1499938964844,0.2617193460464477,-5192.9990234375,304.1685791015625,0.9990000128746032,0.3941431641578674,0.3303531110286712,293.2654724121094,297.1499938964844,293.1499938964844,0.0073730875737965,-2531.11865234375,300.2583312988281,0.5141100883483887,0.050000000745058,0.2304329574108123,291.1683654785156,291.1499938964844,262.0732727050781,260.40142822265625,285.6991882324219,293.2655944824219,291.1659851074219,1.0,0.2446905374526977,1.0,0.1500000059604644,0.8203895092010498,1.0,-1.157215595245361,0.0468052178621292,1.1104103326797483,-0.2341318577528,0.0,0.0,0.2603688538074493,38.94354248046875,64.0,-16.49436378479004,-6336.19921875,165.12513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,305.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1447015255689621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838461905717849,0.1838505566120147,-4.362920662970282e-06,0.0,0.0001468536502216,0.0,0.0,7.4963884353637695,0.0,0.0,0.0,0.283862829208374,4.0,0.0,1.0
481920,293.1449890136719,297.1499938964844,293.1499938964844,0.0945825278759002,-2189.814453125,304.14947509765625,0.7632798552513123,0.153986394405365,0.1395012140274047,293.1676940917969,297.1499938964844,293.1499938964844,0.0042248535901308,-334.0262756347656,296.8560485839844,0.5141100883483887,0.050000000745058,0.0485779680311679,293.1767272949219,297.1499938964844,293.1499938964844,0.2230165302753448,-3382.09375,304.1531066894531,0.9650330543518066,0.3071516454219818,0.215394526720047,293.1116943359375,297.1499938964844,293.1499938964844,0.2617193460464477,-5192.9990234375,304.1685791015625,0.9990000128746032,0.3941431641578674,0.3303531110286712,293.2654724121094,297.1499938964844,293.1499938964844,0.0073730875737965,-2531.11865234375,300.2583312988281,0.5141100883483887,0.050000000745058,0.2304329574108123,291.1683654785156,291.1499938964844,262.0732727050781,260.40142822265625,285.6991882324219,293.2655944824219,291.1659851074219,1.0,0.2446905374526977,1.0,0.1500000059604644,0.8203895092010498,1.0,-1.157215595245361,0.0468052178621292,1.1104103326797483,-0.2341318577528,0.0,0.0,0.2603688538074493,38.94354248046875,64.0,-16.49436378479004,-6336.19921875,165.12513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,305.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1447015255689621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838461905717849,0.1838505566120147,-4.362920662970282e-06,0.0,0.0001468536502216,0.0,0.0,7.4963884353637695,0.0,0.0,0.0,0.283862829208374,4.0,0.0,1.0
481980,293.14508056640625,297.1499938964844,293.1499938964844,0.0950316935777664,-2198.6376953125,304.1488952636719,0.7471696138381958,0.1540924310684204,0.1397751867771148,293.1656188964844,297.1499938964844,293.1499938964844,0.0042441561818122,-335.82232666015625,296.84051513671875,0.5019805431365967,0.050000000745058,0.0487446151673793,293.1771545410156,297.1499938964844,293.1499938964844,0.2230299413204193,-3382.821533203125,304.15203857421875,0.9411002397537231,0.3063916862010956,0.2150058299303054,293.1274719238281,297.1499938964844,293.1499938964844,0.2836238443851471,-5549.7060546875,304.1256103515625,0.9990000128746032,0.3919940292835235,0.3534748554229736,293.264404296875,297.1499938964844,293.1499938964844,0.0073725273832678,-2534.508056640625,300.2130432128906,0.5019805431365967,0.050000000745058,0.2312234789133072,291.14141845703125,291.1499938964844,262.07525634765625,260.4012756347656,285.7306213378906,293.2644348144531,291.1385192871094,1.0,0.2547826766967773,1.0,0.1500000059604644,0.8194896578788757,1.0,-1.185972809791565,0.0486430712044239,1.1373298168182373,-0.2380318343639373,0.0,0.0,0.2632522583007812,43.564186096191406,67.0,-33.17674255371094,-6406.671875,183.11070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1436398029327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18496935069561,0.1849737018346786,-4.362100753496634e-06,0.0,0.0001457761391066,0.0,0.0,7.5435895919799805,0.0,0.0,0.0,0.2840161323547363,4.0,0.0,1.0
482040,293.14508056640625,297.1499938964844,293.1499938964844,0.0950316935777664,-2198.6376953125,304.1488952636719,0.7471696138381958,0.1540924310684204,0.1397751867771148,293.1656188964844,297.1499938964844,293.1499938964844,0.0042441561818122,-335.82232666015625,296.84051513671875,0.5019805431365967,0.050000000745058,0.0487446151673793,293.1771545410156,297.1499938964844,293.1499938964844,0.2230299413204193,-3382.821533203125,304.15203857421875,0.9411002397537231,0.3063916862010956,0.2150058299303054,293.1274719238281,297.1499938964844,293.1499938964844,0.2836238443851471,-5549.7060546875,304.1256103515625,0.9990000128746032,0.3919940292835235,0.3534748554229736,293.264404296875,297.1499938964844,293.1499938964844,0.0073725273832678,-2534.508056640625,300.2130432128906,0.5019805431365967,0.050000000745058,0.2312234789133072,291.14141845703125,291.1499938964844,262.07525634765625,260.4012756347656,285.7306213378906,293.2644348144531,291.1385192871094,1.0,0.2547826766967773,1.0,0.1500000059604644,0.8194896578788757,1.0,-1.185972809791565,0.0486430712044239,1.1373298168182373,-0.2380318343639373,0.0,0.0,0.2632522583007812,43.564186096191406,67.0,-33.17674255371094,-6406.671875,183.11070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1436398029327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18496935069561,0.1849737018346786,-4.362100753496634e-06,0.0,0.0001457761391066,0.0,0.0,7.5435895919799805,0.0,0.0,0.0,0.2840161323547363,4.0,0.0,1.0
482100,293.145263671875,297.1499938964844,293.1499938964844,0.0952339693903923,-2202.610107421875,304.14874267578125,0.7398751974105835,0.1541190594434738,0.1398870050907135,293.1647644042969,297.1499938964844,293.1499938964844,0.004254428204149,-336.76220703125,296.8324890136719,0.496578961610794,0.050000000745058,0.0488315634429454,293.177490234375,297.1499938964844,293.1499938964844,0.2230073809623718,-3382.78125,304.1517333984375,0.9291837811470032,0.3059820234775543,0.2147899717092514,293.14794921875,297.1499938964844,293.1499938964844,0.294887363910675,-5729.0341796875,304.10968017578125,0.9990000128746032,0.3882641792297363,0.364959180355072,293.2645263671875,297.1499938964844,293.1499938964844,0.0073712300509214,-2535.930908203125,300.1887512207031,0.496578961610794,0.050000000745058,0.2316359132528305,291.1278991699219,291.1499938964844,262.07440185546875,260.399658203125,285.7488098144531,293.2644958496094,291.1257629394531,1.0,0.2594258785247803,1.0,0.1500000059604644,0.8190397024154663,1.0,-1.2002358436584473,0.0495695620775222,1.1506662368774414,-0.2398673295974731,0.0,0.0,0.2660921216011047,45.97043228149414,67.0,-32.66890335083008,-6459.224609375,192.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345031738281,305.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23046875,18000.0,0.0,0.0,0.1432642638683319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186683177947998,0.1866875439882278,-4.364213964436203e-06,0.0,0.0001453950098948,0.0,0.0,7.62137508392334,0.0,0.0,0.0,0.2843073308467865,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0953972041606903,-2205.73486328125,304.148681640625,0.7308297753334045,0.1541478633880615,0.1400238573551178,293.1639404296875,297.1499938964844,293.1499938964844,0.0042671812698245,-337.7986145019531,296.82830810546875,0.4898703694343567,0.050000000745058,0.0489507541060447,293.17779541015625,297.1499938964844,293.1499938964844,0.2228651791810989,-3381.14599609375,304.15167236328125,0.914337158203125,0.3055706918239593,0.214591383934021,293.1690979003906,297.1499938964844,293.1499938964844,0.2966540157794952,-5753.73828125,304.11431884765625,0.9907671809196472,0.3841326534748077,0.3661881983280182,293.2649230957031,297.1499938964844,293.1499938964844,0.0073727131821215,-2537.525634765625,300.1656799316406,0.4898703694343567,0.050000000745058,0.2322012931108474,291.1211242675781,291.1499938964844,262.072265625,260.3969421386719,285.7567749023437,293.2648620605469,291.1212463378906,1.0,0.2636472284793854,1.0,0.1500000059604644,0.8186226487159729,1.0,-1.202507257461548,0.0497235804796218,1.1527836322784424,-0.2400062531232834,0.0,0.0,0.2687533795833587,49.0246467590332,70.0,-18.489620208740234,-6497.89111328125,199.53582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211975097656,305.08355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69140625,18000.0,0.0,0.0,0.1430397778749466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887222826480865,0.1887266486883163,-4.367747351352591e-06,0.0,0.00014516718511,0.0,0.0,7.715910911560059,0.0,0.0,0.0,0.2846682369709015,4.0,0.0,1.0
482220,293.1461181640625,297.1499938964844,293.1499938964844,0.0954819098114967,-2207.05712890625,304.14898681640625,0.7144967913627625,0.1541218608617782,0.1402578055858612,293.1629333496094,297.1499938964844,293.1499938964844,0.0042852740734815,-338.9974975585937,296.8340759277344,0.4773487448692322,0.050000000745058,0.0491927713155746,293.1788330078125,297.1499938964844,293.1499938964844,0.2220368981361389,-3370.81005859375,304.1524963378906,0.8902358412742615,0.3046556711196899,0.2141559869050979,293.1890869140625,297.1499938964844,293.1499938964844,0.2919840216636657,-5675.0458984375,304.1335754394531,0.9648962020874025,0.3795512318611145,0.3610676229000091,293.26629638671875,297.1499938964844,293.1499938964844,0.0073622390627861,-2534.984375,300.1261901855469,0.4773487448692322,0.050000000745058,0.233349323272705,291.13494873046875,291.1499938964844,262.06396484375,260.3880615234375,285.7480773925781,293.2662048339844,291.1358947753906,1.0,0.2708755433559418,1.0,0.1500000059604644,0.8177885413169861,1.0,-1.197751760482788,0.0494391843676567,1.1483125686645508,-0.2394514828920364,0.0,0.0,0.2699117660522461,55.08256912231445,73.0,7.769733905792236,-6514.26953125,210.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,305.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1429332345724105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904656589031219,0.1904700398445129,-4.373783667688258e-06,0.0,0.0001450590498279,0.0,0.0,7.802181720733643,0.0,0.0,0.0,0.2850289642810821,4.0,0.0,1.0
482280,293.1461181640625,297.1499938964844,293.1499938964844,0.0954819098114967,-2207.05712890625,304.14898681640625,0.7144967913627625,0.1541218608617782,0.1402578055858612,293.1629333496094,297.1499938964844,293.1499938964844,0.0042852740734815,-338.9974975585937,296.8340759277344,0.4773487448692322,0.050000000745058,0.0491927713155746,293.1788330078125,297.1499938964844,293.1499938964844,0.2220368981361389,-3370.81005859375,304.1524963378906,0.8902358412742615,0.3046556711196899,0.2141559869050979,293.1890869140625,297.1499938964844,293.1499938964844,0.2919840216636657,-5675.0458984375,304.1335754394531,0.9648962020874025,0.3795512318611145,0.3610676229000091,293.26629638671875,297.1499938964844,293.1499938964844,0.0073622390627861,-2534.984375,300.1261901855469,0.4773487448692322,0.050000000745058,0.233349323272705,291.13494873046875,291.1499938964844,262.06396484375,260.3880615234375,285.7480773925781,293.2662048339844,291.1358947753906,1.0,0.2708755433559418,1.0,0.1500000059604644,0.8177885413169861,1.0,-1.197751760482788,0.0494391843676567,1.1483125686645508,-0.2394514828920364,0.0,0.0,0.2699117660522461,55.08256912231445,73.0,7.769733905792236,-6514.26953125,210.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,305.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1429332345724105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904656589031219,0.1904700398445129,-4.373783667688258e-06,0.0,0.0001450590498279,0.0,0.0,7.802181720733643,0.0,0.0,0.0,0.2850289642810821,4.0,0.0,1.0
482340,293.14703369140625,297.1499938964844,293.1499938964844,0.0955528765916824,-2208.279296875,304.1492004394531,0.7013247013092041,0.1540352553129196,0.1403819471597671,293.1626892089844,297.1499938964844,293.1499938964844,0.0042994483374059,-340.0207214355469,296.8330078125,0.466265857219696,0.050000000745058,0.0493970848619937,293.1800842285156,297.1499938964844,293.1499938964844,0.2212804555892944,-3361.54443359375,304.1529235839844,0.873073160648346,0.3036757707595825,0.2136347591876983,293.19549560546875,297.1499938964844,293.1499938964844,0.2899160385131836,-5640.009765625,304.142333984375,0.94389408826828,0.3772453665733337,0.3587256371974945,293.2677917480469,297.1499938964844,293.1499938964844,0.0073470580391585,-2531.948486328125,300.0831604003906,0.466265857219696,0.050000000745058,0.2343185096979141,291.1398010253906,291.1499938964844,262.04998779296875,260.3743896484375,285.742431640625,293.2677307128906,291.1401672363281,1.0,0.2770756185054779,1.0,0.1500000059604644,0.8169544339179993,1.0,-1.1958719491958618,0.0493399314582347,1.1465319395065308,-0.2392274141311645,0.0,0.0,0.2708836197853088,60.22805404663086,76.0,6.394472599029541,-6512.71826171875,220.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.474609375,18000.0,0.0,0.0,0.1430596560239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911054998636245,0.1911098808050155,-4.375748630991438e-06,0.0,0.0001451873686164,0.0,0.0,7.833489894866943,0.0,0.0,0.0,0.2851678133010864,4.0,0.0,1.0
482400,293.14703369140625,297.1499938964844,293.1499938964844,0.0955528765916824,-2208.279296875,304.1492004394531,0.7013247013092041,0.1540352553129196,0.1403819471597671,293.1626892089844,297.1499938964844,293.1499938964844,0.0042994483374059,-340.0207214355469,296.8330078125,0.466265857219696,0.050000000745058,0.0493970848619937,293.1800842285156,297.1499938964844,293.1499938964844,0.2212804555892944,-3361.54443359375,304.1529235839844,0.873073160648346,0.3036757707595825,0.2136347591876983,293.19549560546875,297.1499938964844,293.1499938964844,0.2899160385131836,-5640.009765625,304.142333984375,0.94389408826828,0.3772453665733337,0.3587256371974945,293.2677917480469,297.1499938964844,293.1499938964844,0.0073470580391585,-2531.948486328125,300.0831604003906,0.466265857219696,0.050000000745058,0.2343185096979141,291.1398010253906,291.1499938964844,262.04998779296875,260.3743896484375,285.742431640625,293.2677307128906,291.1401672363281,1.0,0.2770756185054779,1.0,0.1500000059604644,0.8169544339179993,1.0,-1.1958719491958618,0.0493399314582347,1.1465319395065308,-0.2392274141311645,0.0,0.0,0.2708836197853088,60.22805404663086,76.0,6.394472599029541,-6512.71826171875,220.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.474609375,18000.0,0.0,0.0,0.1430596560239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911054998636245,0.1911098808050155,-4.375748630991438e-06,0.0,0.0001451873686164,0.0,0.0,7.833489894866943,0.0,0.0,0.0,0.2851678133010864,4.0,0.0,1.0
482460,293.1478881835937,297.1499938964844,293.1499938964844,0.0956058204174041,-2209.19580078125,304.1493835449219,0.6906059980392456,0.1539406180381775,0.140469416975975,293.1629638671875,297.1499938964844,293.1499938964844,0.0043110186234116,-340.8676147460937,296.8295593261719,0.455649733543396,0.050000000745058,0.049578208476305,293.18145751953125,297.1499938964844,293.1499938964844,0.2204775363206863,-3351.744140625,304.1532897949219,0.8595874309539795,0.3026312291622162,0.2130531370639801,293.1973876953125,297.1499938964844,293.1499938964844,0.2886454463005066,-5618.7509765625,304.1469421386719,0.9266241192817688,0.3757044076919555,0.3573278188705444,293.2691345214844,297.1499938964844,293.1499938964844,0.0073281596414744,-2527.982421875,300.03955078125,0.455649733543396,0.050000000745058,0.2351776659488678,291.1427917480469,291.1499938964844,262.0328369140625,260.3580322265625,285.7378845214844,293.26904296875,291.1430053710937,1.0,0.2825188338756561,1.0,0.1500000059604644,0.8160890340805054,1.0,-1.1948493719100952,0.0492960475385189,1.1455533504486084,-0.2390775680541992,0.0,0.0,0.2716298401355743,64.79931640625,79.0,4.480426788330078,-6512.5712890625,229.0914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,305.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.1433500945568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917168349027633,0.1917212158441543,-4.377255208964925e-06,0.0,0.0001454821176594,0.0,0.0,7.862796306610107,0.0,0.0,0.0,0.2852866053581238,4.0,0.0,1.0
482520,293.1478881835937,297.1499938964844,293.1499938964844,0.0956058204174041,-2209.19580078125,304.1493835449219,0.6906059980392456,0.1539406180381775,0.140469416975975,293.1629638671875,297.1499938964844,293.1499938964844,0.0043110186234116,-340.8676147460937,296.8295593261719,0.455649733543396,0.050000000745058,0.049578208476305,293.18145751953125,297.1499938964844,293.1499938964844,0.2204775363206863,-3351.744140625,304.1532897949219,0.8595874309539795,0.3026312291622162,0.2130531370639801,293.1973876953125,297.1499938964844,293.1499938964844,0.2886454463005066,-5618.7509765625,304.1469421386719,0.9266241192817688,0.3757044076919555,0.3573278188705444,293.2691345214844,297.1499938964844,293.1499938964844,0.0073281596414744,-2527.982421875,300.03955078125,0.455649733543396,0.050000000745058,0.2351776659488678,291.1427917480469,291.1499938964844,262.0328369140625,260.3580322265625,285.7378845214844,293.26904296875,291.1430053710937,1.0,0.2825188338756561,1.0,0.1500000059604644,0.8160890340805054,1.0,-1.1948493719100952,0.0492960475385189,1.1455533504486084,-0.2390775680541992,0.0,0.0,0.2716298401355743,64.79931640625,79.0,4.480426788330078,-6512.5712890625,229.0914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,305.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.1433500945568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917168349027633,0.1917212158441543,-4.377255208964925e-06,0.0,0.0001454821176594,0.0,0.0,7.862796306610107,0.0,0.0,0.0,0.2852866053581238,4.0,0.0,1.0
482580,293.1485900878906,297.1499938964844,293.1499938964844,0.0956584885716438,-2210.1357421875,304.1495056152344,0.6816900372505188,0.153849110007286,0.1405434012413025,293.16357421875,297.1499938964844,293.1499938964844,0.0043205637484788,-341.5800170898437,296.8241882324219,0.4470633566379547,0.050000000745058,0.0497435219585895,293.1829528808594,297.1499938964844,293.1499938964844,0.2196362316608429,-3341.50341796875,304.1535949707031,0.8484874367713928,0.3015341162681579,0.21242056787014,293.1976928710937,297.1499938964844,293.1499938964844,0.2876457870006561,-5602.3837890625,304.14959716796875,0.9124592542648317,0.3744387626647949,0.3562542200088501,293.270263671875,297.1499938964844,293.1499938964844,0.0073069306090474,-2523.448974609375,299.9955749511719,0.4470633566379547,0.050000000745058,0.2359618544578552,291.1443176269531,291.1499938964844,262.01519775390625,260.3412780761719,285.7345886230469,293.27020263671875,291.1444396972656,1.0,0.2873955965042114,1.0,0.1500000059604644,0.8152236938476562,1.0,-1.1940300464630127,0.0492643639445304,1.1447656154632568,-0.2389071881771087,0.0,0.0,0.2722797989845276,68.97419738769531,67.0,2.6354875564575195,-6511.73193359375,237.28317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,305.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1437566578388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922118663787841,0.1922162473201751,-4.378422545414651e-06,0.0,0.0001458947372157,0.0,0.0,7.886459827423096,0.0,0.0,0.0,0.2853826284408569,4.0,0.0,1.0
482640,293.1485900878906,297.1499938964844,293.1499938964844,0.0956584885716438,-2210.1357421875,304.1495056152344,0.6816900372505188,0.153849110007286,0.1405434012413025,293.16357421875,297.1499938964844,293.1499938964844,0.0043205637484788,-341.5800170898437,296.8241882324219,0.4470633566379547,0.050000000745058,0.0497435219585895,293.1829528808594,297.1499938964844,293.1499938964844,0.2196362316608429,-3341.50341796875,304.1535949707031,0.8484874367713928,0.3015341162681579,0.21242056787014,293.1976928710937,297.1499938964844,293.1499938964844,0.2876457870006561,-5602.3837890625,304.14959716796875,0.9124592542648317,0.3744387626647949,0.3562542200088501,293.270263671875,297.1499938964844,293.1499938964844,0.0073069306090474,-2523.448974609375,299.9955749511719,0.4470633566379547,0.050000000745058,0.2359618544578552,291.1443176269531,291.1499938964844,262.01519775390625,260.3412780761719,285.7345886230469,293.27020263671875,291.1444396972656,1.0,0.2873955965042114,1.0,0.1500000059604644,0.8152236938476562,1.0,-1.1940300464630127,0.0492643639445304,1.1447656154632568,-0.2389071881771087,0.0,0.0,0.2722797989845276,68.97419738769531,67.0,2.6354875564575195,-6511.73193359375,237.28317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,305.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1437566578388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922118663787841,0.1922162473201751,-4.378422545414651e-06,0.0,0.0001458947372157,0.0,0.0,7.886459827423096,0.0,0.0,0.0,0.2853826284408569,4.0,0.0,1.0
482700,293.1488647460937,297.1499938964844,293.1499938964844,0.0956369563937187,-2209.704833984375,304.1496276855469,0.6807319521903992,0.1538129597902298,0.1405224800109863,293.1639709472656,297.1499938964844,293.1499938964844,0.0043192561715841,-341.4760437011719,296.8211669921875,0.4462078213691711,0.050000000745058,0.049761239439249,293.18365478515625,297.1499938964844,293.1499938964844,0.2191432565450668,-3335.484619140625,304.1538391113281,0.8469739556312561,0.3009757399559021,0.2120459526777267,293.19757080078125,297.1499938964844,293.1499938964844,0.2871236205101013,-5593.9609375,304.1506042480469,0.910643756389618,0.3738591074943542,0.3557110130786896,293.270751953125,297.1499938964844,293.1499938964844,0.0072847385890781,-2517.908203125,299.9736633300781,0.4462078213691711,0.050000000745058,0.2360458821058273,291.14501953125,291.1499938964844,262.0061950683594,260.3327331542969,285.7328491210937,293.27069091796875,291.1452331542969,1.0,0.2874527871608734,1.0,0.1500000059604644,0.8147910237312317,1.0,-1.193026065826416,0.0492097958922386,1.1438162326812744,-0.2387207746505737,0.0,0.0,0.2725396156311035,69.40921020507812,67.0,2.63493275642395,-6510.48974609375,237.8036499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,305.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1439881920814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924295872449875,0.1924339681863784,-4.378944140626118e-06,0.0,0.0001461297215428,0.0,0.0,7.89688777923584,0.0,0.0,0.0,0.2854246199131012,4.0,0.0,1.0
482760,293.1490173339844,297.1499938964844,293.1499938964844,0.0955885723233223,-2208.76611328125,304.1497802734375,0.6820127964019775,0.1537976562976837,0.1404744088649749,293.1643981933594,297.1499938964844,293.1499938964844,0.0043137744069099,-341.0501708984375,296.8182983398437,0.447474718093872,0.050000000745058,0.0497351065278053,293.184326171875,297.1499938964844,293.1499938964844,0.2186013162136078,-3328.857421875,304.15411376953125,0.8479813933372498,0.300422728061676,0.2116400003433227,293.1972961425781,297.1499938964844,293.1499938964844,0.2865680158138275,-5585.0625,304.1515197753906,0.9120247960090636,0.3733111619949341,0.3551544845104217,293.2711486816406,297.1499938964844,293.1499938964844,0.0072547486051917,-2510.10400390625,299.9520874023437,0.447474718093872,0.050000000745058,0.2359219342470169,291.146240234375,291.1499938964844,261.9971008300781,260.3241577148437,285.7305908203125,293.2710876464844,291.1465148925781,1.0,0.2863624989986419,1.0,0.1500000059604644,0.8143581748008728,1.0,-1.191633224487305,0.0491301789879798,1.142503023147583,-0.238478884100914,0.0,0.0,0.2726705372333526,68.72858428955078,55.0,3.1749415397644043,-6507.98046875,235.9203491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,305.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.1442287266254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925795376300811,0.1925839036703109,-4.379388428787934e-06,0.0,0.0001463738153688,0.0,0.0,7.904220104217529,0.0,0.0,0.0,0.2854546904563904,4.0,0.0,1.0
