time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.14898681640625,297.1499938964844,293.1499938964844,0.0954612269997596,-2206.318115234375,304.1500549316406,0.6896330714225769,0.1538275331258773,0.1403466463088989,293.1653747558594,297.1499938964844,293.1499938964844,0.0042940182611346,-339.5280456542969,296.81231689453125,0.4549169242382049,0.050000000745058,0.0495915487408638,293.1853942871094,297.1499938964844,293.1499938964844,0.2174365073442459,-3314.611572265625,304.1546936035156,0.8556945323944092,0.2993322312831878,0.2107716053724289,293.1964111328125,297.1499938964844,293.1499938964844,0.2854146957397461,-5566.744140625,304.1529235839844,0.922179400920868,0.372293472290039,0.3540296256542206,293.27166748046875,297.1499938964844,293.1499938964844,0.007179438136518,-2490.005615234375,299.90966796875,0.4549169242382049,0.050000000745058,0.235240951180458,291.1491394042969,291.1499938964844,261.9786071777344,260.30670166015625,285.7255859375,293.2716369628906,291.1494140625,1.0,0.2813632488250732,1.0,0.1500000059604644,0.8134925365447998,1.0,-1.1880980730056765,0.0489226095378398,1.139175534248352,-0.2378717362880706,0.0,0.0,0.2725924253463745,65.04541015625,43.0,3.8094449043273926,-6498.76416015625,227.2050018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,305.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1447019577026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926116496324539,0.1926160305738449,-4.379788606456714e-06,0.0,0.000146854086779,0.0,0.0,7.90632438659668,0.0,0.0,0.0,0.2854667007923126,4.0,0.0,1.0
482880,293.14898681640625,297.1499938964844,293.1499938964844,0.0954612269997596,-2206.318115234375,304.1500549316406,0.6896330714225769,0.1538275331258773,0.1403466463088989,293.1653747558594,297.1499938964844,293.1499938964844,0.0042940182611346,-339.5280456542969,296.81231689453125,0.4549169242382049,0.050000000745058,0.0495915487408638,293.1853942871094,297.1499938964844,293.1499938964844,0.2174365073442459,-3314.611572265625,304.1546936035156,0.8556945323944092,0.2993322312831878,0.2107716053724289,293.1964111328125,297.1499938964844,293.1499938964844,0.2854146957397461,-5566.744140625,304.1529235839844,0.922179400920868,0.372293472290039,0.3540296256542206,293.27166748046875,297.1499938964844,293.1499938964844,0.007179438136518,-2490.005615234375,299.90966796875,0.4549169242382049,0.050000000745058,0.235240951180458,291.1491394042969,291.1499938964844,261.9786071777344,260.30670166015625,285.7255859375,293.2716369628906,291.1494140625,1.0,0.2813632488250732,1.0,0.1500000059604644,0.8134925365447998,1.0,-1.1880980730056765,0.0489226095378398,1.139175534248352,-0.2378717362880706,0.0,0.0,0.2725924253463745,65.04541015625,43.0,3.8094449043273926,-6498.76416015625,227.2050018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,305.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1447019577026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926116496324539,0.1926160305738449,-4.379788606456714e-06,0.0,0.000146854086779,0.0,0.0,7.90632438659668,0.0,0.0,0.0,0.2854667007923126,4.0,0.0,1.0
482940,293.1487121582031,297.1499938964844,293.1499938964844,0.0953463912010192,-2204.124755859375,304.1502380371094,0.7001846432685852,0.15390245616436,0.1402302086353302,293.166259765625,297.1499938964844,293.1499938964844,0.0042718201875686,-337.8254089355469,296.80694580078125,0.4654538333415985,0.050000000745058,0.0494110472500324,293.1861267089844,297.1499938964844,293.1499938964844,0.2164524346590042,-3302.581298828125,304.15509033203125,0.8670867681503296,0.2984710037708282,0.2100375443696975,293.19549560546875,297.1499938964844,293.1499938964844,0.2844701409339905,-5551.85400390625,304.1537475585937,0.9369786977767944,0.371536910533905,0.3531234562397003,293.2718200683594,297.1499938964844,293.1499938964844,0.0071089500561356,-2470.860595703125,299.8763122558594,0.4654538333415985,0.050000000745058,0.2343847304582595,291.1514892578125,291.1499938964844,261.9635314941406,260.2925109863281,285.72119140625,293.27178955078125,291.1517639160156,1.0,0.2752209007740021,1.0,0.1500000059604644,0.8127999901771545,1.0,-1.1847453117370603,0.0487229377031326,1.136022448539734,-0.2372958362102508,0.0,0.0,0.2722468674182892,60.42948913574219,43.0,3.995309591293335,-6488.62158203125,216.7216644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,305.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.1450382322072982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924209892749786,0.1924253702163696,-4.379621259431588e-06,0.0,0.0001471953728469,0.0,0.0,7.897692680358887,0.0,0.0,0.0,0.2854349613189697,4.0,0.0,1.0
483000,293.14862060546875,297.1499938964844,293.1499938964844,0.095317006111145,-2203.56494140625,304.1502685546875,0.703423261642456,0.1539272964000702,0.1402004063129425,293.16650390625,297.1499938964844,293.1499938964844,0.0042655798606574,-337.3472900390625,296.8055114746094,0.4684430658817291,0.050000000745058,0.0493591092526912,293.186279296875,297.1499938964844,293.1499938964844,0.2162003517150879,-3299.5,304.1551818847656,0.870686411857605,0.298255443572998,0.209849402308464,293.1952209472656,297.1499938964844,293.1499938964844,0.2842322885990143,-5548.1162109375,304.1539001464844,0.941521167755127,0.3713546693325043,0.3528967797756195,293.2718200683594,297.1499938964844,293.1499938964844,0.0070903394371271,-2465.767822265625,299.8680725097656,0.4684430658817291,0.050000000745058,0.2341383546590805,291.1520690917969,291.1499938964844,261.959716796875,260.2889404296875,285.7200927734375,293.2718200683594,291.15234375,1.0,0.2734438180923462,1.0,0.1500000059604644,0.8126268982887268,1.0,-1.1838535070419312,0.048669621348381,1.1351839303970337,-0.2371422946453094,0.0,0.0,0.2721218168735504,59.10234069824219,31.0,4.007707118988037,-6485.75732421875,213.7427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,305.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1451127827167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923445612192154,0.1923489421606063,-4.379515758046182e-06,0.0,0.0001472710282541,0.0,0.0,7.894166946411133,0.0,0.0,0.0,0.2854215502738952,4.0,0.0,1.0
483060,293.1480407714844,297.1499938964844,293.1499938964844,0.0951709747314453,-2200.788818359375,304.1504211425781,0.722551167011261,0.1540826559066772,0.1400516927242279,293.1679382324219,297.1499938964844,293.1499938964844,0.0042310422286391,-334.7045288085937,296.7974853515625,0.4837391674518585,0.050000000745058,0.0490680895745754,293.1871337890625,297.1499938964844,293.1499938964844,0.2149056494235992,-3283.67626953125,304.1556091308594,0.8938146829605103,0.2971660196781158,0.2088800817728042,293.1938781738281,297.1499938964844,293.1499938964844,0.2830443084239959,-5529.50537109375,304.1545715332031,0.96829754114151,0.3704809248447418,0.3517690002918243,293.27166748046875,297.1499938964844,293.1499938964844,0.0069932136684656,-2438.983154296875,299.8272399902344,0.4837391674518585,0.050000000745058,0.23275788128376,291.15484619140625,291.1499938964844,261.94049072265625,260.2709350585937,285.7142639160156,293.2716979980469,291.15509033203125,1.0,0.2633180618286133,1.0,0.1500000059604644,0.811755895614624,1.0,-1.1791517734527588,0.0483880154788494,1.1307637691497805,-0.2363312095403671,0.0,0.0,0.2712873518466949,51.67008972167969,25.0,3.814746856689453,-6469.73486328125,197.2357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,305.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1454108655452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917999982833862,0.1918043792247772,-4.378619451017585e-06,0.0,0.0001475735480198,0.0,0.0,7.868801593780518,0.0,0.0,0.0,0.2853234410285949,4.0,0.0,1.0
483120,293.1480407714844,297.1499938964844,293.1499938964844,0.0951709747314453,-2200.788818359375,304.1504211425781,0.722551167011261,0.1540826559066772,0.1400516927242279,293.1679382324219,297.1499938964844,293.1499938964844,0.0042310422286391,-334.7045288085937,296.7974853515625,0.4837391674518585,0.050000000745058,0.0490680895745754,293.1871337890625,297.1499938964844,293.1499938964844,0.2149056494235992,-3283.67626953125,304.1556091308594,0.8938146829605103,0.2971660196781158,0.2088800817728042,293.1938781738281,297.1499938964844,293.1499938964844,0.2830443084239959,-5529.50537109375,304.1545715332031,0.96829754114151,0.3704809248447418,0.3517690002918243,293.27166748046875,297.1499938964844,293.1499938964844,0.0069932136684656,-2438.983154296875,299.8272399902344,0.4837391674518585,0.050000000745058,0.23275788128376,291.15484619140625,291.1499938964844,261.94049072265625,260.2709350585937,285.7142639160156,293.2716979980469,291.15509033203125,1.0,0.2633180618286133,1.0,0.1500000059604644,0.811755895614624,1.0,-1.1791517734527588,0.0483880154788494,1.1307637691497805,-0.2363312095403671,0.0,0.0,0.2712873518466949,51.67008972167969,25.0,3.814746856689453,-6469.73486328125,197.2357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,305.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1454108655452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917999982833862,0.1918043792247772,-4.378619451017585e-06,0.0,0.0001475735480198,0.0,0.0,7.868801593780518,0.0,0.0,0.0,0.2853234410285949,4.0,0.0,1.0
483180,293.1473693847656,297.1499938964844,293.1499938964844,0.0950739532709121,-2198.95166015625,304.15045166015625,0.7428645491600037,0.154267817735672,0.1399567425251007,293.169677734375,297.1499938964844,293.1499938964844,0.0041973735205829,-332.1343994140625,296.78765869140625,0.4986517429351806,0.050000000745058,0.0487973093986511,293.18804931640625,297.1499938964844,293.1499938964844,0.2136112451553344,-3267.87548828125,304.1558837890625,0.9219036102294922,0.2960366308689117,0.2079032510519027,293.1924743652344,297.1499938964844,293.1499938964844,0.2819290459156036,-5512.13916015625,304.1549072265625,0.9933247566223145,0.3696534037590027,0.3507108688354492,293.2713317871094,297.1499938964844,293.1499938964844,0.0069017075002193,-2413.61279296875,299.7867736816406,0.4986517429351806,0.050000000745058,0.2314734309911728,291.1569519042969,291.1499938964844,261.9209289550781,260.252685546875,285.70867919921875,293.2713623046875,291.1571044921875,1.0,0.253711462020874,1.0,0.1500000059604644,0.8108848333358765,1.0,-1.1747281551361084,0.0481249690055847,1.126603126525879,-0.235548734664917,0.0,0.0,0.2702052593231201,44.75465774536133,25.0,2.8682641983032227,-6452.68994140625,181.97637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,305.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1455616205930709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910430938005447,0.1910474747419357,-4.377190634841099e-06,0.0,0.0001477265468565,0.0,0.0,7.833264350891113,0.0,0.0,0.0,0.2851841747760772,4.0,0.0,1.0
483240,293.1473693847656,297.1499938964844,293.1499938964844,0.0950739532709121,-2198.95166015625,304.15045166015625,0.7428645491600037,0.154267817735672,0.1399567425251007,293.169677734375,297.1499938964844,293.1499938964844,0.0041973735205829,-332.1343994140625,296.78765869140625,0.4986517429351806,0.050000000745058,0.0487973093986511,293.18804931640625,297.1499938964844,293.1499938964844,0.2136112451553344,-3267.87548828125,304.1558837890625,0.9219036102294922,0.2960366308689117,0.2079032510519027,293.1924743652344,297.1499938964844,293.1499938964844,0.2819290459156036,-5512.13916015625,304.1549072265625,0.9933247566223145,0.3696534037590027,0.3507108688354492,293.2713317871094,297.1499938964844,293.1499938964844,0.0069017075002193,-2413.61279296875,299.7867736816406,0.4986517429351806,0.050000000745058,0.2314734309911728,291.1569519042969,291.1499938964844,261.9209289550781,260.252685546875,285.70867919921875,293.2713623046875,291.1571044921875,1.0,0.253711462020874,1.0,0.1500000059604644,0.8108848333358765,1.0,-1.1747281551361084,0.0481249690055847,1.126603126525879,-0.235548734664917,0.0,0.0,0.2702052593231201,44.75465774536133,25.0,2.8682641983032227,-6452.68994140625,181.97637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,305.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1455616205930709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910430938005447,0.1910474747419357,-4.377190634841099e-06,0.0,0.0001477265468565,0.0,0.0,7.833264350891113,0.0,0.0,0.0,0.2851841747760772,4.0,0.0,1.0
483300,293.14703369140625,297.1499938964844,293.1499938964844,0.0950589254498481,-2198.665283203125,304.150390625,0.751560389995575,0.1543648391962051,0.1399495601654052,293.170654296875,297.1499938964844,293.1499938964844,0.0041837636381387,-331.09454345703125,296.7821044921875,0.504944384098053,0.050000000745058,0.0487003922462463,293.1885681152344,297.1499938964844,293.1499938964844,0.2129818946123123,-3260.2001953125,304.1559753417969,0.9343206882476808,0.2954531013965606,0.2074292153120041,293.19122314453125,297.1499938964844,293.1499938964844,0.2791612148284912,-5465.4765625,304.1592712402344,0.9990000128746032,0.3693583905696869,0.347481220960617,293.2710876464844,297.1499938964844,293.1499938964844,0.0068632923066616,-2402.97314453125,299.76666259765625,0.504944384098053,0.050000000745058,0.231013685464859,291.1578674316406,291.1499938964844,261.9110412597656,260.24346923828125,285.70526123046875,293.2711181640625,291.1581726074219,1.0,0.2498426139354705,1.0,0.1500000059604644,0.8104493618011475,1.0,-1.169960856437683,0.0478304214775562,1.1221305131912231,-0.2347564846277237,0.0,0.0,0.2695953249931335,42.23664855957031,25.0,3.660936117172241,-6440.1474609375,175.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951843261719,305.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1455757766962051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906232833862304,0.1906276643276214,-4.376349352241959e-06,0.0,0.0001477409095969,0.0,0.0,7.81348705291748,0.0,0.0,0.0,0.2851058542728424,4.0,0.0,1.0
483360,293.146728515625,297.1499938964844,293.1499938964844,0.0950404480099678,-2198.2451171875,304.1503601074219,0.757556676864624,0.154460459947586,0.139981210231781,293.17169189453125,297.1499938964844,293.1499938964844,0.0041728918440639,-330.20904541015625,296.7784729003906,0.5092682242393494,0.050000000745058,0.0486400797963142,293.18914794921875,297.1499938964844,293.1499938964844,0.2122971564531326,-3251.767822265625,304.1561279296875,0.9422808289527892,0.2948554754257202,0.2069758474826812,293.184326171875,297.1499938964844,293.1499938964844,0.2709428071975708,-5335.30029296875,304.17242431640625,0.9990000128746032,0.3701842725276947,0.3391545116901397,293.2707824707031,297.1499938964844,293.1499938964844,0.0068303062580525,-2393.50927734375,299.7481384277344,0.5092682242393494,0.050000000745058,0.2307275831699371,291.16265869140625,291.1499938964844,261.9010925292969,260.2342224121094,285.6908569335937,293.27081298828125,291.16424560546875,1.0,0.2462579607963562,1.0,0.1500000059604644,0.8100114464759827,1.0,-1.158696174621582,0.0471301339566707,1.1115660667419434,-0.233182206749916,0.0,0.0,0.2683042287826538,40.55377578735352,25.0,11.719576835632324,-6415.59326171875,168.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,305.0384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.54296875,18000.0,0.0,0.0,0.1455341279506683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189992144703865,0.1899965107440948,-4.375406206236221e-06,0.0,0.0001476986362831,0.0,0.0,7.784336090087891,0.0,0.0,0.0,0.284989595413208,4.0,0.0,1.0
483420,293.1463928222656,297.1499938964844,293.1499938964844,0.0949796810746193,-2196.93798828125,304.1503295898437,0.7687351107597351,0.1546129882335662,0.1400307565927505,293.17413330078125,297.1499938964844,293.1499938964844,0.0041498364880681,-328.3238830566406,296.7714538574219,0.5174404978752136,0.050000000745058,0.0485382787883281,293.1905212402344,297.1499938964844,293.1499938964844,0.2108524143695831,-3233.951904296875,304.156494140625,0.9560577869415284,0.2935817241668701,0.2060312777757644,293.157470703125,297.1499938964844,293.1499938964844,0.2567467093467712,-5107.6279296875,304.1882629394531,0.9990000128746032,0.3747371435165405,0.3245997130870819,293.2699279785156,297.1499938964844,293.1499938964844,0.0067673265002667,-2375.25146484375,299.7129821777344,0.5174404978752136,0.050000000745058,0.2302446961402893,291.17535400390625,291.1499938964844,261.8809509277344,260.2156066894531,285.6631774902344,293.2699890136719,291.1759948730469,1.0,0.2400873154401779,1.0,0.1500000059604644,0.8091356158256531,1.0,-1.1394482851028442,0.0459520891308784,1.0934960842132568,-0.2305066883563995,0.0,0.0,0.2639606595039367,37.71267318725586,28.0,12.680980682373049,-6345.1025390625,157.5542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,305.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.734375,18000.0,0.0,0.0,0.1451929658651352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871545612812042,0.187158927321434,-4.370980605017394e-06,0.0,0.0001473524025641,0.0,0.0,7.653295516967773,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
483480,293.1463928222656,297.1499938964844,293.1499938964844,0.0949796810746193,-2196.93798828125,304.1503295898437,0.7687351107597351,0.1546129882335662,0.1400307565927505,293.17413330078125,297.1499938964844,293.1499938964844,0.0041498364880681,-328.3238830566406,296.7714538574219,0.5174404978752136,0.050000000745058,0.0485382787883281,293.1905212402344,297.1499938964844,293.1499938964844,0.2108524143695831,-3233.951904296875,304.156494140625,0.9560577869415284,0.2935817241668701,0.2060312777757644,293.157470703125,297.1499938964844,293.1499938964844,0.2567467093467712,-5107.6279296875,304.1882629394531,0.9990000128746032,0.3747371435165405,0.3245997130870819,293.2699279785156,297.1499938964844,293.1499938964844,0.0067673265002667,-2375.25146484375,299.7129821777344,0.5174404978752136,0.050000000745058,0.2302446961402893,291.17535400390625,291.1499938964844,261.8809509277344,260.2156066894531,285.6631774902344,293.2699890136719,291.1759948730469,1.0,0.2400873154401779,1.0,0.1500000059604644,0.8091356158256531,1.0,-1.1394482851028442,0.0459520891308784,1.0934960842132568,-0.2305066883563995,0.0,0.0,0.2639606595039367,37.71267318725586,28.0,12.680980682373049,-6345.1025390625,157.5542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,305.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.734375,18000.0,0.0,0.0,0.1451929658651352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871545612812042,0.187158927321434,-4.370980605017394e-06,0.0,0.0001473524025641,0.0,0.0,7.653295516967773,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
483540,293.14617919921875,297.1499938964844,293.1499938964844,0.0950156822800636,-2197.60009765625,304.150146484375,0.7764155864715576,0.1547499299049377,0.1400966197252273,293.1768493652344,297.1499938964844,293.1499938964844,0.0041308989748358,-326.8753662109375,296.7569885253906,0.5230995416641235,0.050000000745058,0.0484757460653781,293.19207763671875,297.1499938964844,293.1499938964844,0.209566444158554,-3218.254150390625,304.1564636230469,0.9641863703727722,0.2922423183917999,0.2050634622573852,293.1263427734375,297.1499938964844,293.1499938964844,0.2475507855415344,-4961.65576171875,304.1905212402344,0.9990000128746032,0.3808621168136596,0.3153245747089386,293.2685852050781,297.1499938964844,293.1499938964844,0.0067166970111429,-2361.275390625,299.67596435546875,0.5230995416641235,0.050000000745058,0.2299480587244033,291.1777648925781,291.1499938964844,261.860595703125,260.19683837890625,285.6415710449219,293.2687072753906,291.17755126953125,1.0,0.236249566078186,1.0,0.1500000059604644,0.8082597851753235,1.0,-1.126798391342163,0.0451954938471317,1.081602931022644,-0.2287420928478241,0.0,0.0,0.2600055038928985,35.958274841308594,46.0,3.578828811645508,-6286.1513671875,150.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,305.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7421875,18000.0,0.0,0.0,0.1444467902183532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842011958360672,0.184205561876297,-4.3647537495417055e-06,0.0,0.0001465951354475,0.0,0.0,7.514798164367676,0.0,0.0,0.0,0.2839410305023193,4.0,0.0,1.0
483600,293.14617919921875,297.1499938964844,293.1499938964844,0.0950156822800636,-2197.60009765625,304.150146484375,0.7764155864715576,0.1547499299049377,0.1400966197252273,293.1768493652344,297.1499938964844,293.1499938964844,0.0041308989748358,-326.8753662109375,296.7569885253906,0.5230995416641235,0.050000000745058,0.0484757460653781,293.19207763671875,297.1499938964844,293.1499938964844,0.209566444158554,-3218.254150390625,304.1564636230469,0.9641863703727722,0.2922423183917999,0.2050634622573852,293.1263427734375,297.1499938964844,293.1499938964844,0.2475507855415344,-4961.65576171875,304.1905212402344,0.9990000128746032,0.3808621168136596,0.3153245747089386,293.2685852050781,297.1499938964844,293.1499938964844,0.0067166970111429,-2361.275390625,299.67596435546875,0.5230995416641235,0.050000000745058,0.2299480587244033,291.1777648925781,291.1499938964844,261.860595703125,260.19683837890625,285.6415710449219,293.2687072753906,291.17755126953125,1.0,0.236249566078186,1.0,0.1500000059604644,0.8082597851753235,1.0,-1.126798391342163,0.0451954938471317,1.081602931022644,-0.2287420928478241,0.0,0.0,0.2600055038928985,35.958274841308594,46.0,3.578828811645508,-6286.1513671875,150.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,305.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7421875,18000.0,0.0,0.0,0.1444467902183532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842011958360672,0.184205561876297,-4.3647537495417055e-06,0.0,0.0001465951354475,0.0,0.0,7.514798164367676,0.0,0.0,0.0,0.2839410305023193,4.0,0.0,1.0
483660,293.1462097167969,297.1499938964844,293.1499938964844,0.0952410474419593,-2202.03173828125,304.14971923828125,0.7694347500801086,0.1548375636339187,0.1402481943368911,293.1798095703125,297.1499938964844,293.1499938964844,0.004123362712562,-326.46978759765625,296.7329406738281,0.5176631212234497,0.050000000745058,0.0485357530415058,293.19384765625,297.1499938964844,293.1499938964844,0.2085919380187988,-3206.633544921875,304.1559143066406,0.9532768130302428,0.2908190190792084,0.2041342854499817,293.1111755371094,297.1499938964844,293.1499938964844,0.2554135918617248,-5095.5439453125,304.1631774902344,0.9990000128746032,0.384605199098587,0.3242233097553253,293.26727294921875,297.1499938964844,293.1499938964844,0.006691176444292,-2355.78466796875,299.63458251953125,0.5176631212234497,0.050000000745058,0.2302327156066894,291.16632080078125,291.1499938964844,261.8400573730469,260.1779479980469,285.6466064453125,293.267333984375,291.163818359375,1.0,0.2404921501874923,1.0,0.1500000059604644,0.8073585033416748,1.0,-1.136947751045227,0.0458416491746902,1.0911060571670532,-0.2300931066274643,0.0,0.0,0.2583175897598266,37.61433792114258,64.0,-17.95206069946289,-6280.625,156.6520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1434084624052047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823283433914184,0.1823327094316482,-4.35950323662837e-06,0.0,0.0001455413585063,0.0,0.0,7.42517614364624,0.0,0.0,0.0,0.2835770845413208,4.0,0.0,1.0
483720,293.1462097167969,297.1499938964844,293.1499938964844,0.0952410474419593,-2202.03173828125,304.14971923828125,0.7694347500801086,0.1548375636339187,0.1402481943368911,293.1798095703125,297.1499938964844,293.1499938964844,0.004123362712562,-326.46978759765625,296.7329406738281,0.5176631212234497,0.050000000745058,0.0485357530415058,293.19384765625,297.1499938964844,293.1499938964844,0.2085919380187988,-3206.633544921875,304.1559143066406,0.9532768130302428,0.2908190190792084,0.2041342854499817,293.1111755371094,297.1499938964844,293.1499938964844,0.2554135918617248,-5095.5439453125,304.1631774902344,0.9990000128746032,0.384605199098587,0.3242233097553253,293.26727294921875,297.1499938964844,293.1499938964844,0.006691176444292,-2355.78466796875,299.63458251953125,0.5176631212234497,0.050000000745058,0.2302327156066894,291.16632080078125,291.1499938964844,261.8400573730469,260.1779479980469,285.6466064453125,293.267333984375,291.163818359375,1.0,0.2404921501874923,1.0,0.1500000059604644,0.8073585033416748,1.0,-1.136947751045227,0.0458416491746902,1.0911060571670532,-0.2300931066274643,0.0,0.0,0.2583175897598266,37.61433792114258,64.0,-17.95206069946289,-6280.625,156.6520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1434084624052047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823283433914184,0.1823327094316482,-4.35950323662837e-06,0.0,0.0001455413585063,0.0,0.0,7.42517614364624,0.0,0.0,0.0,0.2835770845413208,4.0,0.0,1.0
483780,293.14666748046875,297.1499938964844,293.1499938964844,0.095627836883068,-2209.696533203125,304.149169921875,0.751449704170227,0.1548445671796798,0.1404409408569336,293.1828918457031,297.1499938964844,293.1499938964844,0.0041282945312559,-327.1961669921875,296.6982727050781,0.5042514204978943,0.050000000745058,0.0487105958163738,293.1958312988281,297.1499938964844,293.1499938964844,0.2079243957996368,-3199.000732421875,304.1550598144531,0.9254787564277648,0.2893050611019134,0.2032258510589599,293.1321716308594,297.1499938964844,293.1499938964844,0.2787412106990814,-5476.2060546875,304.1196594238281,0.9990000128746032,0.3814122676849365,0.3488685488700866,293.2670288085937,297.1499938964844,293.1499938964844,0.0066872010938823,-2357.8994140625,299.5849914550781,0.5042514204978943,0.050000000745058,0.2310620993375778,291.1388244628906,291.1499938964844,261.8193054199219,260.1589660644531,285.6802062988281,293.2669982910156,291.1358642578125,1.0,0.2511230409145355,1.0,0.1500000059604644,0.8064571619033813,1.0,-1.166868805885315,0.0477333478629589,1.1191353797912598,-0.2339862287044525,0.0,0.0,0.2615882754325866,42.45507049560547,67.0,-34.053707122802734,-6357.8974609375,174.9729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.142424538731575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837100386619568,0.1837144047021865,-4.359204922366189e-06,0.0,0.0001445428060833,0.0,0.0,7.484316349029541,0.0,0.0,0.0,0.2837773263454437,4.0,0.0,1.0
483840,293.14666748046875,297.1499938964844,293.1499938964844,0.095627836883068,-2209.696533203125,304.149169921875,0.751449704170227,0.1548445671796798,0.1404409408569336,293.1828918457031,297.1499938964844,293.1499938964844,0.0041282945312559,-327.1961669921875,296.6982727050781,0.5042514204978943,0.050000000745058,0.0487105958163738,293.1958312988281,297.1499938964844,293.1499938964844,0.2079243957996368,-3199.000732421875,304.1550598144531,0.9254787564277648,0.2893050611019134,0.2032258510589599,293.1321716308594,297.1499938964844,293.1499938964844,0.2787412106990814,-5476.2060546875,304.1196594238281,0.9990000128746032,0.3814122676849365,0.3488685488700866,293.2670288085937,297.1499938964844,293.1499938964844,0.0066872010938823,-2357.8994140625,299.5849914550781,0.5042514204978943,0.050000000745058,0.2310620993375778,291.1388244628906,291.1499938964844,261.8193054199219,260.1589660644531,285.6802062988281,293.2669982910156,291.1358642578125,1.0,0.2511230409145355,1.0,0.1500000059604644,0.8064571619033813,1.0,-1.166868805885315,0.0477333478629589,1.1191353797912598,-0.2339862287044525,0.0,0.0,0.2615882754325866,42.45507049560547,67.0,-34.053707122802734,-6357.8974609375,174.9729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.142424538731575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837100386619568,0.1837144047021865,-4.359204922366189e-06,0.0,0.0001445428060833,0.0,0.0,7.484316349029541,0.0,0.0,0.0,0.2837773263454437,4.0,0.0,1.0
483900,293.14697265625,297.1499938964844,293.1499938964844,0.0958012416958808,-2213.130859375,304.1490173339844,0.7429829239845276,0.1548249274492263,0.1405176967382431,293.1844177246094,297.1499938964844,293.1499938964844,0.0041317995637655,-327.6304931640625,296.6806945800781,0.4980648756027221,0.050000000745058,0.0488069094717502,293.19683837890625,297.1499938964844,293.1499938964844,0.2075636386871338,-3194.806396484375,304.15478515625,0.9118888974189758,0.2885265946388244,0.2027567774057388,293.155029296875,297.1499938964844,293.1499938964844,0.2894315719604492,-5645.830078125,304.10601806640625,0.9986270070075988,0.3771552443504333,0.359620451927185,293.2675170898437,297.1499938964844,293.1499938964844,0.0066851652227342,-2358.919677734375,299.5585632324219,0.4980648756027221,0.050000000745058,0.2315189689397812,291.1252136230469,291.1499938964844,261.80889892578125,260.1494445800781,285.6995849609375,293.2674255371094,291.12310791015625,1.0,0.2559664845466614,1.0,0.1500000059604644,0.8060064911842346,1.0,-1.1800473928451538,0.0485799200832843,1.1314674615859983,-0.2355245798826217,0.0,0.0,0.2646178305149078,45.08297348022461,67.0,-32.75606155395508,-6410.84326171875,184.29440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,305.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.123046875,18000.0,0.0,0.0,0.1420948952436447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855533421039581,0.1855577081441879,-4.361576429801062e-06,0.0,0.0001442082575522,0.0,0.0,7.567981243133545,0.0,0.0,0.0,0.2840916216373443,4.0,0.0,1.0
483960,293.1472473144531,297.1499938964844,293.1499938964844,0.0959162861108779,-2215.285400390625,304.14898681640625,0.7320012450218201,0.1548107415437698,0.1406406462192535,293.185791015625,297.1499938964844,293.1499938964844,0.0041384389623999,-328.1605529785156,296.6693420410156,0.4900025129318237,0.050000000745058,0.0489484630525112,293.19775390625,297.1499938964844,293.1499938964844,0.2070366591215133,-3188.348876953125,304.1548767089844,0.8956431746482849,0.2877562940120697,0.202325165271759,293.1733093261719,297.1499938964844,293.1499938964844,0.2863779962062835,-5594.056640625,304.1195373535156,0.983252763748169,0.373487263917923,0.3559378683567047,293.2682189941406,297.1499938964844,293.1499938964844,0.0066865971311926,-2360.0263671875,299.53521728515625,0.4900025129318237,0.050000000745058,0.2321904301643371,291.12237548828125,291.1499938964844,261.7984313964844,260.1399230957031,285.69635009765625,293.2680969238281,291.1237487792969,1.0,0.2601941227912903,1.0,0.1500000059604644,0.8055886626243591,1.0,-1.1761705875396729,0.0483428128063678,1.127827763557434,-0.2349687963724136,0.0,0.0,0.2668397128582001,48.61376190185547,70.0,-10.917058944702148,-6441.306640625,190.1519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,305.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.037109375,18000.0,0.0,0.0,0.1419077217578888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875582635402679,0.1875626295804977,-4.365347194834612e-06,0.0,0.0001440182968508,0.0,0.0,7.661256790161133,0.0,0.0,0.0,0.2844463586807251,4.0,0.0,1.0
484020,293.148193359375,297.1499938964844,293.1499938964844,0.0959241911768913,-2215.179443359375,304.1492919921875,0.7154190540313721,0.1546863615512848,0.1407846361398697,293.1888427734375,297.1499938964844,293.1499938964844,0.004140380769968,-328.1612548828125,296.65679931640625,0.4773859083652496,0.050000000745058,0.0491922199726104,293.1998291015625,297.1499938964844,293.1499938964844,0.2055884152650833,-3170.27978515625,304.1556701660156,0.8718627691268921,0.2861239314079284,0.2013872414827346,293.1896667480469,297.1499938964844,293.1499938964844,0.2823629379272461,-5525.9091796875,304.135986328125,0.956037700176239,0.3695473670959472,0.3515499532222748,293.2701110839844,297.1499938964844,293.1499938964844,0.0066726333461701,-2356.035888671875,299.4940185546875,0.4773859083652496,0.050000000745058,0.2333467006683349,291.1369323730469,291.1499938964844,261.7774353027344,260.1208801269531,285.6842956542969,293.2699890136719,291.1375427246094,1.0,0.2676010131835937,1.0,0.1500000059604644,0.8047529458999634,1.0,-1.1716299057006836,0.048078503459692,1.123551368713379,-0.2344480901956558,0.0,0.0,0.2674968242645263,54.71988677978516,73.0,7.383944511413574,-6447.921875,200.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,305.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1418189108371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886935979127884,0.1886979639530182,-4.370338501757942e-06,0.0,0.0001439281622879,0.0,0.0,7.719095230102539,0.0,0.0,0.0,0.2847039401531219,4.0,0.0,1.0
484080,293.148193359375,297.1499938964844,293.1499938964844,0.0959241911768913,-2215.179443359375,304.1492919921875,0.7154190540313721,0.1546863615512848,0.1407846361398697,293.1888427734375,297.1499938964844,293.1499938964844,0.004140380769968,-328.1612548828125,296.65679931640625,0.4773859083652496,0.050000000745058,0.0491922199726104,293.1998291015625,297.1499938964844,293.1499938964844,0.2055884152650833,-3170.27978515625,304.1556701660156,0.8718627691268921,0.2861239314079284,0.2013872414827346,293.1896667480469,297.1499938964844,293.1499938964844,0.2823629379272461,-5525.9091796875,304.135986328125,0.956037700176239,0.3695473670959472,0.3515499532222748,293.2701110839844,297.1499938964844,293.1499938964844,0.0066726333461701,-2356.035888671875,299.4940185546875,0.4773859083652496,0.050000000745058,0.2333467006683349,291.1369323730469,291.1499938964844,261.7774353027344,260.1208801269531,285.6842956542969,293.2699890136719,291.1375427246094,1.0,0.2676010131835937,1.0,0.1500000059604644,0.8047529458999634,1.0,-1.1716299057006836,0.048078503459692,1.123551368713379,-0.2344480901956558,0.0,0.0,0.2674968242645263,54.71988677978516,73.0,7.383944511413574,-6447.921875,200.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,305.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1418189108371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886935979127884,0.1886979639530182,-4.370338501757942e-06,0.0,0.0001439281622879,0.0,0.0,7.719095230102539,0.0,0.0,0.0,0.2847039401531219,4.0,0.0,1.0
484140,293.14923095703125,297.1499938964844,293.1499938964844,0.0959474220871925,-2215.535400390625,304.1495056152344,0.7019627690315247,0.1545257419347763,0.1408411711454391,293.19189453125,297.1499938964844,293.1499938964844,0.0041401470080018,-328.1270446777344,296.6368408203125,0.4661071300506592,0.050000000745058,0.0493999831378459,293.2018127441406,297.1499938964844,293.1499938964844,0.2042486369609832,-3153.738525390625,304.156005859375,0.8545236587524414,0.2844564616680145,0.2003823816776275,293.1948547363281,297.1499938964844,293.1499938964844,0.2805660367012024,-5495.37744140625,304.1435241699219,0.934265434741974,0.3674749433994293,0.3494977355003357,293.2720031738281,297.1499938964844,293.1499938964844,0.0066557852551341,-2352.035400390625,299.4483947753906,0.4661071300506592,0.050000000745058,0.2343322485685348,291.14044189453125,291.1499938964844,261.7563781738281,260.1018371582031,285.674560546875,293.2718811035156,291.1407775878906,1.0,0.2739380300045013,1.0,0.1500000059604644,0.8039172291755676,1.0,-1.1694600582122805,0.0479661524295806,1.121493935585022,-0.2342635840177536,0.0,0.0,0.2685121595859527,59.94780349731445,76.0,5.625940322875977,-6449.1337890625,210.57061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,305.072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1419227123260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893764287233352,0.1893808096647262,-4.372059720481047e-06,0.0,0.0001440335181541,0.0,0.0,7.751758098602295,0.0,0.0,0.0,0.2848417162895202,4.0,0.0,1.0
484200,293.14923095703125,297.1499938964844,293.1499938964844,0.0959474220871925,-2215.535400390625,304.1495056152344,0.7019627690315247,0.1545257419347763,0.1408411711454391,293.19189453125,297.1499938964844,293.1499938964844,0.0041401470080018,-328.1270446777344,296.6368408203125,0.4661071300506592,0.050000000745058,0.0493999831378459,293.2018127441406,297.1499938964844,293.1499938964844,0.2042486369609832,-3153.738525390625,304.156005859375,0.8545236587524414,0.2844564616680145,0.2003823816776275,293.1948547363281,297.1499938964844,293.1499938964844,0.2805660367012024,-5495.37744140625,304.1435241699219,0.934265434741974,0.3674749433994293,0.3494977355003357,293.2720031738281,297.1499938964844,293.1499938964844,0.0066557852551341,-2352.035400390625,299.4483947753906,0.4661071300506592,0.050000000745058,0.2343322485685348,291.14044189453125,291.1499938964844,261.7563781738281,260.1018371582031,285.674560546875,293.2718811035156,291.1407775878906,1.0,0.2739380300045013,1.0,0.1500000059604644,0.8039172291755676,1.0,-1.1694600582122805,0.0479661524295806,1.121493935585022,-0.2342635840177536,0.0,0.0,0.2685121595859527,59.94780349731445,76.0,5.625940322875977,-6449.1337890625,210.57061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,305.072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1419227123260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893764287233352,0.1893808096647262,-4.372059720481047e-06,0.0,0.0001440335181541,0.0,0.0,7.751758098602295,0.0,0.0,0.0,0.2848417162895202,4.0,0.0,1.0
484260,293.15008544921875,297.1499938964844,293.1499938964844,0.0959605500102043,-2215.727783203125,304.1496276855469,0.690966010093689,0.1543707549571991,0.1408748924732208,293.1947021484375,297.1499938964844,293.1499938964844,0.0041378745809197,-327.95147705078125,296.61578369140625,0.4553124904632568,0.050000000745058,0.0495844855904579,293.2034912109375,297.1499938964844,293.1499938964844,0.2029118984937667,-3137.25048828125,304.1562194824219,0.8410007953643799,0.2828031480312347,0.1993639767169952,293.1963806152344,297.1499938964844,293.1499938964844,0.2794069349765777,-5475.9658203125,304.1475524902344,0.9168895483016968,0.3660255670547485,0.348213642835617,293.27362060546875,297.1499938964844,293.1499938964844,0.0066356337629258,-2347.11083984375,299.40240478515625,0.4553124904632568,0.050000000745058,0.2352074533700943,291.1427001953125,291.1499938964844,261.7352294921875,260.08282470703125,285.664794921875,293.2735290527344,291.1427917480469,1.0,0.2794791162014007,1.0,0.1500000059604644,0.8030437231063843,1.0,-1.16800856590271,0.0479012317955493,1.1201074123382568,-0.2341975718736648,0.0,0.0,0.2693110108375549,64.59637451171875,64.0,3.2805871963500977,-6450.74560546875,219.32183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.1421810239553451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899915635585785,0.1899959444999694,-4.373524006950902e-06,0.0,0.000144295670907,0.0,0.0,7.781069755554199,0.0,0.0,0.0,0.284960389137268,4.0,0.0,1.0
484320,293.15008544921875,297.1499938964844,293.1499938964844,0.0959605500102043,-2215.727783203125,304.1496276855469,0.690966010093689,0.1543707549571991,0.1408748924732208,293.1947021484375,297.1499938964844,293.1499938964844,0.0041378745809197,-327.95147705078125,296.61578369140625,0.4553124904632568,0.050000000745058,0.0495844855904579,293.2034912109375,297.1499938964844,293.1499938964844,0.2029118984937667,-3137.25048828125,304.1562194824219,0.8410007953643799,0.2828031480312347,0.1993639767169952,293.1963806152344,297.1499938964844,293.1499938964844,0.2794069349765777,-5475.9658203125,304.1475524902344,0.9168895483016968,0.3660255670547485,0.348213642835617,293.27362060546875,297.1499938964844,293.1499938964844,0.0066356337629258,-2347.11083984375,299.40240478515625,0.4553124904632568,0.050000000745058,0.2352074533700943,291.1427001953125,291.1499938964844,261.7352294921875,260.08282470703125,285.664794921875,293.2735290527344,291.1427917480469,1.0,0.2794791162014007,1.0,0.1500000059604644,0.8030437231063843,1.0,-1.16800856590271,0.0479012317955493,1.1201074123382568,-0.2341975718736648,0.0,0.0,0.2693110108375549,64.59637451171875,64.0,3.2805871963500977,-6450.74560546875,219.32183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.1421810239553451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899915635585785,0.1899959444999694,-4.373524006950902e-06,0.0,0.000144295670907,0.0,0.0,7.781069755554199,0.0,0.0,0.0,0.284960389137268,4.0,0.0,1.0
484380,293.15057373046875,297.1499938964844,293.1499938964844,0.0958687737584114,-2213.967041015625,304.14990234375,0.6902661919593811,0.1542655974626541,0.1407719999551773,293.1970520019531,297.1499938964844,293.1499938964844,0.0041210488416254,-326.67462158203125,296.5944519042969,0.4548106491565704,0.050000000745058,0.0495936423540115,293.2046813964844,297.1499938964844,293.1499938964844,0.2014732509851455,-3119.474853515625,304.15655517578125,0.8389542102813721,0.2812082767486572,0.1982464045286178,293.19647216796875,297.1499938964844,293.1499938964844,0.2783220708370209,-5458.212890625,304.150146484375,0.9149758219718932,0.3648280799388885,0.347045749425888,293.2748718261719,297.1499938964844,293.1499938964844,0.0065887887030839,-2334.20458984375,299.3564758300781,0.4548106491565704,0.050000000745058,0.2352508753538131,291.143798828125,291.1499938964844,261.71405029296875,260.0639038085937,285.65289306640625,293.2748107910156,291.1439819335937,1.0,0.2789117991924286,1.0,0.1500000059604644,0.8021701574325562,1.0,-1.1652058362960815,0.0477511510252952,1.1174546480178833,-0.2339648008346557,0.0,0.0,0.2700712978839874,64.7861557006836,52.0,2.38106107711792,-6451.087890625,218.7374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,305.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1425518095493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905749887228012,0.1905793696641922,-4.374820036900928e-06,0.0,0.0001446719688829,0.0,0.0,7.808739185333252,0.0,0.0,0.0,0.2850711047649383,4.0,0.0,1.0
484440,293.15057373046875,297.1499938964844,293.1499938964844,0.0958687737584114,-2213.967041015625,304.14990234375,0.6902661919593811,0.1542655974626541,0.1407719999551773,293.1970520019531,297.1499938964844,293.1499938964844,0.0041210488416254,-326.67462158203125,296.5944519042969,0.4548106491565704,0.050000000745058,0.0495936423540115,293.2046813964844,297.1499938964844,293.1499938964844,0.2014732509851455,-3119.474853515625,304.15655517578125,0.8389542102813721,0.2812082767486572,0.1982464045286178,293.19647216796875,297.1499938964844,293.1499938964844,0.2783220708370209,-5458.212890625,304.150146484375,0.9149758219718932,0.3648280799388885,0.347045749425888,293.2748718261719,297.1499938964844,293.1499938964844,0.0065887887030839,-2334.20458984375,299.3564758300781,0.4548106491565704,0.050000000745058,0.2352508753538131,291.143798828125,291.1499938964844,261.71405029296875,260.0639038085937,285.65289306640625,293.2748107910156,291.1439819335937,1.0,0.2789117991924286,1.0,0.1500000059604644,0.8021701574325562,1.0,-1.1652058362960815,0.0477511510252952,1.1174546480178833,-0.2339648008346557,0.0,0.0,0.2700712978839874,64.7861557006836,52.0,2.38106107711792,-6451.087890625,218.7374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,305.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1425518095493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905749887228012,0.1905793696641922,-4.374820036900928e-06,0.0,0.0001446719688829,0.0,0.0,7.808739185333252,0.0,0.0,0.0,0.2850711047649383,4.0,0.0,1.0
484500,293.150634765625,297.1499938964844,293.1499938964844,0.0958006531000137,-2212.669677734375,304.1500549316406,0.6930639147758484,0.1542484313249588,0.1406974494457245,293.197998046875,297.1499938964844,293.1499938964844,0.0041080662049353,-325.6820983886719,296.58428955078125,0.457652598619461,0.050000000745058,0.0495427511632442,293.2050170898437,297.1499938964844,293.1499938964844,0.2007271647453308,-3110.24365234375,304.1567077636719,0.8413302898406982,0.2804475426673889,0.1976704895496368,293.1962280273437,297.1499938964844,293.1499938964844,0.2777662873268127,-5449.236328125,304.151123046875,0.9185672998428344,0.3642918467521667,0.3464723229408264,293.2753295898437,297.1499938964844,293.1499938964844,0.0065570487640798,-2325.181396484375,299.3339538574219,0.457652598619461,0.050000000745058,0.2350094765424728,291.1446838378906,291.1499938964844,261.7034912109375,260.054443359375,285.6460266113281,293.2752685546875,291.1448669433594,1.0,0.2769889831542969,1.0,0.1500000059604644,0.8017333745956421,1.0,-1.1633861064910889,0.0476499497890472,1.1157361268997192,-0.2337999939918518,0.0,0.0,0.2703366875648498,63.47062301635742,52.0,2.403937339782715,-6450.09033203125,215.51084899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,305.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.1427643895149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908005625009536,0.1908049285411834,-4.375396201794501e-06,0.0,0.000144887715578,0.0,0.0,7.819574356079102,0.0,0.0,0.0,0.2851151823997497,4.0,0.0,1.0
