time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.15057373046875,297.1499938964844,293.1499938964844,0.0957278609275817,-2211.2880859375,304.1501770019531,0.697591245174408,0.1542535871267318,0.1406174153089523,293.19879150390625,297.1499938964844,293.1499938964844,0.0040929596871137,-324.5264892578125,296.5743408203125,0.4622577130794525,0.050000000745058,0.0494643561542034,293.2052307128906,297.1499938964844,293.1499938964844,0.1999772489070892,-3100.962890625,304.1568603515625,0.8455974459648132,0.2797110676765442,0.1970912963151931,293.19580078125,297.1499938964844,293.1499938964844,0.2772083282470703,-5440.28564453125,304.1519470214844,0.9247262477874756,0.3637876510620117,0.3459043800830841,293.2756652832031,297.1499938964844,293.1499938964844,0.0065214540809392,-2314.95654296875,299.3116760253906,0.4622577130794525,0.050000000745058,0.2346376031637191,291.1455383300781,291.1499938964844,261.6929016113281,260.0450439453125,285.6387634277344,293.275634765625,291.1457214355469,1.0,0.2741842567920685,1.0,0.1500000059604644,0.8012976050376892,1.0,-1.1613727807998655,0.047536663711071,1.1138360500335691,-0.233610138297081,0.0,0.0,0.2705468535423279,61.45604705810547,40.0,2.375012159347534,-6448.423828125,210.8472442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10308837890625,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.1429857015609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909775733947754,0.1909819543361663,-4.375870958028827e-06,0.0,0.0001451123098377,0.0,0.0,7.828119277954102,0.0,0.0,0.0,0.285150408744812,4.0,0.0,1.0
484620,293.150146484375,297.1499938964844,293.1499938964844,0.0955775603652,-2208.443603515625,304.1503601074219,0.7114688158035278,0.1543241292238235,0.1404531896114349,293.19989013671875,297.1499938964844,293.1499938964844,0.0040581193752586,-321.85675048828125,296.5553894042969,0.4747101962566376,0.050000000745058,0.0492437630891799,293.20526123046875,297.1499938964844,293.1499938964844,0.1984783858060836,-3082.404296875,304.1570739746094,0.8598026037216187,0.2783065140247345,0.1959346532821655,293.1946716308594,297.1499938964844,293.1499938964844,0.276089072227478,-5422.4658203125,304.15313720703125,0.9442238807678224,0.3628591895103454,0.3447853922843933,293.2760009765625,297.1499938964844,293.1499938964844,0.0064418422989547,-2291.80615234375,299.2678527832031,0.4747101962566376,0.050000000745058,0.2335912138223648,291.1473083496094,291.1499938964844,261.6717834472656,260.0263366699219,285.6235046386719,293.2760009765625,291.1474609375,1.0,0.2664069831371307,1.0,0.1500000059604644,0.8004261255264282,1.0,-1.1569236516952517,0.0472839549183845,1.1096397638320925,-0.2331694662570953,0.0,0.0,0.2707920670509338,55.80576705932617,28.0,2.4586269855499268,-6443.83203125,198.23716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,305.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1434288024902343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912074983119964,0.1912118643522262,-4.376542165118735e-06,0.0,0.0001455619931221,0.0,0.0,7.839316368103027,0.0,0.0,0.0,0.2851970791816711,4.0,0.0,1.0
484680,293.150146484375,297.1499938964844,293.1499938964844,0.0955775603652,-2208.443603515625,304.1503601074219,0.7114688158035278,0.1543241292238235,0.1404531896114349,293.19989013671875,297.1499938964844,293.1499938964844,0.0040581193752586,-321.85675048828125,296.5553894042969,0.4747101962566376,0.050000000745058,0.0492437630891799,293.20526123046875,297.1499938964844,293.1499938964844,0.1984783858060836,-3082.404296875,304.1570739746094,0.8598026037216187,0.2783065140247345,0.1959346532821655,293.1946716308594,297.1499938964844,293.1499938964844,0.276089072227478,-5422.4658203125,304.15313720703125,0.9442238807678224,0.3628591895103454,0.3447853922843933,293.2760009765625,297.1499938964844,293.1499938964844,0.0064418422989547,-2291.80615234375,299.2678527832031,0.4747101962566376,0.050000000745058,0.2335912138223648,291.1473083496094,291.1499938964844,261.6717834472656,260.0263366699219,285.6235046386719,293.2760009765625,291.1474609375,1.0,0.2664069831371307,1.0,0.1500000059604644,0.8004261255264282,1.0,-1.1569236516952517,0.0472839549183845,1.1096397638320925,-0.2331694662570953,0.0,0.0,0.2707920670509338,55.80576705932617,28.0,2.4586269855499268,-6443.83203125,198.23716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,305.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1434288024902343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912074983119964,0.1912118643522262,-4.376542165118735e-06,0.0,0.0001455619931221,0.0,0.0,7.839316368103027,0.0,0.0,0.0,0.2851970791816711,4.0,0.0,1.0
484740,293.1494445800781,297.1499938964844,293.1499938964844,0.0954315066337585,-2205.685302734375,304.1504821777344,0.7304444909095764,0.1544637382030487,0.1402962356805801,293.200439453125,297.1499938964844,293.1499938964844,0.0040192655287683,-318.8726501464844,296.5376892089844,0.4892718195915222,0.050000000745058,0.0489622503519058,293.2048645019531,297.1499938964844,293.1499938964844,0.1969954520463943,-3064.02978515625,304.1571960449219,0.8827255368232727,0.2769844830036163,0.1947923600673675,293.1932067871094,297.1499938964844,293.1499938964844,0.2749760746955871,-5404.873046875,304.1539306640625,0.971502423286438,0.3620199263095855,0.3436941802501678,293.27593994140625,297.1499938964844,293.1499938964844,0.0063549359329044,-2266.2060546875,299.2250671386719,0.4892718195915222,0.050000000745058,0.2322558462619781,291.1491394042969,291.1499938964844,261.65069580078125,260.0077819824219,285.6077880859375,293.2759704589844,291.1493225097656,1.0,0.2563100457191467,1.0,0.1500000059604644,0.7995545864105225,1.0,-1.152113676071167,0.0470091849565506,1.1051045656204224,-0.2326652407646179,0.0,0.0,0.2707827687263489,48.60848617553711,25.0,2.5411181449890137,-6437.5244140625,182.5752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,305.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.1438361555337906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912529617547989,0.1912573426961898,-4.376829565444496e-06,0.0,0.0001459754130337,0.0,0.0,7.841800212860107,0.0,0.0,0.0,0.285209059715271,4.0,0.0,1.0
484800,293.1494445800781,297.1499938964844,293.1499938964844,0.0954315066337585,-2205.685302734375,304.1504821777344,0.7304444909095764,0.1544637382030487,0.1402962356805801,293.200439453125,297.1499938964844,293.1499938964844,0.0040192655287683,-318.8726501464844,296.5376892089844,0.4892718195915222,0.050000000745058,0.0489622503519058,293.2048645019531,297.1499938964844,293.1499938964844,0.1969954520463943,-3064.02978515625,304.1571960449219,0.8827255368232727,0.2769844830036163,0.1947923600673675,293.1932067871094,297.1499938964844,293.1499938964844,0.2749760746955871,-5404.873046875,304.1539306640625,0.971502423286438,0.3620199263095855,0.3436941802501678,293.27593994140625,297.1499938964844,293.1499938964844,0.0063549359329044,-2266.2060546875,299.2250671386719,0.4892718195915222,0.050000000745058,0.2322558462619781,291.1491394042969,291.1499938964844,261.65069580078125,260.0077819824219,285.6077880859375,293.2759704589844,291.1493225097656,1.0,0.2563100457191467,1.0,0.1500000059604644,0.7995545864105225,1.0,-1.152113676071167,0.0470091849565506,1.1051045656204224,-0.2326652407646179,0.0,0.0,0.2707827687263489,48.60848617553711,25.0,2.5411181449890137,-6437.5244140625,182.5752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,305.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.1438361555337906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912529617547989,0.1912573426961898,-4.376829565444496e-06,0.0,0.0001459754130337,0.0,0.0,7.841800212860107,0.0,0.0,0.0,0.285209059715271,4.0,0.0,1.0
484860,293.14862060546875,297.1499938964844,293.1499938964844,0.0953599587082862,-2204.340576171875,304.15045166015625,0.7496220469474792,0.1546407341957092,0.1402262598276138,293.2004699707031,297.1499938964844,293.1499938964844,0.0039854357019066,-316.2740173339844,296.52099609375,0.5031981468200684,0.050000000745058,0.0487263426184654,293.2042541503906,297.1499938964844,293.1499938964844,0.1956166177988052,-3046.961669921875,304.1570739746094,0.9067409634590148,0.2757191658020019,0.1937295496463775,293.191650390625,297.1499938964844,293.1499938964844,0.2739664614200592,-5389.03759765625,304.154296875,0.9942288994789124,0.3612418174743652,0.3427145481109619,293.2756042480469,297.1499938964844,293.1499938964844,0.0062768058851361,-2243.114013671875,299.1828918457031,0.5031981468200684,0.050000000745058,0.2311367988586425,291.1506042480469,291.1499938964844,261.6297302246094,259.9894104003906,285.5931091308594,293.275634765625,291.1506652832031,1.0,0.2477932721376419,1.0,0.1500000059604644,0.7986781597137451,1.0,-1.1479512453079224,0.0467756502330303,1.1011755466461182,-0.2322243750095367,0.0,0.0,0.2705967426300049,42.57548904418945,25.0,1.879362940788269,-6431.32958984375,169.5060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,305.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.1441726237535476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191141739487648,0.1911461055278778,-4.376736796984915e-06,0.0,0.0001463168882764,0.0,0.0,7.83678388595581,0.0,0.0,0.0,0.2851910293102264,4.0,0.0,1.0
484920,293.14862060546875,297.1499938964844,293.1499938964844,0.0953599587082862,-2204.340576171875,304.15045166015625,0.7496220469474792,0.1546407341957092,0.1402262598276138,293.2004699707031,297.1499938964844,293.1499938964844,0.0039854357019066,-316.2740173339844,296.52099609375,0.5031981468200684,0.050000000745058,0.0487263426184654,293.2042541503906,297.1499938964844,293.1499938964844,0.1956166177988052,-3046.961669921875,304.1570739746094,0.9067409634590148,0.2757191658020019,0.1937295496463775,293.191650390625,297.1499938964844,293.1499938964844,0.2739664614200592,-5389.03759765625,304.154296875,0.9942288994789124,0.3612418174743652,0.3427145481109619,293.2756042480469,297.1499938964844,293.1499938964844,0.0062768058851361,-2243.114013671875,299.1828918457031,0.5031981468200684,0.050000000745058,0.2311367988586425,291.1506042480469,291.1499938964844,261.6297302246094,259.9894104003906,285.5931091308594,293.275634765625,291.1506652832031,1.0,0.2477932721376419,1.0,0.1500000059604644,0.7986781597137451,1.0,-1.1479512453079224,0.0467756502330303,1.1011755466461182,-0.2322243750095367,0.0,0.0,0.2705967426300049,42.57548904418945,25.0,1.879362940788269,-6431.32958984375,169.5060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,305.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.1441726237535476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191141739487648,0.1911461055278778,-4.376736796984915e-06,0.0,0.0001463168882764,0.0,0.0,7.83678388595581,0.0,0.0,0.0,0.2851910293102264,4.0,0.0,1.0
484980,293.1478576660156,297.1499938964844,293.1499938964844,0.0953461229801178,-2204.016357421875,304.1503295898437,0.7633072733879089,0.1548308134078979,0.140266478061676,293.20001220703125,297.1499938964844,293.1499938964844,0.0039612357504665,-314.36346435546875,296.50762939453125,0.5131094455718994,0.050000000745058,0.0485904924571514,293.2035217285156,297.1499938964844,293.1499938964844,0.1942962110042572,-3030.546142578125,304.15692138671875,0.9241641759872437,0.2744928896427154,0.1927698105573654,293.1838073730469,297.1499938964844,293.1499938964844,0.2640047967433929,-5227.43408203125,304.1701965332031,0.9990000128746032,0.3617390394210815,0.3321293890476227,293.2750244140625,297.1499938964844,293.1499938964844,0.0062145018018782,-2224.403564453125,299.14288330078125,0.5131094455718994,0.050000000745058,0.2304923683404922,291.1554870605469,291.1499938964844,261.60888671875,259.97125244140625,285.5662536621094,293.2750549316406,291.1569519042969,1.0,0.2411037236452102,1.0,0.1500000059604644,0.7978017926216125,1.0,-1.1332851648330688,0.0458897724747657,1.0873953104019165,-0.2303541302680969,0.0,0.0,0.2696910798549652,38.93403625488281,25.0,10.287678718566896,-6407.123046875,158.14639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,305.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1444032788276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907845884561538,0.1907889544963836,-4.3763848225353286e-06,0.0,0.0001465509703848,0.0,0.0,7.820586681365967,0.0,0.0,0.0,0.2851267158985138,4.0,0.0,1.0
485040,293.1478576660156,297.1499938964844,293.1499938964844,0.0953461229801178,-2204.016357421875,304.1503295898437,0.7633072733879089,0.1548308134078979,0.140266478061676,293.20001220703125,297.1499938964844,293.1499938964844,0.0039612357504665,-314.36346435546875,296.50762939453125,0.5131094455718994,0.050000000745058,0.0485904924571514,293.2035217285156,297.1499938964844,293.1499938964844,0.1942962110042572,-3030.546142578125,304.15692138671875,0.9241641759872437,0.2744928896427154,0.1927698105573654,293.1838073730469,297.1499938964844,293.1499938964844,0.2640047967433929,-5227.43408203125,304.1701965332031,0.9990000128746032,0.3617390394210815,0.3321293890476227,293.2750244140625,297.1499938964844,293.1499938964844,0.0062145018018782,-2224.403564453125,299.14288330078125,0.5131094455718994,0.050000000745058,0.2304923683404922,291.1554870605469,291.1499938964844,261.60888671875,259.97125244140625,285.5662536621094,293.2750549316406,291.1569519042969,1.0,0.2411037236452102,1.0,0.1500000059604644,0.7978017926216125,1.0,-1.1332851648330688,0.0458897724747657,1.0873953104019165,-0.2303541302680969,0.0,0.0,0.2696910798549652,38.93403625488281,25.0,10.287678718566896,-6407.123046875,158.14639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,305.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1444032788276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907845884561538,0.1907889544963836,-4.3763848225353286e-06,0.0,0.0001465509703848,0.0,0.0,7.820586681365967,0.0,0.0,0.0,0.2851267158985138,4.0,0.0,1.0
485100,293.1475830078125,297.1499938964844,293.1499938964844,0.0953191593289375,-2203.415771484375,304.1502990722656,0.7686731815338135,0.1549162566661834,0.1403022855520248,293.1996765136719,297.1499938964844,293.1499938964844,0.0039501078426837,-313.4360046386719,296.50390625,0.5170240998268127,0.050000000745058,0.0485432296991348,293.20318603515625,297.1499938964844,293.1499938964844,0.1935919225215912,-3021.712890625,304.1569519042969,0.9307982325553894,0.2738790810108185,0.1923089474439621,293.1727905273437,297.1499938964844,293.1499938964844,0.2573289573192596,-5120.1435546875,304.1786193847656,0.9990000128746032,0.3634697496891022,0.3253072798252105,293.27459716796875,297.1499938964844,293.1499938964844,0.0061855958774685,-2215.3896484375,299.1250305175781,0.5170240998268127,0.050000000745058,0.230268195271492,291.1623840332031,291.1499938964844,261.5985107421875,259.9622802734375,285.5483703613281,293.274658203125,291.16363525390625,1.0,0.2381924092769622,1.0,0.1500000059604644,0.7973635792732239,1.0,-1.124186396598816,0.0453430414199829,1.078843355178833,-0.2292131632566452,0.0,0.0,0.2681675255298614,37.61296844482422,25.0,13.406245231628418,-6381.55224609375,153.04376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,305.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.1444386839866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189936414361,0.189940795302391,-4.375464413897134e-06,0.0,0.0001465868990635,0.0,0.0,7.782007217407227,0.0,0.0,0.0,0.284981220960617,4.0,0.0,1.0
485160,293.1473083496094,297.1499938964844,293.1499938964844,0.0953119844198226,-2203.224853515625,304.1502685546875,0.7737486958503723,0.1549995094537735,0.1403376758098602,293.19927978515625,297.1499938964844,293.1499938964844,0.0039397720247507,-312.597900390625,296.49908447265625,0.5207574963569641,0.050000000745058,0.0485010258853435,293.202880859375,297.1499938964844,293.1499938964844,0.1929333209991455,-3013.4892578125,304.1568908691406,0.936918318271637,0.2732669115066528,0.1918509006500244,293.1591796875,297.1499938964844,293.1499938964844,0.2512832283973694,-5022.81103515625,304.1843566894531,0.9990000128746032,0.365851879119873,0.3190915584564209,293.2740478515625,297.1499938964844,293.1499938964844,0.0061585502699017,-2207.111083984375,299.1067199707031,0.5207574963569641,0.050000000745058,0.2300679832696914,291.1670227050781,291.1499938964844,261.5881652832031,259.953369140625,285.5314025878906,293.27410888671875,291.16766357421875,1.0,0.2355522960424423,1.0,0.1500000059604644,0.7969183921813965,1.0,-1.1159268617630005,0.0448516383767128,1.071075201034546,-0.2281784862279892,0.0,0.0,0.2665551900863647,36.43217849731445,25.0,11.637907028198242,-6353.0009765625,148.50050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029663085937,305.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0,18000.0,0.0,0.0,0.1443939357995987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887953579425811,0.1887997239828109,-4.373626779852202e-06,0.0,0.0001465414825361,0.0,0.0,7.729148864746094,0.0,0.0,0.0,0.2847806215286255,4.0,0.0,1.0
485220,293.1467590332031,297.1499938964844,293.1499938964844,0.0953513607382774,-2203.919921875,304.1501159667969,0.7830294966697693,0.1551773995161056,0.1404255926609039,293.19830322265625,297.1499938964844,293.1499938964844,0.0039220163598656,-311.19940185546875,296.4871520996094,0.5276378989219666,0.050000000745058,0.0484296418726444,293.20220947265625,297.1499938964844,293.1499938964844,0.1917241066694259,-2998.45458984375,304.1566162109375,0.9475590586662292,0.2720628082752228,0.1909549385309219,293.1289367675781,297.1499938964844,293.1499938964844,0.2407520413398742,-4853.53271484375,304.1902770996094,0.9990000128746032,0.3717471361160278,0.3082926571369171,293.2724609375,297.1499938964844,293.1499938964844,0.0061099329032003,-2192.514404296875,299.0696716308594,0.5276378989219666,0.050000000745058,0.2297293692827224,291.17108154296875,291.1499938964844,261.5676574707031,259.93572998046875,285.5004272460937,293.2725830078125,291.1713256835937,1.0,0.2309741973876953,1.0,0.1500000059604644,0.7960281372070312,1.0,-1.1015019416809082,0.0440042242407798,1.05749773979187,-0.226353570818901,0.0,0.0,0.2634298503398895,34.43093490600586,28.0,6.396698474884033,-6302.193359375,140.8221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,305.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.998046875,18000.0,0.0,0.0,0.1440417915582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18653005361557,0.186534434556961,-4.369038379081758e-06,0.0,0.00014618410205,0.0,0.0,7.622894763946533,0.0,0.0,0.0,0.2843623757362366,4.0,0.0,1.0
485280,293.1467590332031,297.1499938964844,293.1499938964844,0.0953513607382774,-2203.919921875,304.1501159667969,0.7830294966697693,0.1551773995161056,0.1404255926609039,293.19830322265625,297.1499938964844,293.1499938964844,0.0039220163598656,-311.19940185546875,296.4871520996094,0.5276378989219666,0.050000000745058,0.0484296418726444,293.20220947265625,297.1499938964844,293.1499938964844,0.1917241066694259,-2998.45458984375,304.1566162109375,0.9475590586662292,0.2720628082752228,0.1909549385309219,293.1289367675781,297.1499938964844,293.1499938964844,0.2407520413398742,-4853.53271484375,304.1902770996094,0.9990000128746032,0.3717471361160278,0.3082926571369171,293.2724609375,297.1499938964844,293.1499938964844,0.0061099329032003,-2192.514404296875,299.0696716308594,0.5276378989219666,0.050000000745058,0.2297293692827224,291.17108154296875,291.1499938964844,261.5676574707031,259.93572998046875,285.5004272460937,293.2725830078125,291.1713256835937,1.0,0.2309741973876953,1.0,0.1500000059604644,0.7960281372070312,1.0,-1.1015019416809082,0.0440042242407798,1.05749773979187,-0.226353570818901,0.0,0.0,0.2634298503398895,34.43093490600586,28.0,6.396698474884033,-6302.193359375,140.8221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,305.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.998046875,18000.0,0.0,0.0,0.1440417915582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18653005361557,0.186534434556961,-4.369038379081758e-06,0.0,0.00014618410205,0.0,0.0,7.622894763946533,0.0,0.0,0.0,0.2843623757362366,4.0,0.0,1.0
485340,293.1462097167969,297.1499938964844,293.1499938964844,0.0954651236534118,-2206.073486328125,304.1498718261719,0.7887828350067139,0.1553709059953689,0.1405583024024963,293.197021484375,297.1499938964844,293.1499938964844,0.0039083990268409,-310.1691589355469,296.47369384765625,0.5318445563316345,0.050000000745058,0.048389546573162,293.20147705078125,297.1499938964844,293.1499938964844,0.1906455606222152,-2985.108642578125,304.1561889648437,0.9531375169754028,0.2708858251571655,0.1901015043258667,293.1010131835937,297.1499938964844,293.1499938964844,0.2344903349876403,-4754.33349609375,304.18707275390625,0.9990000128746032,0.3779554367065429,0.3020568490028381,293.2704467773437,297.1499938964844,293.1499938964844,0.0060691549442708,-2180.59521484375,299.0327453613281,0.5318445563316345,0.050000000745058,0.2295391708612442,291.1707458496094,291.1499938964844,261.5473327636719,259.9184265136719,285.4777526855469,293.27056884765625,291.1702880859375,1.0,0.2284259051084518,1.0,0.1500000059604644,0.7951378226280212,1.0,-1.092872977256775,0.0435119345784187,1.049360990524292,-0.225265696644783,0.0,0.0,0.2606097757816314,33.300636291503906,46.0,-0.7481618523597717,-6264.27685546875,136.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,305.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1433745473623275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843946725130081,0.1843990385532379,-4.364364031061996e-06,0.0,0.0001455069432267,0.0,0.0,7.52251672744751,0.0,0.0,0.0,0.2839629352092743,4.0,0.0,1.0
485400,293.1462097167969,297.1499938964844,293.1499938964844,0.0954651236534118,-2206.073486328125,304.1498718261719,0.7887828350067139,0.1553709059953689,0.1405583024024963,293.197021484375,297.1499938964844,293.1499938964844,0.0039083990268409,-310.1691589355469,296.47369384765625,0.5318445563316345,0.050000000745058,0.048389546573162,293.20147705078125,297.1499938964844,293.1499938964844,0.1906455606222152,-2985.108642578125,304.1561889648437,0.9531375169754028,0.2708858251571655,0.1901015043258667,293.1010131835937,297.1499938964844,293.1499938964844,0.2344903349876403,-4754.33349609375,304.18707275390625,0.9990000128746032,0.3779554367065429,0.3020568490028381,293.2704467773437,297.1499938964844,293.1499938964844,0.0060691549442708,-2180.59521484375,299.0327453613281,0.5318445563316345,0.050000000745058,0.2295391708612442,291.1707458496094,291.1499938964844,261.5473327636719,259.9184265136719,285.4777526855469,293.27056884765625,291.1702880859375,1.0,0.2284259051084518,1.0,0.1500000059604644,0.7951378226280212,1.0,-1.092872977256775,0.0435119345784187,1.049360990524292,-0.225265696644783,0.0,0.0,0.2606097757816314,33.300636291503906,46.0,-0.7481618523597717,-6264.27685546875,136.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,305.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1433745473623275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843946725130081,0.1843990385532379,-4.364364031061996e-06,0.0,0.0001455069432267,0.0,0.0,7.52251672744751,0.0,0.0,0.0,0.2839629352092743,4.0,0.0,1.0
485460,293.1459045410156,297.1499938964844,293.1499938964844,0.0957602113485336,-2211.814697265625,304.1494140625,0.7792050838470459,0.1555275619029998,0.1407834142446518,293.1956787109375,297.1499938964844,293.1499938964844,0.0039061973802745,-310.1623840332031,296.4538269042969,0.5242277979850769,0.050000000745058,0.0484641082584857,293.2009582519531,297.1499938964844,293.1499938964844,0.1898810863494873,-2975.90283203125,304.1553955078125,0.9384746551513672,0.2696915566921234,0.1893311738967895,293.0912475585937,297.1499938964844,293.1499938964844,0.2447513490915298,-4928.517578125,304.15692138671875,0.9990000128746032,0.3812435269355774,0.3135454058647156,293.2685852050781,297.1499938964844,293.1499938964844,0.0060479887761175,-2175.73779296875,298.99127197265625,0.5242277979850769,0.050000000745058,0.2298928499221801,291.1583251953125,291.1499938964844,261.5272827148437,259.9014587402344,285.4881896972656,293.2686767578125,291.1557922363281,1.0,0.2337578982114792,1.0,0.1500000059604644,0.7942392826080322,1.0,-1.1065102815628052,0.0443578101694583,1.0621525049209597,-0.2271040380001068,0.0,0.0,0.2600822448730469,35.36675262451172,64.0,-19.52459716796875,-6278.02783203125,143.92446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,305.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1425149887800216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833579391241073,0.1833623051643371,-4.360832463135012e-06,0.0,0.0001446345995645,0.0,0.0,7.471817493438721,0.0,0.0,0.0,0.2837526500225067,4.0,0.0,1.0
485520,293.1459045410156,297.1499938964844,293.1499938964844,0.0957602113485336,-2211.814697265625,304.1494140625,0.7792050838470459,0.1555275619029998,0.1407834142446518,293.1956787109375,297.1499938964844,293.1499938964844,0.0039061973802745,-310.1623840332031,296.4538269042969,0.5242277979850769,0.050000000745058,0.0484641082584857,293.2009582519531,297.1499938964844,293.1499938964844,0.1898810863494873,-2975.90283203125,304.1553955078125,0.9384746551513672,0.2696915566921234,0.1893311738967895,293.0912475585937,297.1499938964844,293.1499938964844,0.2447513490915298,-4928.517578125,304.15692138671875,0.9990000128746032,0.3812435269355774,0.3135454058647156,293.2685852050781,297.1499938964844,293.1499938964844,0.0060479887761175,-2175.73779296875,298.99127197265625,0.5242277979850769,0.050000000745058,0.2298928499221801,291.1583251953125,291.1499938964844,261.5272827148437,259.9014587402344,285.4881896972656,293.2686767578125,291.1557922363281,1.0,0.2337578982114792,1.0,0.1500000059604644,0.7942392826080322,1.0,-1.1065102815628052,0.0443578101694583,1.0621525049209597,-0.2271040380001068,0.0,0.0,0.2600822448730469,35.36675262451172,64.0,-19.52459716796875,-6278.02783203125,143.92446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,305.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1425149887800216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833579391241073,0.1833623051643371,-4.360832463135012e-06,0.0,0.0001446345995645,0.0,0.0,7.471817493438721,0.0,0.0,0.0,0.2837526500225067,4.0,0.0,1.0
485580,293.1460266113281,297.1499938964844,293.1499938964844,0.0962056070566177,-2220.552978515625,304.1488647460937,0.7585299015045166,0.1556085050106048,0.1410514563322067,293.1942138671875,297.1499938964844,293.1499938964844,0.0039166053757071,-311.2806091308594,296.4260559082031,0.50860196352005,0.050000000745058,0.0486492663621902,293.20068359375,297.1499938964844,293.1499938964844,0.1894140839576721,-2970.6064453125,304.1543884277344,0.908007025718689,0.268456369638443,0.1886158287525177,293.11798095703125,297.1499938964844,293.1499938964844,0.2700518369674682,-5343.4970703125,304.1122436523437,0.9990000128746032,0.3773947358131408,0.3404097259044647,293.2680053710937,297.1499938964844,293.1499938964844,0.0060438443906605,-2177.2744140625,298.9410095214844,0.50860196352005,0.050000000745058,0.2307711839675903,291.1315612792969,291.1499938964844,261.5074768066406,259.8848571777344,285.53253173828125,293.2680053710937,291.1286926269531,1.0,0.2453391402959823,1.0,0.1500000059604644,0.7933407425880432,1.0,-1.1394881010055542,0.0464061349630355,1.0930819511413574,-0.2313225269317627,0.0,0.0,0.2642796337604522,40.50041198730469,67.0,-33.43824768066406,-6370.14599609375,162.98036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27984619140625,305.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58203125,18000.0,0.0,0.0,0.1418028175830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854511201381683,0.1854554861783981,-4.362143499747617e-06,0.0,0.000143911835039,0.0,0.0,7.564510345458984,0.0,0.0,0.0,0.2840880155563354,4.0,0.0,1.0
485640,293.1460266113281,297.1499938964844,293.1499938964844,0.0962056070566177,-2220.552978515625,304.1488647460937,0.7585299015045166,0.1556085050106048,0.1410514563322067,293.1942138671875,297.1499938964844,293.1499938964844,0.0039166053757071,-311.2806091308594,296.4260559082031,0.50860196352005,0.050000000745058,0.0486492663621902,293.20068359375,297.1499938964844,293.1499938964844,0.1894140839576721,-2970.6064453125,304.1543884277344,0.908007025718689,0.268456369638443,0.1886158287525177,293.11798095703125,297.1499938964844,293.1499938964844,0.2700518369674682,-5343.4970703125,304.1122436523437,0.9990000128746032,0.3773947358131408,0.3404097259044647,293.2680053710937,297.1499938964844,293.1499938964844,0.0060438443906605,-2177.2744140625,298.9410095214844,0.50860196352005,0.050000000745058,0.2307711839675903,291.1315612792969,291.1499938964844,261.5074768066406,259.8848571777344,285.53253173828125,293.2680053710937,291.1286926269531,1.0,0.2453391402959823,1.0,0.1500000059604644,0.7933407425880432,1.0,-1.1394881010055542,0.0464061349630355,1.0930819511413574,-0.2313225269317627,0.0,0.0,0.2642796337604522,40.50041198730469,67.0,-33.43824768066406,-6370.14599609375,162.98036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27984619140625,305.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58203125,18000.0,0.0,0.0,0.1418028175830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854511201381683,0.1854554861783981,-4.362143499747617e-06,0.0,0.000143911835039,0.0,0.0,7.564510345458984,0.0,0.0,0.0,0.2840880155563354,4.0,0.0,1.0
485700,293.1462097167969,297.1499938964844,293.1499938964844,0.0964036881923675,-2224.43359375,304.1487121582031,0.7494509816169739,0.1556240171194076,0.1411616653203964,293.1934814453125,297.1499938964844,293.1499938964844,0.0039227278903126,-311.9007263183594,296.4126892089844,0.5019285678863525,0.050000000745058,0.0487456135451793,293.2005920410156,297.1499938964844,293.1499938964844,0.1891612857580185,-2967.669189453125,304.154052734375,0.8954838514328003,0.2678292095661163,0.1882502883672714,293.1437072753906,297.1499938964844,293.1499938964844,0.2826946973800659,-5547.07275390625,304.09625244140625,0.9990000128746032,0.3727555572986603,0.3535292744636535,293.2684326171875,297.1499938964844,293.1499938964844,0.0060406257398426,-2177.646484375,298.9141540527344,0.5019285678863525,0.050000000745058,0.2312282025814056,291.1185913085937,291.1499938964844,261.4976806640625,259.876708984375,285.5570678710937,293.2683410644531,291.1164855957031,1.0,0.2506372332572937,1.0,0.1500000059604644,0.7928915023803711,1.0,-1.1554263830184937,0.0474158823490142,1.1080104112625122,-0.2332541793584823,0.0,0.0,0.2676913142204284,43.16193389892578,67.0,-31.937450408935547,-6431.2578125,172.92730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,305.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.169921875,18000.0,0.0,0.0,0.1416364461183548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876044273376464,0.1876087933778762,-4.365249424154172e-06,0.0,0.0001437429746147,0.0,0.0,7.663093566894531,0.0,0.0,0.0,0.2844629883766174,4.0,0.0,1.0
485760,293.1463317871094,297.1499938964844,293.1499938964844,0.0965602248907089,-2227.3857421875,304.148681640625,0.7376078963279724,0.1556491553783416,0.1413174122571945,293.19256591796875,297.1499938964844,293.1499938964844,0.003932811319828,-312.71435546875,296.40496826171875,0.4932661056518554,0.050000000745058,0.0488892793655395,293.200439453125,297.1499938964844,293.1499938964844,0.1888024508953094,-2963.232666015625,304.1539611816406,0.8792626261711121,0.2672215700149536,0.1879271566867828,293.1668395996094,297.1499938964844,293.1499938964844,0.2814464569091797,-5521.4052734375,304.10858154296875,0.9851816296577454,0.3682796955108642,0.3513398170471191,293.26910400390625,297.1499938964844,293.1499938964844,0.0060415887273848,-2178.60400390625,298.8899841308594,0.4932661056518554,0.050000000745058,0.231909692287445,291.1142272949219,291.1499938964844,261.48797607421875,259.86865234375,285.560791015625,293.2690124511719,291.1153259277344,1.0,0.2553193867206573,1.0,0.1500000059604644,0.7924744486808777,1.0,-1.153844714164734,0.0473244749009609,1.106520175933838,-0.2328616082668304,0.0,0.0,0.2705976366996765,46.78173828125,70.0,-12.204647064208984,-6468.646484375,179.51797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,305.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.416015625,18000.0,0.0,0.0,0.1416319161653518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189996600151062,0.1900009661912918,-4.369733233033912e-06,0.0,0.0001437383907614,0.0,0.0,7.774760246276855,0.0,0.0,0.0,0.2848924398422241,4.0,0.0,1.0
485820,293.1470031738281,297.1499938964844,293.1499938964844,0.0966089144349098,-2227.963134765625,304.1490478515625,0.7193865180015564,0.1556079387664795,0.141554519534111,293.1910705566406,297.1499938964844,293.1499938964844,0.003943289630115,-313.3161315917969,296.4054870605469,0.4794996082782745,0.050000000745058,0.0491512157022953,293.2004699707031,297.1499938964844,293.1499938964844,0.1876357495784759,-2948.292236328125,304.1545715332031,0.8544061779975891,0.2659362852573395,0.1872411519289016,293.1875,297.1499938964844,293.1499938964844,0.2765921652317047,-5438.61376953125,304.1300048828125,0.9546672701835632,0.3636168539524078,0.3460427522659302,293.2709350585937,297.1499938964844,293.1499938964844,0.0060285245999693,-2174.036865234375,298.85107421875,0.4794996082782745,0.050000000745058,0.2331522107124328,291.1329040527344,291.1499938964844,261.46881103515625,259.8528747558594,285.5504455566406,293.27081298828125,291.13409423828125,1.0,0.2633909881114959,1.0,0.1500000059604644,0.7916404604911804,1.0,-1.1486810445785522,0.0470236577093601,1.1016573905944824,-0.2321504056453704,0.0,0.0,0.2716079652309418,53.3428840637207,73.0,12.433317184448242,-6480.41748046875,190.7704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,305.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1419398635625839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917123198509216,0.1917166858911514,-4.376430752017768e-06,0.0,0.0001440509222447,0.0,0.0,7.861166954040527,0.0,0.0,0.0,0.2852637767791748,4.0,0.0,1.0
485880,293.1470031738281,297.1499938964844,293.1499938964844,0.0966089144349098,-2227.963134765625,304.1490478515625,0.7193865180015564,0.1556079387664795,0.141554519534111,293.1910705566406,297.1499938964844,293.1499938964844,0.003943289630115,-313.3161315917969,296.4054870605469,0.4794996082782745,0.050000000745058,0.0491512157022953,293.2004699707031,297.1499938964844,293.1499938964844,0.1876357495784759,-2948.292236328125,304.1545715332031,0.8544061779975891,0.2659362852573395,0.1872411519289016,293.1875,297.1499938964844,293.1499938964844,0.2765921652317047,-5438.61376953125,304.1300048828125,0.9546672701835632,0.3636168539524078,0.3460427522659302,293.2709350585937,297.1499938964844,293.1499938964844,0.0060285245999693,-2174.036865234375,298.85107421875,0.4794996082782745,0.050000000745058,0.2331522107124328,291.1329040527344,291.1499938964844,261.46881103515625,259.8528747558594,285.5504455566406,293.27081298828125,291.13409423828125,1.0,0.2633909881114959,1.0,0.1500000059604644,0.7916404604911804,1.0,-1.1486810445785522,0.0470236577093601,1.1016573905944824,-0.2321504056453704,0.0,0.0,0.2716079652309418,53.3428840637207,73.0,12.433317184448242,-6480.41748046875,190.7704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,305.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1419398635625839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917123198509216,0.1917166858911514,-4.376430752017768e-06,0.0,0.0001440509222447,0.0,0.0,7.861166954040527,0.0,0.0,0.0,0.2852637767791748,4.0,0.0,1.0
485940,293.1477355957031,297.1499938964844,293.1499938964844,0.0966801345348358,-2229.1650390625,304.14923095703125,0.7052996754646301,0.1555320769548416,0.1416971087455749,293.1897888183594,297.1499938964844,293.1499938964844,0.0039516855031251,-313.9004821777344,296.398681640625,0.4677717685699463,0.050000000745058,0.0493712201714515,293.2006225585937,297.1499938964844,293.1499938964844,0.186592236161232,-2935.112060546875,304.15478515625,0.8371261358261108,0.2646251916885376,0.1864911466836929,293.1937866210937,297.1499938964844,293.1499938964844,0.2745928466320038,-5403.9912109375,304.1398010253906,0.9309322237968444,0.3613740801811218,0.343750387430191,293.2726745605469,297.1499938964844,293.1499938964844,0.0060122776776552,-2169.391357421875,298.8069763183594,0.4677717685699463,0.050000000745058,0.2341958135366439,291.1395263671875,291.1499938964844,261.45001220703125,259.8375549316406,285.5455627441406,293.2725830078125,291.1401062011719,1.0,0.2702414989471435,1.0,0.1500000059604644,0.7908064126968384,1.0,-1.1467164754867554,0.0469239875674247,1.09979248046875,-0.2318267375230789,0.0,0.0,0.2725003063678741,58.88706207275391,61.0,9.570661544799805,-6477.361328125,200.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,305.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1424183398485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923293322324752,0.1923337131738662,-4.37842709288816e-06,0.0,0.0001445365196559,0.0,0.0,7.891602993011475,0.0,0.0,0.0,0.2853999435901642,4.0,0.0,1.0
486000,293.1477355957031,297.1499938964844,293.1499938964844,0.0966801345348358,-2229.1650390625,304.14923095703125,0.7052996754646301,0.1555320769548416,0.1416971087455749,293.1897888183594,297.1499938964844,293.1499938964844,0.0039516855031251,-313.9004821777344,296.398681640625,0.4677717685699463,0.050000000745058,0.0493712201714515,293.2006225585937,297.1499938964844,293.1499938964844,0.186592236161232,-2935.112060546875,304.15478515625,0.8371261358261108,0.2646251916885376,0.1864911466836929,293.1937866210937,297.1499938964844,293.1499938964844,0.2745928466320038,-5403.9912109375,304.1398010253906,0.9309322237968444,0.3613740801811218,0.343750387430191,293.2726745605469,297.1499938964844,293.1499938964844,0.0060122776776552,-2169.391357421875,298.8069763183594,0.4677717685699463,0.050000000745058,0.2341958135366439,291.1395263671875,291.1499938964844,261.45001220703125,259.8375549316406,285.5455627441406,293.2725830078125,291.1401062011719,1.0,0.2702414989471435,1.0,0.1500000059604644,0.7908064126968384,1.0,-1.1467164754867554,0.0469239875674247,1.09979248046875,-0.2318267375230789,0.0,0.0,0.2725003063678741,58.88706207275391,61.0,9.570661544799805,-6477.361328125,200.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,305.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1424183398485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923293322324752,0.1923337131738662,-4.37842709288816e-06,0.0,0.0001445365196559,0.0,0.0,7.891602993011475,0.0,0.0,0.0,0.2853999435901642,4.0,0.0,1.0
486060,293.14813232421875,297.1499938964844,293.1499938964844,0.0966399982571601,-2228.300537109375,304.1495666503906,0.7028932571411133,0.1555086523294448,0.1416931599378585,293.1885070800781,297.1499938964844,293.1499938964844,0.0039460244588553,-313.4149780273437,296.3915100097656,0.4655798077583313,0.050000000745058,0.0494091771543026,293.2005310058594,297.1499938964844,293.1499938964844,0.1854330897331237,-2920.45654296875,304.1551208496094,0.8333918452262878,0.2633619010448456,0.1856265813112259,293.1952209472656,297.1499938964844,293.1499938964844,0.2732856869697571,-5381.64501953125,304.1452941894531,0.9259266257286072,0.3599670231342315,0.3423177897930145,293.2739562988281,297.1499938964844,293.1499938964844,0.005972072482109,-2157.194091796875,298.76300048828125,0.4655798077583313,0.050000000745058,0.2343758642673492,291.1446228027344,291.1499938964844,261.4316711425781,259.8228759765625,285.5405578613281,293.2738952636719,291.14508056640625,1.0,0.2706216275691986,1.0,0.1500000059604644,0.7899316549301147,1.0,-1.1442168951034546,0.0467917509377002,1.097425103187561,-0.2314118146896362,0.0,0.0,0.2728688716888428,59.81491088867188,49.0,7.590258598327637,-6471.8310546875,201.96148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,305.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.1429838985204696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192731961607933,0.192736342549324,-4.379692654765677e-06,0.0,0.0001451104762963,0.0,0.0,7.91141939163208,0.0,0.0,0.0,0.2854827642440796,4.0,0.0,1.0
486120,293.14813232421875,297.1499938964844,293.1499938964844,0.0966399982571601,-2228.300537109375,304.1495666503906,0.7028932571411133,0.1555086523294448,0.1416931599378585,293.1885070800781,297.1499938964844,293.1499938964844,0.0039460244588553,-313.4149780273437,296.3915100097656,0.4655798077583313,0.050000000745058,0.0494091771543026,293.2005310058594,297.1499938964844,293.1499938964844,0.1854330897331237,-2920.45654296875,304.1551208496094,0.8333918452262878,0.2633619010448456,0.1856265813112259,293.1952209472656,297.1499938964844,293.1499938964844,0.2732856869697571,-5381.64501953125,304.1452941894531,0.9259266257286072,0.3599670231342315,0.3423177897930145,293.2739562988281,297.1499938964844,293.1499938964844,0.005972072482109,-2157.194091796875,298.76300048828125,0.4655798077583313,0.050000000745058,0.2343758642673492,291.1446228027344,291.1499938964844,261.4316711425781,259.8228759765625,285.5405578613281,293.2738952636719,291.14508056640625,1.0,0.2706216275691986,1.0,0.1500000059604644,0.7899316549301147,1.0,-1.1442168951034546,0.0467917509377002,1.097425103187561,-0.2314118146896362,0.0,0.0,0.2728688716888428,59.81491088867188,49.0,7.590258598327637,-6471.8310546875,201.96148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,305.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.1429838985204696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192731961607933,0.192736342549324,-4.379692654765677e-06,0.0,0.0001451104762963,0.0,0.0,7.91141939163208,0.0,0.0,0.0,0.2854827642440796,4.0,0.0,1.0
486180,293.1479797363281,297.1499938964844,293.1499938964844,0.0965709313750267,-2226.931640625,304.1498107910156,0.7096136808395386,0.1555888354778289,0.1416409760713577,293.18701171875,297.1499938964844,293.1499938964844,0.0039295931346714,-312.1160888671875,296.3844299316406,0.471545934677124,0.050000000745058,0.0493032224476337,293.1999816894531,297.1499938964844,293.1499938964844,0.1842428594827652,-2905.42431640625,304.1553955078125,0.8392954468727112,0.2621908783912658,0.1847163587808609,293.1947631835937,297.1499938964844,293.1499938964844,0.272184669971466,-5363.27197265625,304.148681640625,0.934633731842041,0.3589133620262146,0.3411525785923004,293.274658203125,297.1499938964844,293.1499938964844,0.0059140110388398,-2139.331787109375,298.7195739746094,0.471545934677124,0.050000000745058,0.2338732630014419,291.148193359375,291.1499938964844,261.4139099121094,259.8089294433594,285.53399658203125,293.2746276855469,291.14849853515625,1.0,0.2665651142597198,1.0,0.1500000059604644,0.7890569567680359,1.0,-1.1409330368041992,0.0466109067201614,1.0943220853805542,-0.2308970689773559,0.0,0.0,0.2728593051433563,57.088165283203125,37.0,5.359397411346436,-6461.96240234375,195.6007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.1435589790344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927889585494995,0.1927933394908905,-4.38013057646458e-06,0.0,0.0001456941099604,0.0,0.0,7.914678573608398,0.0,0.0,0.0,0.2854998409748077,4.0,0.0,1.0
486240,293.1479797363281,297.1499938964844,293.1499938964844,0.0965709313750267,-2226.931640625,304.1498107910156,0.7096136808395386,0.1555888354778289,0.1416409760713577,293.18701171875,297.1499938964844,293.1499938964844,0.0039295931346714,-312.1160888671875,296.3844299316406,0.471545934677124,0.050000000745058,0.0493032224476337,293.1999816894531,297.1499938964844,293.1499938964844,0.1842428594827652,-2905.42431640625,304.1553955078125,0.8392954468727112,0.2621908783912658,0.1847163587808609,293.1947631835937,297.1499938964844,293.1499938964844,0.272184669971466,-5363.27197265625,304.148681640625,0.934633731842041,0.3589133620262146,0.3411525785923004,293.274658203125,297.1499938964844,293.1499938964844,0.0059140110388398,-2139.331787109375,298.7195739746094,0.471545934677124,0.050000000745058,0.2338732630014419,291.148193359375,291.1499938964844,261.4139099121094,259.8089294433594,285.53399658203125,293.2746276855469,291.14849853515625,1.0,0.2665651142597198,1.0,0.1500000059604644,0.7890569567680359,1.0,-1.1409330368041992,0.0466109067201614,1.0943220853805542,-0.2308970689773559,0.0,0.0,0.2728593051433563,57.088165283203125,37.0,5.359397411346436,-6461.96240234375,195.6007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.1435589790344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927889585494995,0.1927933394908905,-4.38013057646458e-06,0.0,0.0001456941099604,0.0,0.0,7.914678573608398,0.0,0.0,0.0,0.2854998409748077,4.0,0.0,1.0
