time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.147705078125,297.1499938964844,293.1499938964844,0.0965358763933181,-2226.2470703125,304.14990234375,0.7155261635780334,0.1556649357080459,0.1416116058826446,293.1861877441406,297.1499938964844,293.1499938964844,0.0039186468347907,-311.2591857910156,296.381103515625,0.4763956665992737,0.050000000745058,0.0492115877568721,293.1995849609375,297.1499938964844,293.1499938964844,0.1836469620466232,-2897.9013671875,304.1554870605469,0.8453057408332825,0.2616386115550995,0.1842564344406128,293.1941833496094,297.1499938964844,293.1499938964844,0.2716651558876037,-5354.7431640625,304.1498413085937,0.9430810213088988,0.3584632575511932,0.3406159579753876,293.2748107910156,297.1499938964844,293.1499938964844,0.0058804466389119,-2128.926513671875,298.6981506347656,0.4763956665992737,0.050000000745058,0.2334385812282562,291.14959716796875,291.1499938964844,261.4052124023437,259.8022155761719,285.5302734375,293.2748107910156,291.14990234375,1.0,0.2632440328598022,1.0,0.1500000059604644,0.7886195778846741,1.0,-1.13906991481781,0.0465068556368351,1.0925630331039429,-0.2306101769208908,0.0,0.0,0.2727420926094055,54.74298477172852,37.0,4.618247985839844,-6456.44677734375,190.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,305.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.1438288241624832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927342861890792,0.1927386671304702,-4.380133304948686e-06,0.0,0.000145967977005,0.0,0.0,7.912291049957275,0.0,0.0,0.0,0.2854916751384735,4.0,0.0,1.0
486360,293.1473693847656,297.1499938964844,293.1499938964844,0.0965026915073394,-2225.601318359375,304.1499938964844,0.7228368520736694,0.1557625085115432,0.1415836364030838,293.185302734375,297.1499938964844,293.1499938964844,0.0039063785225152,-310.3011169433594,296.3780517578125,0.4821091294288635,0.050000000745058,0.0491002164781093,293.1990966796875,297.1499938964844,293.1499938964844,0.1830528825521469,-2890.401123046875,304.15557861328125,0.8534241914749146,0.2611064314842224,0.1837964802980423,293.19342041015625,297.1499938964844,293.1499938964844,0.2711566388607025,-5346.466796875,304.1507873535156,0.9538760781288148,0.3580498695373535,0.3400983214378357,293.2748718261719,297.1499938964844,293.1499938964844,0.0058447513729333,-2117.80712890625,298.677001953125,0.4821091294288635,0.050000000745058,0.2329102754592895,291.1509094238281,291.1499938964844,261.3966369628906,259.795654296875,285.5263671875,293.2748718261719,291.1511535644531,1.0,0.2592167556285858,1.0,0.1500000059604644,0.7881817817687988,1.0,-1.137095332145691,0.0463960207998752,1.090699315071106,-0.2303081601858139,0.0,0.0,0.2725501656532287,51.89657211303711,25.0,4.05602502822876,-6450.556640625,184.3321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509033203125,305.0467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.1440776884555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926229745149612,0.1926273554563522,-4.380010068416596e-06,0.0,0.0001462205400457,0.0,0.0,7.907206058502197,0.0,0.0,0.0,0.2854726910591125,4.0,0.0,1.0
486420,293.1464538574219,297.1499938964844,293.1499938964844,0.0964470207691192,-2224.52099609375,304.15008544921875,0.7425592541694641,0.1560140401124954,0.1415382027626037,293.1833190917969,297.1499938964844,293.1499938964844,0.003879013005644,-308.1683959960937,296.3726806640625,0.4965536296367645,0.050000000745058,0.0488324016332626,293.19793701171875,297.1499938964844,293.1499938964844,0.1818767189979553,-2875.55126953125,304.1556701660156,0.8770751357078552,0.2600953578948974,0.1828822046518325,293.191650390625,297.1499938964844,293.1499938964844,0.2701680660247803,-5330.541015625,304.15216064453125,0.9807679653167723,0.3573110699653625,0.3391081392765045,293.2746276855469,297.1499938964844,293.1499938964844,0.0057688197121024,-2094.003662109375,298.6354064941406,0.4965536296367645,0.050000000745058,0.2316398918628692,291.1531982421875,291.1499938964844,261.3798522949219,259.78302001953125,285.51806640625,293.274658203125,291.1534118652344,1.0,0.2493823617696762,1.0,0.1500000059604644,0.7873061299324036,1.0,-1.132908582687378,0.0461601018905639,1.086748480796814,-0.2296708822250366,0.0,0.0,0.2719686627388,45.05957412719727,25.0,3.2595739364624023,-6437.9326171875,169.86131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.1444906592369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922466903924942,0.1922510713338852,-4.379408437671373e-06,0.0,0.0001466396497562,0.0,0.0,7.889699935913086,0.0,0.0,0.0,0.2854051887989044,4.0,0.0,1.0
486480,293.1464538574219,297.1499938964844,293.1499938964844,0.0964470207691192,-2224.52099609375,304.15008544921875,0.7425592541694641,0.1560140401124954,0.1415382027626037,293.1833190917969,297.1499938964844,293.1499938964844,0.003879013005644,-308.1683959960937,296.3726806640625,0.4965536296367645,0.050000000745058,0.0488324016332626,293.19793701171875,297.1499938964844,293.1499938964844,0.1818767189979553,-2875.55126953125,304.1556701660156,0.8770751357078552,0.2600953578948974,0.1828822046518325,293.191650390625,297.1499938964844,293.1499938964844,0.2701680660247803,-5330.541015625,304.15216064453125,0.9807679653167723,0.3573110699653625,0.3391081392765045,293.2746276855469,297.1499938964844,293.1499938964844,0.0057688197121024,-2094.003662109375,298.6354064941406,0.4965536296367645,0.050000000745058,0.2316398918628692,291.1531982421875,291.1499938964844,261.3798522949219,259.78302001953125,285.51806640625,293.274658203125,291.1534118652344,1.0,0.2493823617696762,1.0,0.1500000059604644,0.7873061299324036,1.0,-1.132908582687378,0.0461601018905639,1.086748480796814,-0.2296708822250366,0.0,0.0,0.2719686627388,45.05957412719727,25.0,3.2595739364624023,-6437.9326171875,169.86131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.1444906592369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922466903924942,0.1922510713338852,-4.379408437671373e-06,0.0,0.0001466396497562,0.0,0.0,7.889699935913086,0.0,0.0,0.0,0.2854051887989044,4.0,0.0,1.0
486540,293.1454467773437,297.1499938964844,293.1499938964844,0.0964917689561843,-2225.34423828125,304.14996337890625,0.760955810546875,0.1563051789999008,0.1416074484586715,293.18115234375,297.1499938964844,293.1499938964844,0.0038585008587688,-306.5717163085937,296.3680114746094,0.5096467137336731,0.050000000745058,0.0486352331936359,293.1967163085937,297.1499938964844,293.1499938964844,0.1808192133903503,-2862.230224609375,304.1555480957031,0.8986576199531555,0.2591266632080078,0.1820570081472396,293.1896057128906,297.1499938964844,293.1499938964844,0.2688577473163605,-5309.251953125,304.1537475585937,0.9990000128746032,0.3566683530807495,0.3377300798892975,293.2740783691406,297.1499938964844,293.1499938964844,0.0057040550746023,-2073.701904296875,298.5943298339844,0.5096467137336731,0.050000000745058,0.2307046055793762,291.1546936035156,291.1499938964844,261.36346435546875,259.7709655761719,285.5107116699219,293.2741394042969,291.15478515625,1.0,0.2421499192714691,1.0,0.1500000059604644,0.7864305377006531,1.0,-1.129021167755127,0.0459429211914539,1.0830782651901243,-0.2290437817573547,0.0,0.0,0.2712284028530121,40.01607131958008,25.0,2.127385377883911,-6425.4755859375,159.01988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,305.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1447665244340896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191719502210617,0.191723883152008,-4.378406174510019e-06,0.0,0.0001469196140533,0.0,0.0,7.864912986755371,0.0,0.0,0.0,0.2853081524372101,4.0,0.0,1.0
486600,293.1454467773437,297.1499938964844,293.1499938964844,0.0964917689561843,-2225.34423828125,304.14996337890625,0.760955810546875,0.1563051789999008,0.1416074484586715,293.18115234375,297.1499938964844,293.1499938964844,0.0038585008587688,-306.5717163085937,296.3680114746094,0.5096467137336731,0.050000000745058,0.0486352331936359,293.1967163085937,297.1499938964844,293.1499938964844,0.1808192133903503,-2862.230224609375,304.1555480957031,0.8986576199531555,0.2591266632080078,0.1820570081472396,293.1896057128906,297.1499938964844,293.1499938964844,0.2688577473163605,-5309.251953125,304.1537475585937,0.9990000128746032,0.3566683530807495,0.3377300798892975,293.2740783691406,297.1499938964844,293.1499938964844,0.0057040550746023,-2073.701904296875,298.5943298339844,0.5096467137336731,0.050000000745058,0.2307046055793762,291.1546936035156,291.1499938964844,261.36346435546875,259.7709655761719,285.5107116699219,293.2741394042969,291.15478515625,1.0,0.2421499192714691,1.0,0.1500000059604644,0.7864305377006531,1.0,-1.129021167755127,0.0459429211914539,1.0830782651901243,-0.2290437817573547,0.0,0.0,0.2712284028530121,40.01607131958008,25.0,2.127385377883911,-6425.4755859375,159.01988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,305.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1447665244340896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191719502210617,0.191723883152008,-4.378406174510019e-06,0.0,0.0001469196140533,0.0,0.0,7.864912986755371,0.0,0.0,0.0,0.2853081524372101,4.0,0.0,1.0
486660,293.14453125,297.1499938964844,293.1499938964844,0.0965606123208999,-2226.495361328125,304.1498718261719,0.7723263502120972,0.156606525182724,0.1417839229106903,293.17877197265625,297.1499938964844,293.1499938964844,0.0038463363889604,-305.5294494628906,296.3690185546875,0.5177125930786133,0.050000000745058,0.0485353134572505,293.195556640625,297.1499938964844,293.1499938964844,0.1797490864992141,-2848.613525390625,304.1554870605469,0.9112027287483216,0.2581788599491119,0.1813222020864486,293.1755676269531,297.1499938964844,293.1499938964844,0.2559660971164703,-5099.94287109375,304.1737670898437,0.9990000128746032,0.3584697842597961,0.3241409063339233,293.2732238769531,297.1499938964844,293.1499938964844,0.005652098916471,-2056.850830078125,298.5574951171875,0.5177125930786133,0.050000000745058,0.2302306294441223,291.1634521484375,291.1499938964844,261.3474426269531,259.7594299316406,285.4828796386719,293.2732849121094,291.16485595703125,1.0,0.2362073957920074,1.0,0.1500000059604644,0.7855516076087952,1.0,-1.1113675832748413,0.0448811538517475,1.066486358642578,-0.2266586124897003,0.0,0.0,0.2690188586711883,37.2497444152832,25.0,12.582320213317873,-6384.37451171875,148.79464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,305.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.408203125,18000.0,0.0,0.0,0.1448530554771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905773431062698,0.1905817240476608,-4.376858214527601e-06,0.0,0.0001470074348617,0.0,0.0,7.812362670898437,0.0,0.0,0.0,0.285102516412735,4.0,0.0,1.0
486720,293.14453125,297.1499938964844,293.1499938964844,0.0965606123208999,-2226.495361328125,304.1498718261719,0.7723263502120972,0.156606525182724,0.1417839229106903,293.17877197265625,297.1499938964844,293.1499938964844,0.0038463363889604,-305.5294494628906,296.3690185546875,0.5177125930786133,0.050000000745058,0.0485353134572505,293.195556640625,297.1499938964844,293.1499938964844,0.1797490864992141,-2848.613525390625,304.1554870605469,0.9112027287483216,0.2581788599491119,0.1813222020864486,293.1755676269531,297.1499938964844,293.1499938964844,0.2559660971164703,-5099.94287109375,304.1737670898437,0.9990000128746032,0.3584697842597961,0.3241409063339233,293.2732238769531,297.1499938964844,293.1499938964844,0.005652098916471,-2056.850830078125,298.5574951171875,0.5177125930786133,0.050000000745058,0.2302306294441223,291.1634521484375,291.1499938964844,261.3474426269531,259.7594299316406,285.4828796386719,293.2732849121094,291.16485595703125,1.0,0.2362073957920074,1.0,0.1500000059604644,0.7855516076087952,1.0,-1.1113675832748413,0.0448811538517475,1.066486358642578,-0.2266586124897003,0.0,0.0,0.2690188586711883,37.2497444152832,25.0,12.582320213317873,-6384.37451171875,148.79464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,305.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.408203125,18000.0,0.0,0.0,0.1448530554771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905773431062698,0.1905817240476608,-4.376858214527601e-06,0.0,0.0001470074348617,0.0,0.0,7.812362670898437,0.0,0.0,0.0,0.285102516412735,4.0,0.0,1.0
486780,293.143798828125,297.1499938964844,293.1499938964844,0.0966495275497436,-2228.044921875,304.1497802734375,0.7823032140731812,0.1568962484598159,0.1419696062803268,293.1764221191406,297.1499938964844,293.1499938964844,0.0038357756566256,-304.6288452148437,296.3705749511719,0.5248777270317078,0.050000000745058,0.0484574213624,293.194580078125,297.1499938964844,293.1499938964844,0.1787178367376327,-2835.505126953125,304.1553649902344,0.9225856065750122,0.2572228908538818,0.180598571896553,293.1487731933594,297.1499938964844,293.1499938964844,0.2446827441453933,-4917.95263671875,304.1844177246094,0.9990000128746032,0.3632361590862274,0.3125300705432892,293.2718811035156,297.1499938964844,293.1499938964844,0.0056046270765364,-2041.4796142578125,298.5220642089844,0.5248777270317078,0.050000000745058,0.2298611402511596,291.1717529296875,291.1499938964844,261.3317565917969,259.74835205078125,285.4555358886719,293.2720031738281,291.1721496582031,1.0,0.2313125729560852,1.0,0.1500000059604644,0.7846726775169373,1.0,-1.0962026119232178,0.0439852736890316,1.0522172451019287,-0.2246152460575103,0.0,0.0,0.2654599249362945,35.07667922973633,25.0,9.269208908081056,-6326.1513671875,140.62539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,305.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90625,18000.0,0.0,0.0,0.1446148455142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880636364221573,0.188068002462387,-4.372498096927302e-06,0.0,0.000146765683894,0.0,0.0,7.695385932922363,0.0,0.0,0.0,0.2846526503562927,4.0,0.0,1.0
486840,293.143798828125,297.1499938964844,293.1499938964844,0.0966495275497436,-2228.044921875,304.1497802734375,0.7823032140731812,0.1568962484598159,0.1419696062803268,293.1764221191406,297.1499938964844,293.1499938964844,0.0038357756566256,-304.6288452148437,296.3705749511719,0.5248777270317078,0.050000000745058,0.0484574213624,293.194580078125,297.1499938964844,293.1499938964844,0.1787178367376327,-2835.505126953125,304.1553649902344,0.9225856065750122,0.2572228908538818,0.180598571896553,293.1487731933594,297.1499938964844,293.1499938964844,0.2446827441453933,-4917.95263671875,304.1844177246094,0.9990000128746032,0.3632361590862274,0.3125300705432892,293.2718811035156,297.1499938964844,293.1499938964844,0.0056046270765364,-2041.4796142578125,298.5220642089844,0.5248777270317078,0.050000000745058,0.2298611402511596,291.1717529296875,291.1499938964844,261.3317565917969,259.74835205078125,285.4555358886719,293.2720031738281,291.1721496582031,1.0,0.2313125729560852,1.0,0.1500000059604644,0.7846726775169373,1.0,-1.0962026119232178,0.0439852736890316,1.0522172451019287,-0.2246152460575103,0.0,0.0,0.2654599249362945,35.07667922973633,25.0,9.269208908081056,-6326.1513671875,140.62539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,305.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90625,18000.0,0.0,0.0,0.1446148455142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880636364221573,0.188068002462387,-4.372498096927302e-06,0.0,0.000146765683894,0.0,0.0,7.695385932922363,0.0,0.0,0.0,0.2846526503562927,4.0,0.0,1.0
486900,293.1434326171875,297.1499938964844,293.1499938964844,0.096721664071083,-2229.3720703125,304.1496887207031,0.7868592143058777,0.1570482850074768,0.1420721709728241,293.1752014160156,297.1499938964844,293.1499938964844,0.0038318375591188,-304.30816650390625,296.3702392578125,0.528168261051178,0.050000000745058,0.0484245084226131,293.1941223144531,297.1499938964844,293.1499938964844,0.1782489418983459,-2829.576904296875,304.1552429199219,0.9277319312095642,0.2567518353462219,0.1802442967891693,293.1339111328125,297.1499938964844,293.1499938964844,0.2397879362106323,-4839.05029296875,304.1870422363281,0.9990000128746032,0.3661769330501556,0.3074925243854522,293.27099609375,297.1499938964844,293.1499938964844,0.0055831032805144,-2034.6466064453125,298.5040588378906,0.528168261051178,0.050000000745058,0.2297050207853317,291.1733703613281,291.1499938964844,261.3240051269531,259.74298095703125,285.44317626953125,293.2711181640625,291.1736145019531,1.0,0.2291982769966125,1.0,0.1500000059604644,0.7842332124710083,1.0,-1.089626669883728,0.0436018258333206,1.0460249185562134,-0.2237194329500198,0.0,0.0,0.2637325227260589,34.15724182128906,25.0,6.68373966217041,-6300.017578125,137.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,305.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.109375,18000.0,0.0,0.0,0.1443538814783096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868124604225158,0.1868168264627456,-4.369887847133214e-06,0.0,0.0001465008390368,0.0,0.0,7.63658857345581,0.0,0.0,0.0,0.2844198048114776,4.0,0.0,1.0
486960,293.1430358886719,297.1499938964844,293.1499938964844,0.0968066528439521,-2230.948486328125,304.1495666503906,0.7911515235900879,0.157207190990448,0.1421835124492645,293.1739501953125,297.1499938964844,293.1499938964844,0.0038285334594547,-304.0435485839844,296.3698425292969,0.5312724709510803,0.050000000745058,0.0483949109911918,293.1936340332031,297.1499938964844,293.1499938964844,0.1777989268302917,-2823.89453125,304.1551208496094,0.9324930906295776,0.2562874555587768,0.1798966526985168,293.1189880371094,297.1499938964844,293.1499938964844,0.2353041172027588,-4766.79248046875,304.1884460449219,0.9990000128746032,0.3693125545978546,0.3028904497623443,293.2699890136719,297.1499938964844,293.1499938964844,0.005562802311033,-2028.2352294921875,298.4862976074219,0.5312724709510803,0.050000000745058,0.2295646071434021,291.1743469238281,291.1499938964844,261.3163146972656,259.7377014160156,285.4316101074219,293.2701110839844,291.1744384765625,1.0,0.2272711098194122,1.0,0.1500000059604644,0.7837820649147034,1.0,-1.0836148262023926,0.0432543642818927,1.040360450744629,-0.2228928059339523,0.0,0.0,0.262009710073471,33.3296012878418,28.0,4.339204788208008,-6275.44287109375,134.09486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,305.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.095703125,18000.0,0.0,0.0,0.1440070271492004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855735033750534,0.1855778694152832,-4.367266228655353e-06,0.0,0.0001461488282075,0.0,0.0,7.578425884246826,0.0,0.0,0.0,0.2841885089874267,4.0,0.0,1.0
487020,293.14227294921875,297.1499938964844,293.1499938964844,0.0970389768481254,-2235.31884765625,304.1493225097656,0.7964547276496887,0.1575367450714111,0.1424441933631897,293.1713562011719,297.1499938964844,293.1499938964844,0.0038251066580414,-303.8004150390625,296.3677978515625,0.5349596738815308,0.050000000745058,0.0483614206314086,293.19268798828125,297.1499938964844,293.1499938964844,0.1769930571317672,-2813.77685546875,304.1547546386719,0.9375308752059937,0.2553717494010925,0.1792312264442443,293.0924072265625,297.1499938964844,293.1499938964844,0.2299872636795044,-4682.5830078125,304.1842956542969,0.9990000128746032,0.3755029141902923,0.2975968420505523,293.2676696777344,297.1499938964844,293.1499938964844,0.0055275205522775,-2017.3594970703125,298.450439453125,0.5349596738815308,0.050000000745058,0.2294057607650756,291.1727905273437,291.1499938964844,261.3011169433594,259.7274475097656,285.4155578613281,293.267822265625,291.1722106933594,1.0,0.2251646369695663,1.0,0.1500000059604644,0.7828798294067383,1.0,-1.076541781425476,0.0428580678999424,1.0336836576461792,-0.221889317035675,0.0,0.0,0.2590045630931854,32.390403747558594,31.0,-2.513976573944092,-6237.68896484375,130.56224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.1430867314338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832877695560455,0.1832921355962753,-4.362184881756548e-06,0.0,0.0001452148426324,0.0,0.0,7.471033573150635,0.0,0.0,0.0,0.2837602198123932,4.0,0.0,1.0
487080,293.14227294921875,297.1499938964844,293.1499938964844,0.0970389768481254,-2235.31884765625,304.1493225097656,0.7964547276496887,0.1575367450714111,0.1424441933631897,293.1713562011719,297.1499938964844,293.1499938964844,0.0038251066580414,-303.8004150390625,296.3677978515625,0.5349596738815308,0.050000000745058,0.0483614206314086,293.19268798828125,297.1499938964844,293.1499938964844,0.1769930571317672,-2813.77685546875,304.1547546386719,0.9375308752059937,0.2553717494010925,0.1792312264442443,293.0924072265625,297.1499938964844,293.1499938964844,0.2299872636795044,-4682.5830078125,304.1842956542969,0.9990000128746032,0.3755029141902923,0.2975968420505523,293.2676696777344,297.1499938964844,293.1499938964844,0.0055275205522775,-2017.3594970703125,298.450439453125,0.5349596738815308,0.050000000745058,0.2294057607650756,291.1727905273437,291.1499938964844,261.3011169433594,259.7274475097656,285.4155578613281,293.267822265625,291.1722106933594,1.0,0.2251646369695663,1.0,0.1500000059604644,0.7828798294067383,1.0,-1.076541781425476,0.0428580678999424,1.0336836576461792,-0.221889317035675,0.0,0.0,0.2590045630931854,32.390403747558594,31.0,-2.513976573944092,-6237.68896484375,130.56224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,305.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.1430867314338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832877695560455,0.1832921355962753,-4.362184881756548e-06,0.0,0.0001452148426324,0.0,0.0,7.471033573150635,0.0,0.0,0.0,0.2837602198123932,4.0,0.0,1.0
487140,293.1415710449219,297.1499938964844,293.1499938964844,0.097337894141674,-2240.990234375,304.1490478515625,0.798294723033905,0.1578767448663711,0.1427394300699234,293.1686096191406,297.1499938964844,293.1499938964844,0.0038255674298852,-303.9054870605469,296.3642578125,0.535942792892456,0.050000000745058,0.0483527816832065,293.1918029785156,297.1499938964844,293.1499938964844,0.1762939542531967,-2805.066162109375,304.1543273925781,0.937928318977356,0.2544718086719513,0.1785955876111984,293.0741577148437,297.1499938964844,293.1499938964844,0.2284091114997863,-4659.88623046875,304.1754150390625,0.9990000128746032,0.3806740045547485,0.2962149977684021,293.2652893066406,297.1499938964844,293.1499938964844,0.0054975720122456,-2008.48583984375,298.41357421875,0.535942792892456,0.050000000745058,0.2293647825717926,291.1666259765625,291.1499938964844,261.2861022949219,259.7174987792969,285.4085998535156,293.26544189453125,291.16583251953125,1.0,0.2246326208114624,1.0,0.1500000059604644,0.7819775342941284,1.0,-1.0744134187698364,0.042756050825119,1.031657338142395,-0.2215037047863006,0.0,0.0,0.2571763396263122,32.145286560058594,34.0,-7.69481897354126,-6219.87939453125,129.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,305.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1419636160135269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817745715379715,0.1817789375782013,-4.358265414339257e-06,0.0,0.0001440750347683,0.0,0.0,7.399256706237793,0.0,0.0,0.0,0.2834668755531311,4.0,0.0,1.0
487200,293.1415710449219,297.1499938964844,293.1499938964844,0.097337894141674,-2240.990234375,304.1490478515625,0.798294723033905,0.1578767448663711,0.1427394300699234,293.1686096191406,297.1499938964844,293.1499938964844,0.0038255674298852,-303.9054870605469,296.3642578125,0.535942792892456,0.050000000745058,0.0483527816832065,293.1918029785156,297.1499938964844,293.1499938964844,0.1762939542531967,-2805.066162109375,304.1543273925781,0.937928318977356,0.2544718086719513,0.1785955876111984,293.0741577148437,297.1499938964844,293.1499938964844,0.2284091114997863,-4659.88623046875,304.1754150390625,0.9990000128746032,0.3806740045547485,0.2962149977684021,293.2652893066406,297.1499938964844,293.1499938964844,0.0054975720122456,-2008.48583984375,298.41357421875,0.535942792892456,0.050000000745058,0.2293647825717926,291.1666259765625,291.1499938964844,261.2861022949219,259.7174987792969,285.4085998535156,293.26544189453125,291.16583251953125,1.0,0.2246326208114624,1.0,0.1500000059604644,0.7819775342941284,1.0,-1.0744134187698364,0.042756050825119,1.031657338142395,-0.2215037047863006,0.0,0.0,0.2571763396263122,32.145286560058594,34.0,-7.69481897354126,-6219.87939453125,129.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,305.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1419636160135269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817745715379715,0.1817789375782013,-4.358265414339257e-06,0.0,0.0001440750347683,0.0,0.0,7.399256706237793,0.0,0.0,0.0,0.2834668755531311,4.0,0.0,1.0
487260,293.1409606933594,297.1499938964844,293.1499938964844,0.0976669415831565,-2247.23193359375,304.1488342285156,0.7972419261932373,0.1582150608301162,0.1430550515651703,293.1658020019531,297.1499938964844,293.1499938964844,0.0038288228679448,-304.240966796875,296.3610534667969,0.5346646308898926,0.050000000745058,0.0483640506863594,293.19097900390625,297.1499938964844,293.1499938964844,0.1756451278924942,-2796.992431640625,304.1539611816406,0.93449467420578,0.2535792589187622,0.1779813766479492,293.06524658203125,297.1499938964844,293.1499938964844,0.2298735529184341,-4686.9990234375,304.1644897460937,0.9990000128746032,0.3844248950481415,0.2980140149593353,293.2632141113281,297.1499938964844,293.1499938964844,0.0054705184884369,-2000.62646484375,298.37603759765625,0.5346646308898926,0.050000000745058,0.2294182330369949,291.1590576171875,291.1499938964844,261.2712097167969,259.70782470703125,285.4090881347656,293.2633361816406,291.1581420898437,1.0,0.2254074662923813,1.0,0.1500000059604644,0.781086266040802,1.0,-1.076290726661682,0.0428913496434688,1.0333993434906006,-0.2216261178255081,0.0,0.0,0.2564687132835388,32.456485748291016,37.0,-10.210481643676758,-6219.05615234375,130.62066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540954589844,305.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1407869756221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810596287250518,0.1810639947652816,-4.3559903133427724e-06,0.0,0.0001428808900527,0.0,0.0,7.364718437194824,0.0,0.0,0.0,0.2833205461502075,4.0,0.0,1.0
487320,293.1409606933594,297.1499938964844,293.1499938964844,0.0976669415831565,-2247.23193359375,304.1488342285156,0.7972419261932373,0.1582150608301162,0.1430550515651703,293.1658020019531,297.1499938964844,293.1499938964844,0.0038288228679448,-304.240966796875,296.3610534667969,0.5346646308898926,0.050000000745058,0.0483640506863594,293.19097900390625,297.1499938964844,293.1499938964844,0.1756451278924942,-2796.992431640625,304.1539611816406,0.93449467420578,0.2535792589187622,0.1779813766479492,293.06524658203125,297.1499938964844,293.1499938964844,0.2298735529184341,-4686.9990234375,304.1644897460937,0.9990000128746032,0.3844248950481415,0.2980140149593353,293.2632141113281,297.1499938964844,293.1499938964844,0.0054705184884369,-2000.62646484375,298.37603759765625,0.5346646308898926,0.050000000745058,0.2294182330369949,291.1590576171875,291.1499938964844,261.2712097167969,259.70782470703125,285.4090881347656,293.2633361816406,291.1581420898437,1.0,0.2254074662923813,1.0,0.1500000059604644,0.781086266040802,1.0,-1.076290726661682,0.0428913496434688,1.0333993434906006,-0.2216261178255081,0.0,0.0,0.2564687132835388,32.456485748291016,37.0,-10.210481643676758,-6219.05615234375,130.62066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540954589844,305.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1407869756221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810596287250518,0.1810639947652816,-4.3559903133427724e-06,0.0,0.0001428808900527,0.0,0.0,7.364718437194824,0.0,0.0,0.0,0.2833205461502075,4.0,0.0,1.0
487380,293.1404724121094,297.1499938964844,293.1499938964844,0.0980056747794151,-2253.64697265625,304.1486511230469,0.7938289642333984,0.1585393995046615,0.1433766484260559,293.1629638671875,297.1499938964844,293.1499938964844,0.0038343034684658,-304.7518310546875,296.3586120605469,0.5315809845924377,0.050000000745058,0.0483920648694038,293.1902770996094,297.1499938964844,293.1499938964844,0.1750200986862182,-2789.20361328125,304.1536865234375,0.9279296398162842,0.2526851892471313,0.1773799359798431,293.0651550292969,297.1499938964844,293.1499938964844,0.2338831722736358,-4755.3505859375,304.1529846191406,0.9990000128746032,0.3866013884544372,0.3024405837059021,293.2616882324219,297.1499938964844,293.1499938964844,0.0054449383169412,-1993.2587890625,298.3374938964844,0.5315809845924377,0.050000000745058,0.2295511215925216,291.15106201171875,291.1499938964844,261.25640869140625,259.6983642578125,285.4158020019531,293.2617492675781,291.1501770019531,1.0,0.2272629737854004,1.0,0.1500000059604644,0.7801949381828308,1.0,-1.081459879875183,0.0432233102619648,1.0382366180419922,-0.2221661061048507,0.0,0.0,0.2568646371364593,33.234710693359375,40.0,-10.915848731994627,-6232.5810546875,133.3681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758544921875,305.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.1397019326686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811257749795913,0.1811301261186599,-4.355350483820075e-06,0.0,0.0001417797029716,0.0,0.0,7.36651611328125,0.0,0.0,0.0,0.2833185195922851,4.0,0.0,1.0
487440,293.1404724121094,297.1499938964844,293.1499938964844,0.0980056747794151,-2253.64697265625,304.1486511230469,0.7938289642333984,0.1585393995046615,0.1433766484260559,293.1629638671875,297.1499938964844,293.1499938964844,0.0038343034684658,-304.7518310546875,296.3586120605469,0.5315809845924377,0.050000000745058,0.0483920648694038,293.1902770996094,297.1499938964844,293.1499938964844,0.1750200986862182,-2789.20361328125,304.1536865234375,0.9279296398162842,0.2526851892471313,0.1773799359798431,293.0651550292969,297.1499938964844,293.1499938964844,0.2338831722736358,-4755.3505859375,304.1529846191406,0.9990000128746032,0.3866013884544372,0.3024405837059021,293.2616882324219,297.1499938964844,293.1499938964844,0.0054449383169412,-1993.2587890625,298.3374938964844,0.5315809845924377,0.050000000745058,0.2295511215925216,291.15106201171875,291.1499938964844,261.25640869140625,259.6983642578125,285.4158020019531,293.2617492675781,291.1501770019531,1.0,0.2272629737854004,1.0,0.1500000059604644,0.7801949381828308,1.0,-1.081459879875183,0.0432233102619648,1.0382366180419922,-0.2221661061048507,0.0,0.0,0.2568646371364593,33.234710693359375,40.0,-10.915848731994627,-6232.5810546875,133.3681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758544921875,305.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.1397019326686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811257749795913,0.1811301261186599,-4.355350483820075e-06,0.0,0.0001417797029716,0.0,0.0,7.36651611328125,0.0,0.0,0.0,0.2833185195922851,4.0,0.0,1.0
487500,293.14031982421875,297.1499938964844,293.1499938964844,0.0981733351945877,-2256.816162109375,304.1485900878906,0.7914042472839355,0.1586933881044387,0.1435360610485077,293.1615905761719,297.1499938964844,293.1499938964844,0.0038377230521291,-305.0580444335937,296.3577880859375,0.5295093059539795,0.050000000745058,0.0484115853905677,293.1899719238281,297.1499938964844,293.1499938964844,0.1747095733880996,-2785.32421875,304.1535949707031,0.9237080216407776,0.2522354423999786,0.1770817935466766,293.0682067871094,297.1499938964844,293.1499938964844,0.2367060929536819,-4802.599609375,304.1473083496094,0.9990000128746032,0.3870829045772552,0.3054873347282409,293.2611694335937,297.1499938964844,293.1499938964844,0.0054323500953614,-1989.62841796875,298.3177795410156,0.5295093059539795,0.050000000745058,0.2296437174081802,291.1471862792969,291.1499938964844,261.2489929199219,259.6936950683594,285.4211120605469,293.26123046875,291.1463623046875,1.0,0.2285351753234863,1.0,0.1500000059604644,0.77974933385849,1.0,-1.085084319114685,0.04345228895545,1.041632056236267,-0.2225679755210876,0.0,0.0,0.2574418783187866,33.777191162109375,40.0,-10.789719581604004,-6243.8798828125,135.30262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.1392348259687423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814329773187637,0.1814373284578323,-4.355622877483256e-06,0.0,0.0001413056452292,0.0,0.0,7.380189895629883,0.0,0.0,0.0,0.2833684384822845,4.0,0.0,1.0
487560,293.14019775390625,297.1499938964844,293.1499938964844,0.0983379483222961,-2259.923583984375,304.1485595703125,0.7885894775390625,0.1588408648967743,0.143693059682846,293.16021728515625,297.1499938964844,293.1499938964844,0.0038415268063545,-305.3920593261719,296.35723876953125,0.5271625518798828,0.050000000745058,0.0484344251453876,293.189697265625,297.1499938964844,293.1499938964844,0.1743979901075363,-2781.423828125,304.15350341796875,0.9190086126327516,0.2517831027507782,0.1767844408750534,293.0730895996094,297.1499938964844,293.1499938964844,0.2400075644254684,-4857.3837890625,304.1418151855469,0.9990000128746032,0.387159138917923,0.309014230966568,293.2608337402344,297.1499938964844,293.1499938964844,0.0054197828285396,-1985.9918212890625,298.2977294921875,0.5271625518798828,0.050000000745058,0.2297520637512207,291.1434936523437,291.1499938964844,261.2416076660156,259.6890563964844,285.4275207519531,293.2608642578125,291.1427001953125,1.0,0.2300071269273758,1.0,0.1500000059604644,0.779312252998352,1.0,-1.0893062353134155,0.0437178164720535,1.0455883741378784,-0.2230458110570907,0.0,0.0,0.2582503855228424,34.411773681640625,43.0,-10.46237850189209,-6257.77001953125,137.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,305.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.1388371139764785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819088906049728,0.1819132417440414,-4.356265435490059e-06,0.0,0.0001409020187566,0.0,0.0,7.401747703552246,0.0,0.0,0.0,0.2834499478340149,4.0,0.0,1.0
487620,293.1400756835937,297.1499938964844,293.1499938964844,0.0986544266343116,-2265.884521484375,304.14849853515625,0.7820419669151306,0.1591145545244217,0.1439971178770065,293.1575622558594,297.1499938964844,293.1499938964844,0.0038501303642988,-306.1297912597656,296.35699462890625,0.5218620896339417,0.050000000745058,0.0484891384840011,293.1892395019531,297.1499938964844,293.1499938964844,0.1737672537565231,-2773.504150390625,304.15338134765625,0.9087177515029908,0.2508692145347595,0.1761903315782547,293.08795166015625,297.1499938964844,293.1499938964844,0.2478648126125335,-4986.34521484375,304.1315002441406,0.9990000128746032,0.3861056864261627,0.3173035681247711,293.2607116699219,297.1499938964844,293.1499938964844,0.0053944303654134,-1978.5989990234373,298.25653076171875,0.5218620896339417,0.050000000745058,0.2300115972757339,291.1366882324219,291.1499938964844,261.2268371582031,259.67987060546875,285.4430847167969,293.2607116699219,291.1360168457031,1.0,0.2334696650505066,1.0,0.1500000059604644,0.778438150882721,1.0,-1.0992839336395264,0.0443453751504421,1.054938554763794,-0.2241959422826767,0.0,0.0,0.260490745306015,35.930667877197266,46.0,-9.415939331054688,-6292.27587890625,143.0456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,305.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1382949501276016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833241879940033,0.1833285540342331,-4.358581009000773e-06,0.0,0.0001403517817379,0.0,0.0,7.466618537902832,0.0,0.0,0.0,0.2837002575397491,4.0,0.0,1.0
487680,293.1400756835937,297.1499938964844,293.1499938964844,0.0986544266343116,-2265.884521484375,304.14849853515625,0.7820419669151306,0.1591145545244217,0.1439971178770065,293.1575622558594,297.1499938964844,293.1499938964844,0.0038501303642988,-306.1297912597656,296.35699462890625,0.5218620896339417,0.050000000745058,0.0484891384840011,293.1892395019531,297.1499938964844,293.1499938964844,0.1737672537565231,-2773.504150390625,304.15338134765625,0.9087177515029908,0.2508692145347595,0.1761903315782547,293.08795166015625,297.1499938964844,293.1499938964844,0.2478648126125335,-4986.34521484375,304.1315002441406,0.9990000128746032,0.3861056864261627,0.3173035681247711,293.2607116699219,297.1499938964844,293.1499938964844,0.0053944303654134,-1978.5989990234373,298.25653076171875,0.5218620896339417,0.050000000745058,0.2300115972757339,291.1366882324219,291.1499938964844,261.2268371582031,259.67987060546875,285.4430847167969,293.2607116699219,291.1360168457031,1.0,0.2334696650505066,1.0,0.1500000059604644,0.778438150882721,1.0,-1.0992839336395264,0.0443453751504421,1.054938554763794,-0.2241959422826767,0.0,0.0,0.260490745306015,35.930667877197266,46.0,-9.415939331054688,-6292.27587890625,143.0456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,305.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1382949501276016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833241879940033,0.1833285540342331,-4.358581009000773e-06,0.0,0.0001403517817379,0.0,0.0,7.466618537902832,0.0,0.0,0.0,0.2837002575397491,4.0,0.0,1.0
487740,293.1401062011719,297.1499938964844,293.1499938964844,0.0989501625299453,-2271.437744140625,304.14849853515625,0.7746449708938599,0.159358948469162,0.1442852169275283,293.1550598144531,297.1499938964844,293.1499938964844,0.0038598601240664,-306.9432983398437,296.3578186035156,0.5160665512084961,0.050000000745058,0.0485546141862869,293.1889038085937,297.1499938964844,293.1499938964844,0.1731214821338653,-2765.36279296875,304.1533203125,0.8981743454933167,0.2499421238899231,0.175595074892044,293.1087951660156,297.1499938964844,293.1499938964844,0.257134735584259,-5136.552734375,304.12225341796875,0.9990000128746032,0.3834597766399383,0.3269466161727905,293.26129150390625,297.1499938964844,293.1499938964844,0.0053685009479522,-1970.9415283203125,298.2138671875,0.5160665512084961,0.050000000745058,0.2303221821784973,291.130859375,291.1499938964844,261.2120056152344,259.6707458496094,285.4613647460937,293.26123046875,291.1303405761719,1.0,0.2375083267688751,1.0,0.1500000059604644,0.7775639891624451,1.0,-1.1109404563903809,0.0450821481645107,1.0658583641052246,-0.2255587577819824,0.0,0.0,0.2634432315826416,37.745643615722656,49.0,-8.071794509887695,-6334.32666015625,149.62542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.1381455808877945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852864027023315,0.1852907538414001,-4.362143954494968e-06,0.0,0.000140200194437,0.0,0.0,7.557381629943848,0.0,0.0,0.0,0.2840548753738403,4.0,0.0,1.0
487800,293.1401062011719,297.1499938964844,293.1499938964844,0.0989501625299453,-2271.437744140625,304.14849853515625,0.7746449708938599,0.159358948469162,0.1442852169275283,293.1550598144531,297.1499938964844,293.1499938964844,0.0038598601240664,-306.9432983398437,296.3578186035156,0.5160665512084961,0.050000000745058,0.0485546141862869,293.1889038085937,297.1499938964844,293.1499938964844,0.1731214821338653,-2765.36279296875,304.1533203125,0.8981743454933167,0.2499421238899231,0.175595074892044,293.1087951660156,297.1499938964844,293.1499938964844,0.257134735584259,-5136.552734375,304.12225341796875,0.9990000128746032,0.3834597766399383,0.3269466161727905,293.26129150390625,297.1499938964844,293.1499938964844,0.0053685009479522,-1970.9415283203125,298.2138671875,0.5160665512084961,0.050000000745058,0.2303221821784973,291.130859375,291.1499938964844,261.2120056152344,259.6707458496094,285.4613647460937,293.26123046875,291.1303405761719,1.0,0.2375083267688751,1.0,0.1500000059604644,0.7775639891624451,1.0,-1.1109404563903809,0.0450821481645107,1.0658583641052246,-0.2255587577819824,0.0,0.0,0.2634432315826416,37.745643615722656,49.0,-8.071794509887695,-6334.32666015625,149.62542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.1381455808877945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852864027023315,0.1852907538414001,-4.362143954494968e-06,0.0,0.000140200194437,0.0,0.0,7.557381629943848,0.0,0.0,0.0,0.2840548753738403,4.0,0.0,1.0
487860,293.1402893066406,297.1499938964844,293.1499938964844,0.0992234125733375,-2276.551513671875,304.1485595703125,0.7667980194091797,0.1595752835273742,0.1445565521717071,293.1527099609375,297.1499938964844,293.1499938964844,0.0038705233018845,-307.8167419433594,296.3597412109375,0.5100885629653931,0.050000000745058,0.0486294142901897,293.1886901855469,297.1499938964844,293.1499938964844,0.1724577695131302,-2756.964111328125,304.1533203125,0.8872814178466797,0.2490023374557495,0.1749976277351379,293.134765625,297.1499938964844,293.1499938964844,0.267533540725708,-5303.0224609375,304.1141967773437,0.9990000128746032,0.3792464435100555,0.3376266062259674,293.262451171875,297.1499938964844,293.1499938964844,0.0053418325260281,-1962.9569091796875,298.1697998046875,0.5100885629653931,0.050000000745058,0.2306770086288452,291.1260986328125,291.1499938964844,261.1970520019531,259.6616516113281,285.4814453125,293.2623596191406,291.1257019042969,1.0,0.2419979870319366,1.0,0.1500000059604644,0.7767028212547302,1.0,-1.1238832473754885,0.0459067597985267,1.0779764652252195,-0.227085068821907,0.0,0.0,0.2669581472873688,39.81586456298828,37.0,-6.5969319343566895,-6382.486328125,157.1813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,305.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.138426125049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877045184373855,0.1877088844776153,-4.366790562926326e-06,0.0,0.0001404849172104,0.0,0.0,7.670060157775879,0.0,0.0,0.0,0.2844983339309692,4.0,0.0,1.0
487920,293.1402893066406,297.1499938964844,293.1499938964844,0.0992234125733375,-2276.551513671875,304.1485595703125,0.7667980194091797,0.1595752835273742,0.1445565521717071,293.1527099609375,297.1499938964844,293.1499938964844,0.0038705233018845,-307.8167419433594,296.3597412109375,0.5100885629653931,0.050000000745058,0.0486294142901897,293.1886901855469,297.1499938964844,293.1499938964844,0.1724577695131302,-2756.964111328125,304.1533203125,0.8872814178466797,0.2490023374557495,0.1749976277351379,293.134765625,297.1499938964844,293.1499938964844,0.267533540725708,-5303.0224609375,304.1141967773437,0.9990000128746032,0.3792464435100555,0.3376266062259674,293.262451171875,297.1499938964844,293.1499938964844,0.0053418325260281,-1962.9569091796875,298.1697998046875,0.5100885629653931,0.050000000745058,0.2306770086288452,291.1260986328125,291.1499938964844,261.1970520019531,259.6616516113281,285.4814453125,293.2623596191406,291.1257019042969,1.0,0.2419979870319366,1.0,0.1500000059604644,0.7767028212547302,1.0,-1.1238832473754885,0.0459067597985267,1.0779764652252195,-0.227085068821907,0.0,0.0,0.2669581472873688,39.81586456298828,37.0,-6.5969319343566895,-6382.486328125,157.1813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,305.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.138426125049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877045184373855,0.1877088844776153,-4.366790562926326e-06,0.0,0.0001404849172104,0.0,0.0,7.670060157775879,0.0,0.0,0.0,0.2844983339309692,4.0,0.0,1.0
487980,293.1402893066406,297.1499938964844,293.1499938964844,0.0993555635213851,-2278.887939453125,304.1488342285156,0.7684558629989624,0.1598155349493026,0.1447498649358749,293.1503295898437,297.1499938964844,293.1499938964844,0.0038742329925298,-308.0487976074219,296.3674621582031,0.5110235214233398,0.050000000745058,0.0486171580851078,293.1883239746094,297.1499938964844,293.1499938964844,0.1715989857912063,-2745.892333984375,304.1536560058594,0.887706995010376,0.2480964213609695,0.1743481159210205,293.155517578125,297.1499938964844,293.1499938964844,0.2664235532283783,-5280.32177734375,304.12860107421875,0.9990000128746032,0.375387579202652,0.3359028100967407,293.2637939453125,297.1499938964844,293.1499938964844,0.0053027034737169,-1950.1383056640625,298.1286926269531,0.5110235214233398,0.050000000745058,0.2306188642978668,291.1296081542969,291.1499938964844,261.18194580078125,259.6524963378906,285.4823303222656,293.2637023925781,291.1310729980469,1.0,0.240675538778305,1.0,0.1500000059604644,0.7758416533470154,1.0,-1.1211915016174316,0.0457633137702941,1.0754282474517822,-0.226510614156723,0.0,0.0,0.2696690559387207,39.47314834594727,25.0,7.866044998168945,-6403.52392578125,155.7638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,305.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.1391109824180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900600343942642,0.190064400434494,-4.372146122477716e-06,0.0,0.0001411799603374,0.0,0.0,7.781679153442383,0.0,0.0,0.0,0.2849406898021698,4.0,0.0,1.0
