time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1402893066406,297.1499938964844,293.1499938964844,0.0993555635213851,-2278.887939453125,304.1488342285156,0.7684558629989624,0.1598155349493026,0.1447498649358749,293.1503295898437,297.1499938964844,293.1499938964844,0.0038742329925298,-308.0487976074219,296.3674621582031,0.5110235214233398,0.050000000745058,0.0486171580851078,293.1883239746094,297.1499938964844,293.1499938964844,0.1715989857912063,-2745.892333984375,304.1536560058594,0.887706995010376,0.2480964213609695,0.1743481159210205,293.155517578125,297.1499938964844,293.1499938964844,0.2664235532283783,-5280.32177734375,304.12860107421875,0.9990000128746032,0.375387579202652,0.3359028100967407,293.2637939453125,297.1499938964844,293.1499938964844,0.0053027034737169,-1950.1383056640625,298.1286926269531,0.5110235214233398,0.050000000745058,0.2306188642978668,291.1296081542969,291.1499938964844,261.18194580078125,259.6524963378906,285.4823303222656,293.2637023925781,291.1310729980469,1.0,0.240675538778305,1.0,0.1500000059604644,0.7758416533470154,1.0,-1.1211915016174316,0.0457633137702941,1.0754282474517822,-0.226510614156723,0.0,0.0,0.2696690559387207,39.47314834594727,25.0,7.866044998168945,-6403.52392578125,155.7638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,305.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.1391109824180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900600343942642,0.190064400434494,-4.372146122477716e-06,0.0,0.0001411799603374,0.0,0.0,7.781679153442383,0.0,0.0,0.0,0.2849406898021698,4.0,0.0,1.0
488100,293.1402282714844,297.1499938964844,293.1499938964844,0.0993607267737388,-2278.83740234375,304.1490173339844,0.7727475166320801,0.1599537283182144,0.1448327004909515,293.1491394042969,297.1499938964844,293.1499938964844,0.0038725545164197,-307.8271179199219,296.3752746582031,0.5139845013618469,0.050000000745058,0.04857974126935,293.18804931640625,297.1499938964844,293.1499938964844,0.1710722297430038,-2739.0166015625,304.1539611816406,0.8919981718063354,0.2476625591516494,0.1740137338638305,293.1575927734375,297.1499938964844,293.1499938964844,0.2615093886852264,-5198.60791015625,304.1414489746094,0.9990000128746032,0.3749077618122101,0.3305764496326446,293.26434326171875,297.1499938964844,293.1499938964844,0.0052781491540372,-1941.641845703125,298.1111145019531,0.5139845013618469,0.050000000745058,0.2304413765668869,291.13739013671875,291.1499938964844,261.17431640625,259.6478881835937,285.47296142578125,293.2642822265625,291.1391906738281,1.0,0.2382440268993377,1.0,0.1500000059604644,0.7754110097885132,1.0,-1.114241123199463,0.0453459955751895,1.0688951015472412,-0.2255348861217498,0.0,0.0,0.2697398960590362,38.43342590332031,25.0,15.318077087402344,-6391.92529296875,151.83985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024169921875,305.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.139541208744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904485672712326,0.1904529333114624,-4.374001036921982e-06,0.0,0.0001416165905538,0.0,0.0,7.801811218261719,0.0,0.0,0.0,0.2850303947925567,4.0,0.0,1.0
488160,293.1400756835937,297.1499938964844,293.1499938964844,0.0993541553616523,-2278.558349609375,304.14923095703125,0.7792077660560608,0.1601068973541259,0.1449119597673416,293.14794921875,297.1499938964844,293.1499938964844,0.0038694695103913,-307.48614501953125,296.3839416503906,0.5185485482215881,0.050000000745058,0.0485257655382156,293.187744140625,297.1499938964844,293.1499938964844,0.1705277115106582,-2731.90185546875,304.1542358398437,0.8987841010093689,0.2472439110279083,0.1736768335103988,293.1530456542969,297.1499938964844,293.1499938964844,0.2541696429252624,-5077.71435546875,304.1563720703125,0.9990000128746032,0.3756977319717407,0.3227370977401733,293.2646484375,297.1499938964844,293.1499938964844,0.0052518462762236,-1932.4730224609373,298.0945129394531,0.5185485482215881,0.050000000745058,0.230185329914093,291.1462097167969,291.1499938964844,261.1666259765625,259.64324951171875,285.45819091796875,293.2646179199219,291.1481628417969,1.0,0.234772726893425,1.0,0.1500000059604644,0.7749761343002319,1.0,-1.1041526794433594,0.044739156961441,1.0594134330749512,-0.2241610735654831,0.0,0.0,0.2691131234169006,36.93292236328125,25.0,20.39651870727539,-6366.8955078125,146.23709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,305.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.1399724781513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902756839990615,0.1902800649404525,-4.37471317127347e-06,0.0,0.0001420542685082,0.0,0.0,7.795502662658691,0.0,0.0,0.0,0.2850174903869629,4.0,0.0,1.0
488220,293.13970947265625,297.1499938964844,293.1499938964844,0.0994173884391784,-2279.50439453125,304.1493530273437,0.7894596457481384,0.1604321748018264,0.1451243460178375,293.1455078125,297.1499938964844,293.1499938964844,0.0038661966100335,-307.0735778808594,296.3999328613281,0.5258069038391113,0.050000000745058,0.0484479814767837,293.1870422363281,297.1499938964844,293.1499938964844,0.1695462167263031,-2719.144287109375,304.1544494628906,0.9093081951141356,0.2464288622140884,0.1730463504791259,293.1311340332031,297.1499938964844,293.1499938964844,0.2430074512958526,-4895.166015625,304.1724548339844,0.9990000128746032,0.3800393044948578,0.3110902905464172,293.2646179199219,297.1499938964844,293.1499938964844,0.0052050440572202,-1916.300048828125,298.06158447265625,0.5258069038391113,0.050000000745058,0.2298163622617721,291.1604919433594,291.1499938964844,261.15106201171875,259.63385009765625,285.430908203125,293.2646484375,291.1612854003906,1.0,0.230042427778244,1.0,0.1500000059604644,0.7741064429283142,1.0,-1.089131236076355,0.0438534393906593,1.0452778339385986,-0.2221672981977462,0.0,0.0,0.26662677526474,34.76495361328125,28.0,16.460256576538086,-6309.12158203125,138.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384521484375,305.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1406993120908737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887056827545166,0.1887100636959076,-4.37295875599375e-06,0.0,0.0001427919050911,0.0,0.0,7.724102973937988,0.0,0.0,0.0,0.2847554087638855,4.0,0.0,1.0
488280,293.13970947265625,297.1499938964844,293.1499938964844,0.0994173884391784,-2279.50439453125,304.1493530273437,0.7894596457481384,0.1604321748018264,0.1451243460178375,293.1455078125,297.1499938964844,293.1499938964844,0.0038661966100335,-307.0735778808594,296.3999328613281,0.5258069038391113,0.050000000745058,0.0484479814767837,293.1870422363281,297.1499938964844,293.1499938964844,0.1695462167263031,-2719.144287109375,304.1544494628906,0.9093081951141356,0.2464288622140884,0.1730463504791259,293.1311340332031,297.1499938964844,293.1499938964844,0.2430074512958526,-4895.166015625,304.1724548339844,0.9990000128746032,0.3800393044948578,0.3110902905464172,293.2646179199219,297.1499938964844,293.1499938964844,0.0052050440572202,-1916.300048828125,298.06158447265625,0.5258069038391113,0.050000000745058,0.2298163622617721,291.1604919433594,291.1499938964844,261.15106201171875,259.63385009765625,285.430908203125,293.2646484375,291.1612854003906,1.0,0.230042427778244,1.0,0.1500000059604644,0.7741064429283142,1.0,-1.089131236076355,0.0438534393906593,1.0452778339385986,-0.2221672981977462,0.0,0.0,0.26662677526474,34.76495361328125,28.0,16.460256576538086,-6309.12158203125,138.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384521484375,305.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1406993120908737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887056827545166,0.1887100636959076,-4.37295875599375e-06,0.0,0.0001427919050911,0.0,0.0,7.724102973937988,0.0,0.0,0.0,0.2847554087638855,4.0,0.0,1.0
488340,293.13922119140625,297.1499938964844,293.1499938964844,0.0996170416474342,-2283.1591796875,304.14923095703125,0.7958702445030212,0.1607889682054519,0.1453962922096252,293.14288330078125,297.1499938964844,293.1499938964844,0.0038687186315655,-307.22369384765625,296.4110412597656,0.5302339196205139,0.050000000745058,0.0484046898782253,293.18621826171875,297.1499938964844,293.1499938964844,0.1687774509191513,-2709.29638671875,304.1542358398437,0.9155853986740112,0.2456537932157516,0.1724672317504882,293.1063537597656,297.1499938964844,293.1499938964844,0.2364872843027115,-4789.90771484375,304.1755676269531,0.9990000128746032,0.3855471014976501,0.304414838552475,293.2636413574219,297.1499938964844,293.1499938964844,0.0051672654226422,-1903.7864990234373,298.0263061523437,0.5302339196205139,0.050000000745058,0.2296110093593597,291.1642761230469,291.1499938964844,261.1352233886719,259.624267578125,285.412841796875,293.26373291015625,291.16424560546875,1.0,0.2273704409599304,1.0,0.1500000059604644,0.7732366919517517,1.0,-1.080448865890503,0.0433575809001922,1.0370913743972778,-0.2209785878658294,0.0,0.0,0.2643880546092987,33.55564498901367,31.0,6.115196704864502,-6266.2001953125,133.70094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,305.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1411512494087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870066374540329,0.1870110183954239,-4.369438102003187e-06,0.0,0.0001432505814591,0.0,0.0,7.644257068634033,0.0,0.0,0.0,0.2844415009021759,4.0,0.0,1.0
488400,293.13922119140625,297.1499938964844,293.1499938964844,0.0996170416474342,-2283.1591796875,304.14923095703125,0.7958702445030212,0.1607889682054519,0.1453962922096252,293.14288330078125,297.1499938964844,293.1499938964844,0.0038687186315655,-307.22369384765625,296.4110412597656,0.5302339196205139,0.050000000745058,0.0484046898782253,293.18621826171875,297.1499938964844,293.1499938964844,0.1687774509191513,-2709.29638671875,304.1542358398437,0.9155853986740112,0.2456537932157516,0.1724672317504882,293.1063537597656,297.1499938964844,293.1499938964844,0.2364872843027115,-4789.90771484375,304.1755676269531,0.9990000128746032,0.3855471014976501,0.304414838552475,293.2636413574219,297.1499938964844,293.1499938964844,0.0051672654226422,-1903.7864990234373,298.0263061523437,0.5302339196205139,0.050000000745058,0.2296110093593597,291.1642761230469,291.1499938964844,261.1352233886719,259.624267578125,285.412841796875,293.26373291015625,291.16424560546875,1.0,0.2273704409599304,1.0,0.1500000059604644,0.7732366919517517,1.0,-1.080448865890503,0.0433575809001922,1.0370913743972778,-0.2209785878658294,0.0,0.0,0.2643880546092987,33.55564498901367,31.0,6.115196704864502,-6266.2001953125,133.70094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,305.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1411512494087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870066374540329,0.1870110183954239,-4.369438102003187e-06,0.0,0.0001432505814591,0.0,0.0,7.644257068634033,0.0,0.0,0.0,0.2844415009021759,4.0,0.0,1.0
488460,293.138671875,297.1499938964844,293.1499938964844,0.0999105796217918,-2288.64453125,304.14898681640625,0.7987839579582214,0.1611758917570114,0.1457217335700988,293.1399230957031,297.1499938964844,293.1499938964844,0.0038759007584303,-307.79608154296875,296.4203491210937,0.5319775342941284,0.050000000745058,0.0483884029090404,293.185302734375,297.1499938964844,293.1499938964844,0.1681533008813858,-2701.3916015625,304.15386962890625,0.9174575805664062,0.2449215203523636,0.1719376891851425,293.0872497558594,297.1499938964844,293.1499938964844,0.2338571846485138,-4749.033203125,304.1712951660156,0.9990000128746032,0.3905422985553741,0.3018643260002136,293.2621154785156,297.1499938964844,293.1499938964844,0.0051358425989747,-1893.7408447265625,297.9901428222656,0.5319775342941284,0.050000000745058,0.2295337468385696,291.1621398925781,291.1499938964844,261.1190185546875,259.6144104003906,285.40313720703125,293.2622375488281,291.16168212890625,1.0,0.2263773083686828,1.0,0.1500000059604644,0.7723361253738403,1.0,-1.0770286321640017,0.043180126696825,1.033848524093628,-0.2204601317644119,0.0,0.0,0.2628703117370605,33.099327087402344,34.0,-1.8351354598999023,-6244.08349609375,131.98898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1413397789001464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857591718435287,0.1857635378837585,-4.366357188700931e-06,0.0,0.0001434418954886,0.0,0.0,7.584941387176514,0.0,0.0,0.0,0.2842013835906982,4.0,0.0,1.0
488520,293.138671875,297.1499938964844,293.1499938964844,0.0999105796217918,-2288.64453125,304.14898681640625,0.7987839579582214,0.1611758917570114,0.1457217335700988,293.1399230957031,297.1499938964844,293.1499938964844,0.0038759007584303,-307.79608154296875,296.4203491210937,0.5319775342941284,0.050000000745058,0.0483884029090404,293.185302734375,297.1499938964844,293.1499938964844,0.1681533008813858,-2701.3916015625,304.15386962890625,0.9174575805664062,0.2449215203523636,0.1719376891851425,293.0872497558594,297.1499938964844,293.1499938964844,0.2338571846485138,-4749.033203125,304.1712951660156,0.9990000128746032,0.3905422985553741,0.3018643260002136,293.2621154785156,297.1499938964844,293.1499938964844,0.0051358425989747,-1893.7408447265625,297.9901428222656,0.5319775342941284,0.050000000745058,0.2295337468385696,291.1621398925781,291.1499938964844,261.1190185546875,259.6144104003906,285.40313720703125,293.2622375488281,291.16168212890625,1.0,0.2263773083686828,1.0,0.1500000059604644,0.7723361253738403,1.0,-1.0770286321640017,0.043180126696825,1.033848524093628,-0.2204601317644119,0.0,0.0,0.2628703117370605,33.099327087402344,34.0,-1.8351354598999023,-6244.08349609375,131.98898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1413397789001464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857591718435287,0.1857635378837585,-4.366357188700931e-06,0.0,0.0001434418954886,0.0,0.0,7.584941387176514,0.0,0.0,0.0,0.2842013835906982,4.0,0.0,1.0
488580,293.1380920410156,297.1499938964844,293.1499938964844,0.1002620980143547,-2295.238525390625,304.14874267578125,0.7987462282180786,0.161580890417099,0.1460868567228317,293.1367492675781,297.1499938964844,293.1499938964844,0.0038867623079568,-308.68145751953125,296.42974853515625,0.531428873538971,0.050000000745058,0.0483934916555881,293.184326171875,297.1499938964844,293.1499938964844,0.1676220893859863,-2694.7109375,304.1534729003906,0.9155362844467164,0.2442248612642288,0.1714502274990081,293.0763244628906,297.1499938964844,293.1499938964844,0.2344079762697219,-4760.48193359375,304.1632080078125,0.9990000128746032,0.3943652808666229,0.3026623427867889,293.2604675292969,297.1499938964844,293.1499938964844,0.0051082978025078,-1885.1495361328125,297.9534912109375,0.531428873538971,0.050000000745058,0.2295578867197036,291.1571350097656,291.1499938964844,261.1024475097656,259.6042785644531,285.4003295898437,293.2605895996094,291.156494140625,1.0,0.226772055029869,1.0,0.1500000059604644,0.771435558795929,1.0,-1.0778732299804688,0.0432584360241889,1.0346148014068604,-0.2204954922199249,0.0,0.0,0.2622337937355041,33.239803314208984,37.0,-6.282207489013672,-6241.38525390625,132.46253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,305.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1413340270519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851253062486648,0.1851296573877334,-4.36440723206033e-06,0.0,0.0001434360747225,0.0,0.0,7.554208278656006,0.0,0.0,0.0,0.2840723693370819,4.0,0.0,1.0
488640,293.1380920410156,297.1499938964844,293.1499938964844,0.1002620980143547,-2295.238525390625,304.14874267578125,0.7987462282180786,0.161580890417099,0.1460868567228317,293.1367492675781,297.1499938964844,293.1499938964844,0.0038867623079568,-308.68145751953125,296.42974853515625,0.531428873538971,0.050000000745058,0.0483934916555881,293.184326171875,297.1499938964844,293.1499938964844,0.1676220893859863,-2694.7109375,304.1534729003906,0.9155362844467164,0.2442248612642288,0.1714502274990081,293.0763244628906,297.1499938964844,293.1499938964844,0.2344079762697219,-4760.48193359375,304.1632080078125,0.9990000128746032,0.3943652808666229,0.3026623427867889,293.2604675292969,297.1499938964844,293.1499938964844,0.0051082978025078,-1885.1495361328125,297.9534912109375,0.531428873538971,0.050000000745058,0.2295578867197036,291.1571350097656,291.1499938964844,261.1024475097656,259.6042785644531,285.4003295898437,293.2605895996094,291.156494140625,1.0,0.226772055029869,1.0,0.1500000059604644,0.771435558795929,1.0,-1.0778732299804688,0.0432584360241889,1.0346148014068604,-0.2204954922199249,0.0,0.0,0.2622337937355041,33.239803314208984,37.0,-6.282207489013672,-6241.38525390625,132.46253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908508300781,305.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1413340270519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851253062486648,0.1851296573877334,-4.36440723206033e-06,0.0,0.0001434360747225,0.0,0.0,7.554208278656006,0.0,0.0,0.0,0.2840723693370819,4.0,0.0,1.0
488700,293.1378173828125,297.1499938964844,293.1499938964844,0.1004504710435867,-2298.771240234375,304.14862060546875,0.7977772355079651,0.16178560256958,0.1462791860103607,293.13507080078125,297.1499938964844,293.1499938964844,0.0038933486212044,-309.2176513671875,296.4347839355469,0.5304238200187683,0.050000000745058,0.0484029091894626,293.183837890625,297.1499938964844,293.1499938964844,0.1673793941736221,-2691.665771484375,304.1532592773437,0.913384974002838,0.243886798620224,0.1712193936109542,293.0740661621094,297.1499938964844,293.1499938964844,0.2357121258974075,-4782.98828125,304.158447265625,0.9990000128746032,0.395742654800415,0.3041350245475769,293.2597351074219,297.1499938964844,293.1499938964844,0.0050954124890267,-1881.173583984375,297.9349060058594,0.5304238200187683,0.050000000745058,0.2296025604009628,291.1541748046875,291.1499938964844,261.093994140625,259.5990905761719,285.401123046875,293.25982666015625,291.15350341796875,1.0,0.2274140417575836,1.0,0.1500000059604644,0.7709853053092957,1.0,-1.0796589851379397,0.0433795675635337,1.036279320716858,-0.2206909209489822,0.0,0.0,0.2622517347335815,33.501853942871094,37.0,-7.441409587860107,-6246.427734375,133.40078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,305.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1412866711616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850493997335434,0.1850537657737732,-4.363926109363092e-06,0.0,0.0001433880097465,0.0,0.0,7.55011510848999,0.0,0.0,0.0,0.2840524017810821,4.0,0.0,1.0
488760,293.1375732421875,297.1499938964844,293.1499938964844,0.1006433442234993,-2302.385009765625,304.1485290527344,0.796261191368103,0.1619895994663238,0.1464754492044448,293.1333312988281,297.1499938964844,293.1499938964844,0.0039005950093269,-309.8053283691406,296.4401550292969,0.5290067195892334,0.050000000745058,0.0484164245426654,293.183349609375,297.1499938964844,293.1499938964844,0.1671471297740936,-2688.751953125,304.1531066894531,0.9105879664421082,0.2435540407896042,0.1709956377744674,293.0738830566406,297.1499938964844,293.1499938964844,0.2376240044832229,-4815.31494140625,304.1534423828125,0.9990000128746032,0.396739512681961,0.3062357902526855,293.25909423828125,297.1499938964844,293.1499938964844,0.0050829108804464,-1877.328369140625,297.9161682128906,0.5290067195892334,0.050000000745058,0.2296666651964187,291.151123046875,291.1499938964844,261.0854187011719,259.5937805175781,285.4032592773437,293.2591552734375,291.15045166015625,1.0,0.2283166050910949,1.0,0.1500000059604644,0.7705447673797607,1.0,-1.082240104675293,0.0435485988855361,1.0386914014816284,-0.2209905385971069,0.0,0.0,0.2624847292900085,33.87800979614258,40.0,-8.082801818847656,-6255.17138671875,134.75689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,305.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.1412263810634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851301044225692,0.185134470462799,-4.363779225968756e-06,0.0,0.0001433268334949,0.0,0.0,7.553361892700195,0.0,0.0,0.0,0.2840616405010223,4.0,0.0,1.0
488820,293.1371459960937,297.1499938964844,293.1499938964844,0.1010343357920646,-2309.697998046875,304.1483764648437,0.7918530702590942,0.1623901575803756,0.1468734741210937,293.1298522949219,297.1499938964844,293.1499938964844,0.0039168293587863,-311.1127624511719,296.4519958496094,0.5251709222793579,0.050000000745058,0.0484544672071933,293.1824035644531,297.1499938964844,293.1499938964844,0.1667043566703796,-2683.190673828125,304.1528015136719,0.9035946726799012,0.2429007440805435,0.1705656945705413,293.0793762207031,297.1499938964844,293.1499938964844,0.2430524677038192,-4905.5859375,304.14324951171875,0.9990000128746032,0.397566944360733,0.3120743930339813,293.2581787109375,297.1499938964844,293.1499938964844,0.0050585265271365,-1869.8319091796875,297.8779602050781,0.5251709222793579,0.050000000745058,0.2298471331596374,291.1450500488281,291.1499938964844,261.0679016113281,259.5828857421875,285.4108581542969,293.2582092285156,291.1444091796875,1.0,0.2308038473129272,1.0,0.1500000059604644,0.7696637511253357,1.0,-1.0894709825515747,0.0440135560929775,1.045457363128662,-0.2218604385852813,0.0,0.0,0.2635532021522522,34.9366340637207,43.0,-8.352564811706543,-6282.1142578125,138.59555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,305.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.1411172151565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857340186834335,0.1857383847236633,-4.364449978311313e-06,0.0,0.0001432160352123,0.0,0.0,7.5806403160095215,0.0,0.0,0.0,0.284163236618042,4.0,0.0,1.0
488880,293.1371459960937,297.1499938964844,293.1499938964844,0.1010343357920646,-2309.697998046875,304.1483764648437,0.7918530702590942,0.1623901575803756,0.1468734741210937,293.1298522949219,297.1499938964844,293.1499938964844,0.0039168293587863,-311.1127624511719,296.4519958496094,0.5251709222793579,0.050000000745058,0.0484544672071933,293.1824035644531,297.1499938964844,293.1499938964844,0.1667043566703796,-2683.190673828125,304.1528015136719,0.9035946726799012,0.2429007440805435,0.1705656945705413,293.0793762207031,297.1499938964844,293.1499938964844,0.2430524677038192,-4905.5859375,304.14324951171875,0.9990000128746032,0.397566944360733,0.3120743930339813,293.2581787109375,297.1499938964844,293.1499938964844,0.0050585265271365,-1869.8319091796875,297.8779602050781,0.5251709222793579,0.050000000745058,0.2298471331596374,291.1450500488281,291.1499938964844,261.0679016113281,259.5828857421875,285.4108581542969,293.2582092285156,291.1444091796875,1.0,0.2308038473129272,1.0,0.1500000059604644,0.7696637511253357,1.0,-1.0894709825515747,0.0440135560929775,1.045457363128662,-0.2218604385852813,0.0,0.0,0.2635532021522522,34.9366340637207,43.0,-8.352564811706543,-6282.1142578125,138.59555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,305.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.1411172151565551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857340186834335,0.1857383847236633,-4.364449978311313e-06,0.0,0.0001432160352123,0.0,0.0,7.5806403160095215,0.0,0.0,0.0,0.284163236618042,4.0,0.0,1.0
488940,293.1368408203125,297.1499938964844,293.1499938964844,0.1014231890439987,-2316.95166015625,304.14825439453125,0.7860179543495178,0.1627750992774963,0.1472712457180023,293.1263427734375,297.1499938964844,293.1499938964844,0.0039350935257971,-312.57037353515625,296.46533203125,0.5203595757484436,0.050000000745058,0.0485055223107337,293.1815185546875,297.1499938964844,293.1499938964844,0.1662804633378982,-2677.85205078125,304.152587890625,0.8953422904014587,0.2422596365213394,0.1701546013355255,293.0919189453125,297.1499938964844,293.1499938964844,0.2503116130828857,-5024.5322265625,304.1334228515625,0.9990000128746032,0.3968258500099182,0.3197419941425323,293.2578430175781,297.1499938964844,293.1499938964844,0.0050343829207122,-1862.380126953125,297.838623046875,0.5203595757484436,0.050000000745058,0.230089321732521,291.1393737792969,291.1499938964844,261.04986572265625,259.571533203125,285.4220886230469,293.2578430175781,291.1388244628906,1.0,0.2340595871210098,1.0,0.1500000059604644,0.7687826752662659,1.0,-1.099009394645691,0.044623278081417,1.0543861389160156,-0.2230322360992431,0.0,0.0,0.2653548717498779,36.35573959350586,46.0,-7.884629726409912,-6319.451171875,143.77108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.705078125,18000.0,0.0,0.0,0.141099214553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868838965892791,0.1868882626295089,-4.366328994365176e-06,0.0,0.0001431977725587,0.0,0.0,7.633661270141602,0.0,0.0,0.0,0.2843680381774902,4.0,0.0,1.0
489000,293.1368408203125,297.1499938964844,293.1499938964844,0.1014231890439987,-2316.95166015625,304.14825439453125,0.7860179543495178,0.1627750992774963,0.1472712457180023,293.1263427734375,297.1499938964844,293.1499938964844,0.0039350935257971,-312.57037353515625,296.46533203125,0.5203595757484436,0.050000000745058,0.0485055223107337,293.1815185546875,297.1499938964844,293.1499938964844,0.1662804633378982,-2677.85205078125,304.152587890625,0.8953422904014587,0.2422596365213394,0.1701546013355255,293.0919189453125,297.1499938964844,293.1499938964844,0.2503116130828857,-5024.5322265625,304.1334228515625,0.9990000128746032,0.3968258500099182,0.3197419941425323,293.2578430175781,297.1499938964844,293.1499938964844,0.0050343829207122,-1862.380126953125,297.838623046875,0.5203595757484436,0.050000000745058,0.230089321732521,291.1393737792969,291.1499938964844,261.04986572265625,259.571533203125,285.4220886230469,293.2578430175781,291.1388244628906,1.0,0.2340595871210098,1.0,0.1500000059604644,0.7687826752662659,1.0,-1.099009394645691,0.044623278081417,1.0543861389160156,-0.2230322360992431,0.0,0.0,0.2653548717498779,36.35573959350586,46.0,-7.884629726409912,-6319.451171875,143.77108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.705078125,18000.0,0.0,0.0,0.141099214553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868838965892791,0.1868882626295089,-4.366328994365176e-06,0.0,0.0001431977725587,0.0,0.0,7.633661270141602,0.0,0.0,0.0,0.2843680381774902,4.0,0.0,1.0
489060,293.1366882324219,297.1499938964844,293.1499938964844,0.1018033176660537,-2324.0244140625,304.1482238769531,0.7792145013809204,0.1631408333778381,0.1476630121469497,293.1228942871094,297.1499938964844,293.1499938964844,0.0039551029913127,-314.154052734375,296.4801330566406,0.5149649977684021,0.050000000745058,0.0485678203403949,293.1806945800781,297.1499938964844,293.1499938964844,0.1658682376146316,-2672.6435546875,304.15240478515625,0.8860455751419067,0.2416280508041381,0.1697587519884109,293.1105651855469,297.1499938964844,293.1499938964844,0.2590657770633697,-5166.208984375,304.1243896484375,0.9990000128746032,0.3945285379886627,0.3288556635379791,293.2580871582031,297.1499938964844,293.1499938964844,0.0050100591033697,-1854.81982421875,297.7980041503906,0.5149649977684021,0.050000000745058,0.2303848266601562,291.13427734375,291.1499938964844,261.03125,259.5596618652344,285.4358825683594,293.258056640625,291.1337890625,1.0,0.237931802868843,1.0,0.1500000059604644,0.767916738986969,1.0,-1.1103721857070925,0.045351218432188,1.06502103805542,-0.2244429439306259,0.0,0.0,0.267799437046051,38.084842681884766,49.0,-7.104549407958984,-6365.02685546875,150.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,305.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.486328125,18000.0,0.0,0.0,0.1412508487701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885245591402053,0.1885289251804351,-4.369314410723746e-06,0.0,0.0001433516445104,0.0,0.0,7.709994316101074,0.0,0.0,0.0,0.2846665680408478,4.0,0.0,1.0
489120,293.1366882324219,297.1499938964844,293.1499938964844,0.1018033176660537,-2324.0244140625,304.1482238769531,0.7792145013809204,0.1631408333778381,0.1476630121469497,293.1228942871094,297.1499938964844,293.1499938964844,0.0039551029913127,-314.154052734375,296.4801330566406,0.5149649977684021,0.050000000745058,0.0485678203403949,293.1806945800781,297.1499938964844,293.1499938964844,0.1658682376146316,-2672.6435546875,304.15240478515625,0.8860455751419067,0.2416280508041381,0.1697587519884109,293.1105651855469,297.1499938964844,293.1499938964844,0.2590657770633697,-5166.208984375,304.1243896484375,0.9990000128746032,0.3945285379886627,0.3288556635379791,293.2580871582031,297.1499938964844,293.1499938964844,0.0050100591033697,-1854.81982421875,297.7980041503906,0.5149649977684021,0.050000000745058,0.2303848266601562,291.13427734375,291.1499938964844,261.03125,259.5596618652344,285.4358825683594,293.258056640625,291.1337890625,1.0,0.237931802868843,1.0,0.1500000059604644,0.767916738986969,1.0,-1.1103721857070925,0.045351218432188,1.06502103805542,-0.2244429439306259,0.0,0.0,0.267799437046051,38.084842681884766,49.0,-7.104549407958984,-6365.02685546875,150.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,305.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.486328125,18000.0,0.0,0.0,0.1412508487701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885245591402053,0.1885289251804351,-4.369314410723746e-06,0.0,0.0001433516445104,0.0,0.0,7.709994316101074,0.0,0.0,0.0,0.2846665680408478,4.0,0.0,1.0
489180,293.1366577148437,297.1499938964844,293.1499938964844,0.1021715775132179,-2330.858642578125,304.148193359375,0.7718372344970703,0.1634868532419204,0.1480462551116943,293.1195068359375,297.1499938964844,293.1499938964844,0.0039766682311892,-315.847900390625,296.496337890625,0.5093014240264893,0.050000000745058,0.048639889806509,293.179931640625,297.1499938964844,293.1499938964844,0.1654639840126037,-2667.5185546875,304.1522827148437,0.8761691451072693,0.2410054504871368,0.1693763732910156,293.1344909667969,297.1499938964844,293.1499938964844,0.2690313458442688,-5325.60986328125,304.1163635253906,0.9990000128746032,0.390686571598053,0.3390938937664032,293.2589111328125,297.1499938964844,293.1499938964844,0.0049853241071105,-1847.066162109375,297.756103515625,0.5093014240264893,0.050000000745058,0.2307267040014267,291.1298217773437,291.1499938964844,261.0119934082031,259.5472412109375,285.4514465332031,293.2588195800781,291.1294250488281,1.0,0.2422928661108017,1.0,0.1500000059604644,0.7670508027076721,1.0,-1.1231584548950195,0.0461763553321361,1.076982021331787,-0.2260389775037765,0.0,0.0,0.2707974314689636,40.08216094970703,37.0,-6.194471836090088,-6417.2529296875,157.4891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106201171875,305.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.1416332423686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190603420138359,0.1906077861785888,-4.373313913674792e-06,0.0,0.0001437397295376,0.0,0.0,7.807376384735107,0.0,0.0,0.0,0.2850501239299774,4.0,0.0,1.0
489240,293.1366577148437,297.1499938964844,293.1499938964844,0.1021715775132179,-2330.858642578125,304.148193359375,0.7718372344970703,0.1634868532419204,0.1480462551116943,293.1195068359375,297.1499938964844,293.1499938964844,0.0039766682311892,-315.847900390625,296.496337890625,0.5093014240264893,0.050000000745058,0.048639889806509,293.179931640625,297.1499938964844,293.1499938964844,0.1654639840126037,-2667.5185546875,304.1522827148437,0.8761691451072693,0.2410054504871368,0.1693763732910156,293.1344909667969,297.1499938964844,293.1499938964844,0.2690313458442688,-5325.60986328125,304.1163635253906,0.9990000128746032,0.390686571598053,0.3390938937664032,293.2589111328125,297.1499938964844,293.1499938964844,0.0049853241071105,-1847.066162109375,297.756103515625,0.5093014240264893,0.050000000745058,0.2307267040014267,291.1298217773437,291.1499938964844,261.0119934082031,259.5472412109375,285.4514465332031,293.2588195800781,291.1294250488281,1.0,0.2422928661108017,1.0,0.1500000059604644,0.7670508027076721,1.0,-1.1231584548950195,0.0461763553321361,1.076982021331787,-0.2260389775037765,0.0,0.0,0.2707974314689636,40.08216094970703,37.0,-6.194471836090088,-6417.2529296875,157.4891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106201171875,305.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48828125,18000.0,0.0,0.0,0.1416332423686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190603420138359,0.1906077861785888,-4.373313913674792e-06,0.0,0.0001437397295376,0.0,0.0,7.807376384735107,0.0,0.0,0.0,0.2850501239299774,4.0,0.0,1.0
489300,293.1365966796875,297.1499938964844,293.1499938964844,0.1023164317011833,-2333.515625,304.14825439453125,0.7716079950332642,0.1636685729026794,0.1482075601816177,293.1177673339844,297.1499938964844,293.1499938964844,0.0039853840135037,-316.5152282714844,296.5057373046875,0.5089452862739563,0.050000000745058,0.0486446619033813,293.17950439453125,297.1499938964844,293.1499938964844,0.1652197539806366,-2664.37451171875,304.1523132324219,0.875221312046051,0.2407120168209076,0.1691686958074569,293.1462097167969,297.1499938964844,293.1499938964844,0.2699649631977081,-5338.44189453125,304.12091064453125,0.9990000128746032,0.3885735273361206,0.3397626876831054,293.2593994140625,297.1499938964844,293.1499938964844,0.0049692499451339,-1841.7945556640625,297.7354431152344,0.5089452862739563,0.050000000745058,0.2307493239641189,291.12890625,291.1499938964844,261.0021057128906,259.540771484375,285.4539489746094,293.2593078613281,291.1293029785156,1.0,0.2422022968530655,1.0,0.1500000059604644,0.7666178345680237,1.0,-1.123944878578186,0.0462392531335353,1.0777056217193604,-0.2260464876890182,0.0,0.0,0.2723125219345093,40.21531677246094,37.0,-1.3541712760925293,-6435.60595703125,157.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,305.0621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.86328125,18000.0,0.0,0.0,0.1419196873903274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917610019445419,0.1917653679847717,-4.375666776468279e-06,0.0,0.0001440304477,0.0,0.0,7.861964702606201,0.0,0.0,0.0,0.2852653264999389,4.0,0.0,1.0
489360,293.1364440917969,297.1499938964844,293.1499938964844,0.1024049520492553,-2335.045166015625,304.1484069824219,0.7739977836608887,0.1638635843992233,0.1483581066131591,293.11602783203125,297.1499938964844,293.1499938964844,0.0039915330708026,-316.92193603515625,296.5185852050781,0.5104233026504517,0.050000000745058,0.048624999821186,293.17901611328125,297.1499938964844,293.1499938964844,0.164892166852951,-2660.064453125,304.1524963378906,0.8772644400596619,0.240434855222702,0.1689555644989013,293.1532592773437,297.1499938964844,293.1499938964844,0.2675536870956421,-5297.19873046875,304.130615234375,0.9990000128746032,0.3872348666191101,0.337007075548172,293.2598571777344,297.1499938964844,293.1499938964844,0.0049494914710521,-1834.8909912109373,297.7173767089844,0.5104233026504517,0.050000000745058,0.2306560575962066,291.1332702636719,291.1499938964844,260.9920654296875,259.5341796875,285.4481506347656,293.2597961425781,291.1347351074219,1.0,0.240870788693428,1.0,0.1500000059604644,0.7661898136138916,1.0,-1.120429515838623,0.046034075319767,1.0743954181671145,-0.225550502538681,0.0,0.0,0.2730169594287872,39.67061996459961,25.0,7.805858612060547,-6442.1201171875,155.92996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,305.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.947265625,18000.0,0.0,0.0,0.142251506447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926191449165344,0.1926235258579254,-4.377994628157467e-06,0.0,0.0001443671935703,0.0,0.0,7.903520107269287,0.0,0.0,0.0,0.285431295633316,4.0,0.0,1.0
489420,293.1360168457031,297.1499938964844,293.1499938964844,0.1025067418813705,-2336.614501953125,304.1487731933594,0.7853135466575623,0.1642960906028747,0.1486438512802124,293.1124572753906,297.1499938964844,293.1499938964844,0.0039980565197765,-317.2108764648437,296.54986572265625,0.5180526971817017,0.050000000745058,0.0485314317047596,293.1778564453125,297.1499938964844,293.1499938964844,0.1641292721033096,-2649.952392578125,304.1529235839844,0.8887508511543274,0.2399313896894455,0.1685230284929275,293.1489562988281,297.1499938964844,293.1499938964844,0.25501349568367,-5090.32470703125,304.158203125,0.9990000128746032,0.3879701793193817,0.3235682249069214,293.26031494140625,297.1499938964844,293.1499938964844,0.0049030855298042,-1818.224853515625,297.6860656738281,0.5180526971817017,0.050000000745058,0.2302122116088867,291.149658203125,291.1499938964844,260.9714050292969,259.5204772949219,285.4200744628906,293.26031494140625,291.1515808105469,1.0,0.2349052131175995,1.0,0.1500000059604644,0.7653337717056274,1.0,-1.103482723236084,0.0450126454234123,1.0584701299667358,-0.2233044207096099,0.0,0.0,0.272011250257492,37.075157165527344,28.0,20.105960845947266,-6409.0322265625,146.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,305.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.14291512966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925011277198791,0.1925055086612701,-4.379861366032856e-06,0.0,0.0001450406998628,0.0,0.0,7.90161657333374,0.0,0.0,0.0,0.2854451537132263,4.0,0.0,1.0
489480,293.1360168457031,297.1499938964844,293.1499938964844,0.1025067418813705,-2336.614501953125,304.1487731933594,0.7853135466575623,0.1642960906028747,0.1486438512802124,293.1124572753906,297.1499938964844,293.1499938964844,0.0039980565197765,-317.2108764648437,296.54986572265625,0.5180526971817017,0.050000000745058,0.0485314317047596,293.1778564453125,297.1499938964844,293.1499938964844,0.1641292721033096,-2649.952392578125,304.1529235839844,0.8887508511543274,0.2399313896894455,0.1685230284929275,293.1489562988281,297.1499938964844,293.1499938964844,0.25501349568367,-5090.32470703125,304.158203125,0.9990000128746032,0.3879701793193817,0.3235682249069214,293.26031494140625,297.1499938964844,293.1499938964844,0.0049030855298042,-1818.224853515625,297.6860656738281,0.5180526971817017,0.050000000745058,0.2302122116088867,291.149658203125,291.1499938964844,260.9714050292969,259.5204772949219,285.4200744628906,293.26031494140625,291.1515808105469,1.0,0.2349052131175995,1.0,0.1500000059604644,0.7653337717056274,1.0,-1.103482723236084,0.0450126454234123,1.0584701299667358,-0.2233044207096099,0.0,0.0,0.272011250257492,37.075157165527344,28.0,20.105960845947266,-6409.0322265625,146.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,305.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.14291512966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925011277198791,0.1925055086612701,-4.379861366032856e-06,0.0,0.0001450406998628,0.0,0.0,7.90161657333374,0.0,0.0,0.0,0.2854451537132263,4.0,0.0,1.0
489540,293.135498046875,297.1499938964844,293.1499938964844,0.1027040258049964,-2340.054931640625,304.1488342285156,0.7937546372413635,0.1647563427686691,0.1489948630332946,293.1087951660156,297.1499938964844,293.1499938964844,0.0040083024650812,-317.84283447265625,296.5802001953125,0.5236989855766296,0.050000000745058,0.0484696552157402,293.17657470703125,297.1499938964844,293.1499938964844,0.1635130792856216,-2641.8583984375,304.1529541015625,0.8969175219535828,0.2394876778125763,0.1681578904390335,293.1273193359375,297.1499938964844,293.1499938964844,0.2461151778697967,-4945.50146484375,304.1697998046875,0.9990000128746032,0.3923754394054413,0.3143774569034576,293.25994873046875,297.1499938964844,293.1499938964844,0.0048624258488416,-1803.8154296875,297.65496826171875,0.5236989855766296,0.050000000745058,0.2299191802740097,291.1619873046875,291.1499938964844,260.95001220703125,259.50604248046875,285.39312744140625,293.260009765625,291.16229248046875,1.0,0.2313726395368576,1.0,0.1500000059604644,0.7644777297973633,1.0,-1.0920023918151855,0.0443408042192459,1.0476616621017456,-0.221879780292511,0.0,0.0,0.2694098651409149,35.35719680786133,31.0,12.949034690856934,-6361.15478515625,140.04452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,305.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.64453125,18000.0,0.0,0.0,0.1433594077825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907094568014145,0.1907138377428054,-4.377422101242701e-06,0.0,0.0001454915764043,0.0,0.0,7.819101333618164,0.0,0.0,0.0,0.2851378619670868,4.0,0.0,1.0
489600,293.135498046875,297.1499938964844,293.1499938964844,0.1027040258049964,-2340.054931640625,304.1488342285156,0.7937546372413635,0.1647563427686691,0.1489948630332946,293.1087951660156,297.1499938964844,293.1499938964844,0.0040083024650812,-317.84283447265625,296.5802001953125,0.5236989855766296,0.050000000745058,0.0484696552157402,293.17657470703125,297.1499938964844,293.1499938964844,0.1635130792856216,-2641.8583984375,304.1529541015625,0.8969175219535828,0.2394876778125763,0.1681578904390335,293.1273193359375,297.1499938964844,293.1499938964844,0.2461151778697967,-4945.50146484375,304.1697998046875,0.9990000128746032,0.3923754394054413,0.3143774569034576,293.25994873046875,297.1499938964844,293.1499938964844,0.0048624258488416,-1803.8154296875,297.65496826171875,0.5236989855766296,0.050000000745058,0.2299191802740097,291.1619873046875,291.1499938964844,260.95001220703125,259.50604248046875,285.39312744140625,293.260009765625,291.16229248046875,1.0,0.2313726395368576,1.0,0.1500000059604644,0.7644777297973633,1.0,-1.0920023918151855,0.0443408042192459,1.0476616621017456,-0.221879780292511,0.0,0.0,0.2694098651409149,35.35719680786133,31.0,12.949034690856934,-6361.15478515625,140.04452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,305.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.64453125,18000.0,0.0,0.0,0.1433594077825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907094568014145,0.1907138377428054,-4.377422101242701e-06,0.0,0.0001454915764043,0.0,0.0,7.819101333618164,0.0,0.0,0.0,0.2851378619670868,4.0,0.0,1.0
489660,293.1348876953125,297.1499938964844,293.1499938964844,0.1030499786138534,-2346.430908203125,304.1486511230469,0.7983255982398987,0.1652468144893646,0.1494000852108001,293.104736328125,297.1499938964844,293.1499938964844,0.0040257396176457,-319.158935546875,296.6057434082031,0.526515007019043,0.050000000745058,0.0484408736228942,293.1749572753906,297.1499938964844,293.1499938964844,0.1631615161895752,-2637.392333984375,304.1525573730469,0.900727391242981,0.2391397505998611,0.1678755283355713,293.1064453125,297.1499938964844,293.1499938964844,0.2418118566274643,-4876.84326171875,304.170166015625,0.9990000128746032,0.3971872329711914,0.310002326965332,293.2587890625,297.1499938964844,293.1499938964844,0.0048304083757102,-1793.0902099609375,297.6201171875,0.526515007019043,0.050000000745058,0.2297826558351516,291.1620178222656,291.1499938964844,260.9239501953125,259.4876403808594,285.3758239746094,293.2588806152344,291.1617431640625,1.0,0.2296710759401321,1.0,0.1500000059604644,0.763582170009613,1.0,-1.086698055267334,0.0440499484539032,1.042648196220398,-0.2212073504924774,0.0,0.0,0.2677479386329651,34.55782699584961,34.0,2.0973329544067383,-6335.20458984375,137.1709442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,305.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.143518328666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893186122179031,0.1893229931592941,-4.374055606604088e-06,0.0,0.0001456528698327,0.0,0.0,7.752666473388672,0.0,0.0,0.0,0.2848710715770721,4.0,0.0,1.0
489720,293.1348876953125,297.1499938964844,293.1499938964844,0.1030499786138534,-2346.430908203125,304.1486511230469,0.7983255982398987,0.1652468144893646,0.1494000852108001,293.104736328125,297.1499938964844,293.1499938964844,0.0040257396176457,-319.158935546875,296.6057434082031,0.526515007019043,0.050000000745058,0.0484408736228942,293.1749572753906,297.1499938964844,293.1499938964844,0.1631615161895752,-2637.392333984375,304.1525573730469,0.900727391242981,0.2391397505998611,0.1678755283355713,293.1064453125,297.1499938964844,293.1499938964844,0.2418118566274643,-4876.84326171875,304.170166015625,0.9990000128746032,0.3971872329711914,0.310002326965332,293.2587890625,297.1499938964844,293.1499938964844,0.0048304083757102,-1793.0902099609375,297.6201171875,0.526515007019043,0.050000000745058,0.2297826558351516,291.1620178222656,291.1499938964844,260.9239501953125,259.4876403808594,285.3758239746094,293.2588806152344,291.1617431640625,1.0,0.2296710759401321,1.0,0.1500000059604644,0.763582170009613,1.0,-1.086698055267334,0.0440499484539032,1.042648196220398,-0.2212073504924774,0.0,0.0,0.2677479386329651,34.55782699584961,34.0,2.0973329544067383,-6335.20458984375,137.1709442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,305.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.143518328666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893186122179031,0.1893229931592941,-4.374055606604088e-06,0.0,0.0001456528698327,0.0,0.0,7.752666473388672,0.0,0.0,0.0,0.2848710715770721,4.0,0.0,1.0
