time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1342163085937,297.1499938964844,293.1499938964844,0.1034781783819198,-2354.384033203125,304.1483764648437,0.7998207211494446,0.1657673865556717,0.1498562097549438,293.10015869140625,297.1499938964844,293.1499938964844,0.004048278555274,-320.9118957519531,296.63153076171875,0.5270030498504639,0.050000000745058,0.0484360121190547,293.17303466796875,297.1499938964844,293.1499938964844,0.1629810035228729,-2635.210693359375,304.1520080566406,0.9011195302009584,0.2388963848352432,0.1676841974258422,293.0918884277344,297.1499938964844,293.1499938964844,0.2409447282552719,-4864.79296875,304.164794921875,0.9990000128746032,0.4012590646743774,0.3092570602893829,293.2572021484375,297.1499938964844,293.1499938964844,0.0048032468184828,-1784.2806396484375,297.5845947265625,0.5270030498504639,0.050000000745058,0.2297595888376236,291.1576232910156,291.1499938964844,260.8897399902344,259.4622802734375,285.36376953125,293.25732421875,291.15692138671875,1.0,0.2294915467500686,1.0,0.1500000059604644,0.7626866102218628,1.0,-1.0860862731933594,0.0440450645983219,1.042041301727295,-0.2211398929357528,0.0,0.0,0.2669793963432312,34.42591094970703,37.0,-5.264072895050049,-6330.20361328125,136.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1434669196605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885528117418289,0.1885571777820587,-4.371787326817866e-06,0.0,0.0001456006866646,0.0,0.0,7.715448379516602,0.0,0.0,0.0,0.28471639752388,4.0,0.0,1.0
489840,293.1342163085937,297.1499938964844,293.1499938964844,0.1034781783819198,-2354.384033203125,304.1483764648437,0.7998207211494446,0.1657673865556717,0.1498562097549438,293.10015869140625,297.1499938964844,293.1499938964844,0.004048278555274,-320.9118957519531,296.63153076171875,0.5270030498504639,0.050000000745058,0.0484360121190547,293.17303466796875,297.1499938964844,293.1499938964844,0.1629810035228729,-2635.210693359375,304.1520080566406,0.9011195302009584,0.2388963848352432,0.1676841974258422,293.0918884277344,297.1499938964844,293.1499938964844,0.2409447282552719,-4864.79296875,304.164794921875,0.9990000128746032,0.4012590646743774,0.3092570602893829,293.2572021484375,297.1499938964844,293.1499938964844,0.0048032468184828,-1784.2806396484375,297.5845947265625,0.5270030498504639,0.050000000745058,0.2297595888376236,291.1576232910156,291.1499938964844,260.8897399902344,259.4622802734375,285.36376953125,293.25732421875,291.15692138671875,1.0,0.2294915467500686,1.0,0.1500000059604644,0.7626866102218628,1.0,-1.0860862731933594,0.0440450645983219,1.042041301727295,-0.2211398929357528,0.0,0.0,0.2669793963432312,34.42591094970703,37.0,-5.264072895050049,-6330.20361328125,136.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,305.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1434669196605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885528117418289,0.1885571777820587,-4.371787326817866e-06,0.0,0.0001456006866646,0.0,0.0,7.715448379516602,0.0,0.0,0.0,0.28471639752388,4.0,0.0,1.0
489900,293.13385009765625,297.1499938964844,293.1499938964844,0.1037160754203796,-2358.811279296875,304.14825439453125,0.7995689511299133,0.1660360246896743,0.1500998437404632,293.09771728515625,297.1499938964844,293.1499938964844,0.0040613072924315,-321.9343566894531,296.64483642578125,0.5264875292778015,0.050000000745058,0.0484411530196666,293.1719970703125,297.1499938964844,293.1499938964844,0.1629448235034942,-2634.835205078125,304.1517028808594,0.9002135396003723,0.238810196518898,0.1676197201013565,293.0875549316406,297.1499938964844,293.1499938964844,0.2416255474090576,-4876.98486328125,304.1608581542969,0.9990000128746032,0.4028454720973968,0.310044378042221,293.2563781738281,297.1499938964844,293.1499938964844,0.0047909677959978,-1780.3870849609375,297.5665283203125,0.5264875292778015,0.050000000745058,0.2297839671373367,291.1542663574219,291.1499938964844,260.8697204589844,259.4471435546875,285.35943603515625,293.2565002441406,291.1534423828125,1.0,0.2298873960971832,1.0,0.1500000059604644,0.7622388601303101,1.0,-1.0872811079025269,0.044133998453617,1.043147087097168,-0.2212998867034912,0.0,0.0,0.2670328915119171,34.5712890625,37.0,-7.644071102142334,-6335.57861328125,137.34898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,305.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1433940827846527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884729862213134,0.1884773671627044,-4.371212071418995e-06,0.0,0.0001455267629353,0.0,0.0,7.710993766784668,0.0,0.0,0.0,0.2846943140029907,4.0,0.0,1.0
489960,293.1335144042969,297.1499938964844,293.1499938964844,0.1039641052484512,-2363.42578125,304.1481018066406,0.7987339496612549,0.1663084030151367,0.1503516882658004,293.0951538085937,297.1499938964844,293.1499938964844,0.0040753548964858,-323.0368347167969,296.6586303710937,0.5255337357521057,0.050000000745058,0.048450767993927,293.1708984375,297.1499938964844,293.1499938964844,0.1629360914230346,-2634.816650390625,304.1513977050781,0.898669421672821,0.2387454658746719,0.1675740778446197,293.08526611328125,297.1499938964844,293.1499938964844,0.2429629415273666,-4899.81787109375,304.1564636230469,0.9990000128746032,0.404087632894516,0.3115121722221374,293.2555847167969,297.1499938964844,293.1499938964844,0.0047792810946702,-1776.7120361328125,297.54833984375,0.5255337357521057,0.050000000745058,0.2298295795917511,291.1505432128906,291.1499938964844,260.847900390625,259.4304504394531,285.3561096191406,293.2557067871094,291.14971923828125,1.0,0.2305683940649032,1.0,0.1500000059604644,0.7617981433868408,1.0,-1.0893559455871582,0.0442765727639198,1.0450793504714966,-0.2215737402439117,0.0,0.0,0.267367422580719,34.84157180786133,40.0,-9.164846420288086,-6345.76708984375,138.39288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,305.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.1433097720146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886021494865417,0.1886065155267715,-4.37107109974022e-06,0.0,0.0001454411976737,0.0,0.0,7.716370105743408,0.0,0.0,0.0,0.2847110629081726,4.0,0.0,1.0
490020,293.1328430175781,297.1499938964844,293.1499938964844,0.1044797971844673,-2373.005859375,304.1478881835937,0.7955753207206726,0.1668594032526016,0.1508739590644836,293.0897827148437,297.1499938964844,293.1499938964844,0.0041061732918024,-325.4485778808594,296.6881103515625,0.5225351452827454,0.050000000745058,0.0484819412231445,293.16864013671875,297.1499938964844,293.1499938964844,0.1629851013422012,-2635.634521484375,304.1508483886719,0.893970787525177,0.2386736422777176,0.1675334721803665,293.0865783691406,297.1499938964844,293.1499938964844,0.2473702430725097,-4973.26318359375,304.1469421386719,0.9990000128746032,0.4054809510707855,0.3162246346473694,293.2542419433594,297.1499938964844,293.1499938964844,0.0047570364549756,-1769.7552490234375,297.5115661621094,0.5225351452827454,0.050000000745058,0.2299774587154388,291.14288330078125,291.1499938964844,260.7989807128906,259.3924865722656,285.3519592285156,293.2543029785156,291.1420288085937,1.0,0.2326773107051849,1.0,0.1500000059604644,0.7609167098999023,1.0,-1.095804214477539,0.0447038300335407,1.0511003732681274,-0.222417801618576,0.0,0.0,0.268833577632904,35.71506881713867,43.0,-10.450112342834473,-6378.5712890625,141.7216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9375,18000.0,0.0,0.0,0.1431686729192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189453125,0.1894574910402298,-4.372078819869785e-06,0.0,0.0001452980068279,0.0,0.0,7.755130767822266,0.0,0.0,0.0,0.2848564982414245,4.0,0.0,1.0
490080,293.1328430175781,297.1499938964844,293.1499938964844,0.1044797971844673,-2373.005859375,304.1478881835937,0.7955753207206726,0.1668594032526016,0.1508739590644836,293.0897827148437,297.1499938964844,293.1499938964844,0.0041061732918024,-325.4485778808594,296.6881103515625,0.5225351452827454,0.050000000745058,0.0484819412231445,293.16864013671875,297.1499938964844,293.1499938964844,0.1629851013422012,-2635.634521484375,304.1508483886719,0.893970787525177,0.2386736422777176,0.1675334721803665,293.0865783691406,297.1499938964844,293.1499938964844,0.2473702430725097,-4973.26318359375,304.1469421386719,0.9990000128746032,0.4054809510707855,0.3162246346473694,293.2542419433594,297.1499938964844,293.1499938964844,0.0047570364549756,-1769.7552490234375,297.5115661621094,0.5225351452827454,0.050000000745058,0.2299774587154388,291.14288330078125,291.1499938964844,260.7989807128906,259.3924865722656,285.3519592285156,293.2543029785156,291.1420288085937,1.0,0.2326773107051849,1.0,0.1500000059604644,0.7609167098999023,1.0,-1.095804214477539,0.0447038300335407,1.0511003732681274,-0.222417801618576,0.0,0.0,0.268833577632904,35.71506881713867,43.0,-10.450112342834473,-6378.5712890625,141.7216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9375,18000.0,0.0,0.0,0.1431686729192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189453125,0.1894574910402298,-4.372078819869785e-06,0.0,0.0001452980068279,0.0,0.0,7.755130767822266,0.0,0.0,0.0,0.2848564982414245,4.0,0.0,1.0
490140,293.1322631835937,297.1499938964844,293.1499938964844,0.1050095707178115,-2382.822021484375,304.147705078125,0.7908308506011963,0.1674124300479889,0.1514129489660263,293.0841979980469,297.1499938964844,293.1499938964844,0.004140255972743,-328.1000671386719,296.72021484375,0.5184314250946045,0.050000000745058,0.0485271252691745,293.1663513183594,297.1499938964844,293.1499938964844,0.1631038784980774,-2637.338134765625,304.150390625,0.8875896334648132,0.2386676520109176,0.1675515472888946,293.0950622558594,297.1499938964844,293.1499938964844,0.2537580132484436,-5077.93798828125,304.1373291015625,0.9990000128746032,0.405376523733139,0.3229329884052276,293.2532958984375,297.1499938964844,293.1499938964844,0.0047355666756629,-1763.0380859375,297.47418212890625,0.5184314250946045,0.050000000745058,0.2301917821168899,291.1354064941406,291.1499938964844,260.74346923828125,259.348876953125,285.3504333496094,293.2533569335937,291.1346435546875,1.0,0.2356307208538055,1.0,0.1500000059604644,0.7600352168083191,1.0,-1.1048352718353271,0.0452939420938491,1.0595413446426392,-0.2235938161611557,0.0,0.0,0.2712851166725158,36.97813034057617,46.0,-10.30154514312744,-6425.44287109375,146.51658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.560546875,18000.0,0.0,0.0,0.1431588232517242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910514384508133,0.1910558193922042,-4.374746367830085e-06,0.0,0.0001452879951102,0.0,0.0,7.829395294189453,0.0,0.0,0.0,0.2851443588733673,4.0,0.0,1.0
490200,293.1322631835937,297.1499938964844,293.1499938964844,0.1050095707178115,-2382.822021484375,304.147705078125,0.7908308506011963,0.1674124300479889,0.1514129489660263,293.0841979980469,297.1499938964844,293.1499938964844,0.004140255972743,-328.1000671386719,296.72021484375,0.5184314250946045,0.050000000745058,0.0485271252691745,293.1663513183594,297.1499938964844,293.1499938964844,0.1631038784980774,-2637.338134765625,304.150390625,0.8875896334648132,0.2386676520109176,0.1675515472888946,293.0950622558594,297.1499938964844,293.1499938964844,0.2537580132484436,-5077.93798828125,304.1373291015625,0.9990000128746032,0.405376523733139,0.3229329884052276,293.2532958984375,297.1499938964844,293.1499938964844,0.0047355666756629,-1763.0380859375,297.47418212890625,0.5184314250946045,0.050000000745058,0.2301917821168899,291.1354064941406,291.1499938964844,260.74346923828125,259.348876953125,285.3504333496094,293.2533569335937,291.1346435546875,1.0,0.2356307208538055,1.0,0.1500000059604644,0.7600352168083191,1.0,-1.1048352718353271,0.0452939420938491,1.0595413446426392,-0.2235938161611557,0.0,0.0,0.2712851166725158,36.97813034057617,46.0,-10.30154514312744,-6425.44287109375,146.51658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.560546875,18000.0,0.0,0.0,0.1431588232517242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910514384508133,0.1910558193922042,-4.374746367830085e-06,0.0,0.0001452879951102,0.0,0.0,7.829395294189453,0.0,0.0,0.0,0.2851443588733673,4.0,0.0,1.0
490260,293.1317749023437,297.1499938964844,293.1499938964844,0.1055436953902244,-2392.690185546875,304.1475830078125,0.7849547863006592,0.1679626852273941,0.1519617289304733,293.0784912109375,297.1499938964844,293.1499938964844,0.0041771628893911,-330.9516906738281,296.7549743652344,0.5136138200759888,0.050000000745058,0.0485843382775783,293.1640930175781,297.1499938964844,293.1499938964844,0.1632722020149231,-2639.65966796875,304.14996337890625,0.8800482749938965,0.2387119829654693,0.1676162779331207,293.1098937988281,297.1499938964844,293.1499938964844,0.2617683708667755,-5207.537109375,304.12823486328125,0.9990000128746032,0.4037705063819885,0.3312323987483978,293.2528686523437,297.1499938964844,293.1499938964844,0.004714305512607,-1756.3411865234375,297.43603515625,0.5136138200759888,0.050000000745058,0.2304631769657135,291.12860107421875,291.1499938964844,260.6819152832031,259.3000183105469,285.3507385253906,293.2528686523437,291.1279296875,1.0,0.2392650246620178,1.0,0.1500000059604644,0.7591701745986938,1.0,-1.11592698097229,0.0460177734494209,1.0699092149734497,-0.2250337600708007,0.0,0.0,0.2746014893054962,38.57440185546875,49.0,-9.462886810302734,-6483.68994140625,152.58633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,305.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.1433791071176529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933292746543884,0.1933336555957794,-4.378969151730416e-06,0.0,0.0001455115707358,0.0,0.0,7.936289310455322,0.0,0.0,0.0,0.2855637371540069,4.0,0.0,1.0
490320,293.1317749023437,297.1499938964844,293.1499938964844,0.1055436953902244,-2392.690185546875,304.1475830078125,0.7849547863006592,0.1679626852273941,0.1519617289304733,293.0784912109375,297.1499938964844,293.1499938964844,0.0041771628893911,-330.9516906738281,296.7549743652344,0.5136138200759888,0.050000000745058,0.0485843382775783,293.1640930175781,297.1499938964844,293.1499938964844,0.1632722020149231,-2639.65966796875,304.14996337890625,0.8800482749938965,0.2387119829654693,0.1676162779331207,293.1098937988281,297.1499938964844,293.1499938964844,0.2617683708667755,-5207.537109375,304.12823486328125,0.9990000128746032,0.4037705063819885,0.3312323987483978,293.2528686523437,297.1499938964844,293.1499938964844,0.004714305512607,-1756.3411865234375,297.43603515625,0.5136138200759888,0.050000000745058,0.2304631769657135,291.12860107421875,291.1499938964844,260.6819152832031,259.3000183105469,285.3507385253906,293.2528686523437,291.1279296875,1.0,0.2392650246620178,1.0,0.1500000059604644,0.7591701745986938,1.0,-1.11592698097229,0.0460177734494209,1.0699092149734497,-0.2250337600708007,0.0,0.0,0.2746014893054962,38.57440185546875,49.0,-9.462886810302734,-6483.68994140625,152.58633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,305.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.1433791071176529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933292746543884,0.1933336555957794,-4.378969151730416e-06,0.0,0.0001455115707358,0.0,0.0,7.936289310455322,0.0,0.0,0.0,0.2855637371540069,4.0,0.0,1.0
490380,293.13134765625,297.1499938964844,293.1499938964844,0.1060771569609642,-2402.517578125,304.1474914550781,0.7783421874046326,0.1685081720352172,0.1525163799524307,293.07281494140625,297.1499938964844,293.1499938964844,0.0042165825143456,-333.9766540527344,296.79217529296875,0.5084044337272644,0.050000000745058,0.0486519820988178,293.16192626953125,297.1499938964844,293.1499938964844,0.163474828004837,-2642.39990234375,304.149658203125,0.871795654296875,0.2387939989566803,0.1677170097827911,293.1302490234375,297.1499938964844,293.1499938964844,0.2711018621921539,-5356.78857421875,304.1199645996094,0.9990000128746032,0.4006701111793518,0.3407840728759765,293.2529296875,297.1499938964844,293.1499938964844,0.0046929372474551,-1749.54541015625,297.3970642089844,0.5084044337272644,0.050000000745058,0.2307840585708618,291.12261962890625,291.1499938964844,260.6148376464844,259.2463073730469,285.35205078125,293.2528991699219,291.1220397949219,1.0,0.2434434294700622,1.0,0.1500000059604644,0.7583050727844238,1.0,-1.1286441087722778,0.0468523353338241,1.0817917585372925,-0.2266796678304672,0.0,0.0,0.278665542602539,40.45827102661133,52.0,-8.33952522277832,-6551.27978515625,159.78060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,305.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.578125,18000.0,0.0,0.0,0.1439067274332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962213963270187,0.1962257772684097,-4.384642579680076e-06,0.0,0.0001460470230085,0.0,0.0,8.073132514953613,0.0,0.0,0.0,0.2861044406890869,4.0,0.0,1.0
490440,293.13134765625,297.1499938964844,293.1499938964844,0.1060771569609642,-2402.517578125,304.1474914550781,0.7783421874046326,0.1685081720352172,0.1525163799524307,293.07281494140625,297.1499938964844,293.1499938964844,0.0042165825143456,-333.9766540527344,296.79217529296875,0.5084044337272644,0.050000000745058,0.0486519820988178,293.16192626953125,297.1499938964844,293.1499938964844,0.163474828004837,-2642.39990234375,304.149658203125,0.871795654296875,0.2387939989566803,0.1677170097827911,293.1302490234375,297.1499938964844,293.1499938964844,0.2711018621921539,-5356.78857421875,304.1199645996094,0.9990000128746032,0.4006701111793518,0.3407840728759765,293.2529296875,297.1499938964844,293.1499938964844,0.0046929372474551,-1749.54541015625,297.3970642089844,0.5084044337272644,0.050000000745058,0.2307840585708618,291.12261962890625,291.1499938964844,260.6148376464844,259.2463073730469,285.35205078125,293.2528991699219,291.1220397949219,1.0,0.2434434294700622,1.0,0.1500000059604644,0.7583050727844238,1.0,-1.1286441087722778,0.0468523353338241,1.0817917585372925,-0.2266796678304672,0.0,0.0,0.278665542602539,40.45827102661133,52.0,-8.33952522277832,-6551.27978515625,159.78060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,305.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.578125,18000.0,0.0,0.0,0.1439067274332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962213963270187,0.1962257772684097,-4.384642579680076e-06,0.0,0.0001460470230085,0.0,0.0,8.073132514953613,0.0,0.0,0.0,0.2861044406890869,4.0,0.0,1.0
490500,293.1311950683594,297.1499938964844,293.1499938964844,0.1063428521156311,-2407.402099609375,304.1474609375,0.7748690247535706,0.1687791794538498,0.1527953445911407,293.07000732421875,297.1499938964844,293.1499938964844,0.0042371577583253,-335.5475158691406,296.8116760253906,0.5057332515716553,0.050000000745058,0.0486892573535442,293.160888671875,297.1499938964844,293.1499938964844,0.1635855883359909,-2643.883056640625,304.1495056152344,0.8675254583358765,0.2388464957475662,0.1677783876657486,293.1422424316406,297.1499938964844,293.1499938964844,0.2761797904968261,-5437.306640625,304.1162109375,0.9990000128746032,0.3985647559165954,0.3459348380565643,293.25311279296875,297.1499938964844,293.1499938964844,0.0046821651048958,-1746.09228515625,297.3772888183594,0.5057332515716553,0.050000000745058,0.230960875749588,291.11993408203125,291.1499938964844,260.5793762207031,259.2178039550781,285.3529052734375,293.2530822753906,291.11944580078125,1.0,0.24569833278656,1.0,0.1500000059604644,0.7578725218772888,1.0,-1.1354917287826538,0.0473045967519283,1.0881870985031128,-0.2275639772415161,0.0,0.0,0.2809394896030426,41.49504852294922,52.0,-7.730059146881103,-6588.0703125,163.75730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,305.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23828125,18000.0,0.0,0.0,0.1443025022745132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978764832019806,0.1978808641433715,-4.3879895201826e-06,0.0,0.0001464486849727,0.0,0.0,8.151918411254883,0.0,0.0,0.0,0.286417007446289,4.0,0.0,1.0
490560,293.1310119628906,297.1499938964844,293.1499938964844,0.1066077202558517,-2412.26416015625,304.1474609375,0.771335244178772,0.1690493077039718,0.1530753821134567,293.06719970703125,297.1499938964844,293.1499938964844,0.0042582782916724,-337.15460205078125,296.83172607421875,0.5030500292778015,0.050000000745058,0.0487286113202571,293.1598815917969,297.1499938964844,293.1499938964844,0.1637014150619506,-2645.426025390625,304.1493835449219,0.8632151484489441,0.2389059215784073,0.1678462624549865,293.15533447265625,297.1499938964844,293.1499938964844,0.2814907431602478,-5521.0458984375,304.1127014160156,0.9990000128746032,0.396090030670166,0.3512905240058899,293.2533874511719,297.1499938964844,293.1499938964844,0.0046713287010788,-1742.599365234375,297.3573608398437,0.5030500292778015,0.050000000745058,0.2311475425958633,291.11749267578125,291.1499938964844,260.5427551269531,259.188232421875,285.3537902832031,293.2533569335937,291.1170349121094,1.0,0.2480453848838806,1.0,0.1500000059604644,0.7574475407600403,1.0,-1.1426087617874146,0.0477767959237098,1.094831943511963,-0.228482037782669,0.0,0.0,0.2833535373210907,42.588653564453125,40.0,-7.102348804473877,-6626.6337890625,167.96658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,305.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.966796875,18000.0,0.0,0.0,0.1447921246290207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996590942144394,0.1996634900569915,-4.391659331304254e-06,0.0,0.0001469456037739,0.0,0.0,8.237137794494629,0.0,0.0,0.0,0.2867558598518371,4.0,0.0,1.0
490620,293.1304931640625,297.1499938964844,293.1499938964844,0.1070059314370155,-2419.417236328125,304.14764404296875,0.7735425233840942,0.1696372032165527,0.1535742282867431,293.0614929199219,297.1499938964844,293.1499938964844,0.0042929872870445,-339.678955078125,296.8781433105469,0.503955066204071,0.050000000745058,0.0487150885164737,293.1577453613281,297.1499938964844,293.1499938964844,0.1637704372406005,-2646.240966796875,304.1495056152344,0.8648862242698669,0.2390898466110229,0.1679482758045196,293.17498779296875,297.1499938964844,293.1499938964844,0.2803250849246979,-5497.24560546875,304.127685546875,0.9990000128746032,0.3919321298599243,0.3494633734226227,293.2538757324219,297.1499938964844,293.1499938964844,0.0046395137906074,-1731.4677734375,297.3217163085937,0.503955066204071,0.050000000745058,0.231083407998085,291.1206970214844,291.1499938964844,260.4661865234375,259.1261291503906,285.33642578125,293.2538452148437,291.1221008300781,1.0,0.2468401789665222,1.0,0.1500000059604644,0.7565975785255432,1.0,-1.1410530805587769,0.0477100536227226,1.0933430194854736,-0.2282042503356933,0.0,0.0,0.2872782051563263,42.22626876831055,28.0,7.352797985076904,-6674.60595703125,166.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,305.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.1460232585668563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030981332063675,0.2031025439500808,-4.399651061248733e-06,0.0,0.0001481950457673,0.0,0.0,8.403947830200195,0.0,0.0,0.0,0.2874216139316559,4.0,0.0,1.0
490680,293.1304931640625,297.1499938964844,293.1499938964844,0.1070059314370155,-2419.417236328125,304.14764404296875,0.7735425233840942,0.1696372032165527,0.1535742282867431,293.0614929199219,297.1499938964844,293.1499938964844,0.0042929872870445,-339.678955078125,296.8781433105469,0.503955066204071,0.050000000745058,0.0487150885164737,293.1577453613281,297.1499938964844,293.1499938964844,0.1637704372406005,-2646.240966796875,304.1495056152344,0.8648862242698669,0.2390898466110229,0.1679482758045196,293.17498779296875,297.1499938964844,293.1499938964844,0.2803250849246979,-5497.24560546875,304.127685546875,0.9990000128746032,0.3919321298599243,0.3494633734226227,293.2538757324219,297.1499938964844,293.1499938964844,0.0046395137906074,-1731.4677734375,297.3217163085937,0.503955066204071,0.050000000745058,0.231083407998085,291.1206970214844,291.1499938964844,260.4661865234375,259.1261291503906,285.33642578125,293.2538452148437,291.1221008300781,1.0,0.2468401789665222,1.0,0.1500000059604644,0.7565975785255432,1.0,-1.1410530805587769,0.0477100536227226,1.0933430194854736,-0.2282042503356933,0.0,0.0,0.2872782051563263,42.22626876831055,28.0,7.352797985076904,-6674.60595703125,166.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,305.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.1460232585668563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030981332063675,0.2031025439500808,-4.399651061248733e-06,0.0,0.0001481950457673,0.0,0.0,8.403947830200195,0.0,0.0,0.0,0.2874216139316559,4.0,0.0,1.0
490740,293.1296691894531,297.1499938964844,293.1499938964844,0.1072769984602928,-2424.051025390625,304.1479797363281,0.7845162749290466,0.1702950149774551,0.1540579497814178,293.0556945800781,297.1499938964844,293.1499938964844,0.0043190135620534,-341.38580322265625,296.9340209960937,0.510779619216919,0.050000000745058,0.0486202947795391,293.1554260253906,297.1499938964844,293.1499938964844,0.1636657416820526,-2644.625,304.1498413085937,0.8762510418891907,0.2393629401922226,0.1680523455142974,293.1712341308594,297.1499938964844,293.1499938964844,0.2680379748344421,-5295.841796875,304.1557922363281,0.9990000128746032,0.3920090496540069,0.3363503515720367,293.25390625,297.1499938964844,293.1499938964844,0.0045977565459907,-1716.0413818359375,297.2940979003906,0.510779619216919,0.050000000745058,0.2306337505578994,291.1368103027344,291.1499938964844,260.3856506347656,259.0604858398437,285.2944641113281,293.25390625,291.138671875,1.0,0.2410984486341476,1.0,0.1500000059604644,0.7557475566864014,1.0,-1.1253706216812134,0.0467459335923194,1.0786247253417969,-0.2261862903833389,0.0,0.0,0.2880025207996368,39.61193084716797,25.0,19.67778205871582,-6663.7314453125,157.22274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,305.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1473810672760009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043148726224899,0.2043192833662033,-4.404653736855835e-06,0.0,0.0001495730393799,0.0,0.0,8.467239379882812,0.0,0.0,0.0,0.2876976132392883,4.0,0.0,1.0
490800,293.1296691894531,297.1499938964844,293.1499938964844,0.1072769984602928,-2424.051025390625,304.1479797363281,0.7845162749290466,0.1702950149774551,0.1540579497814178,293.0556945800781,297.1499938964844,293.1499938964844,0.0043190135620534,-341.38580322265625,296.9340209960937,0.510779619216919,0.050000000745058,0.0486202947795391,293.1554260253906,297.1499938964844,293.1499938964844,0.1636657416820526,-2644.625,304.1498413085937,0.8762510418891907,0.2393629401922226,0.1680523455142974,293.1712341308594,297.1499938964844,293.1499938964844,0.2680379748344421,-5295.841796875,304.1557922363281,0.9990000128746032,0.3920090496540069,0.3363503515720367,293.25390625,297.1499938964844,293.1499938964844,0.0045977565459907,-1716.0413818359375,297.2940979003906,0.510779619216919,0.050000000745058,0.2306337505578994,291.1368103027344,291.1499938964844,260.3856506347656,259.0604858398437,285.2944641113281,293.25390625,291.138671875,1.0,0.2410984486341476,1.0,0.1500000059604644,0.7557475566864014,1.0,-1.1253706216812134,0.0467459335923194,1.0786247253417969,-0.2261862903833389,0.0,0.0,0.2880025207996368,39.61193084716797,25.0,19.67778205871582,-6663.7314453125,157.22274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,305.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1473810672760009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043148726224899,0.2043192833662033,-4.404653736855835e-06,0.0,0.0001495730393799,0.0,0.0,8.467239379882812,0.0,0.0,0.0,0.2876976132392883,4.0,0.0,1.0
490860,293.1286926269531,297.1499938964844,293.1499938964844,0.1076036617159843,-2429.750244140625,304.1481018066406,0.7971876859664917,0.1710084378719329,0.1545931696891784,293.0497131347656,297.1499938964844,293.1499938964844,0.0043462333269417,-343.1944885253906,296.9915771484375,0.5189219117164612,0.050000000745058,0.0485215038061142,293.15301513671875,297.1499938964844,293.1499938964844,0.1636452823877334,-2644.163330078125,304.14990234375,0.8895601034164429,0.2397154718637466,0.1682118028402328,293.1456604003906,297.1499938964844,293.1499938964844,0.2543525397777557,-5073.87890625,304.1764221191406,0.9990000128746032,0.3966253399848938,0.3221142292022705,293.2530517578125,297.1499938964844,293.1499938964844,0.004557610489428,-1701.2447509765625,297.268310546875,0.5189219117164612,0.050000000745058,0.2301651239395141,291.1518249511719,291.1499938964844,260.3016967773437,258.99169921875,285.2445373535156,293.2531433105469,291.15289306640625,1.0,0.2353142350912094,1.0,0.1500000059604644,0.7548738121986389,1.0,-1.1084338426589966,0.0457182675600051,1.0627155303955078,-0.2240791469812393,0.0,0.0,0.2866648435592651,36.880855560302734,28.0,18.189830780029297,-6625.52294921875,147.3153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1485596001148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036081552505493,0.2036125510931015,-4.404908395372331e-06,0.0,0.0001507691049482,0.0,0.0,8.436288833618164,0.0,0.0,0.0,0.2875962853431701,4.0,0.0,1.0
490920,293.1286926269531,297.1499938964844,293.1499938964844,0.1076036617159843,-2429.750244140625,304.1481018066406,0.7971876859664917,0.1710084378719329,0.1545931696891784,293.0497131347656,297.1499938964844,293.1499938964844,0.0043462333269417,-343.1944885253906,296.9915771484375,0.5189219117164612,0.050000000745058,0.0485215038061142,293.15301513671875,297.1499938964844,293.1499938964844,0.1636452823877334,-2644.163330078125,304.14990234375,0.8895601034164429,0.2397154718637466,0.1682118028402328,293.1456604003906,297.1499938964844,293.1499938964844,0.2543525397777557,-5073.87890625,304.1764221191406,0.9990000128746032,0.3966253399848938,0.3221142292022705,293.2530517578125,297.1499938964844,293.1499938964844,0.004557610489428,-1701.2447509765625,297.268310546875,0.5189219117164612,0.050000000745058,0.2301651239395141,291.1518249511719,291.1499938964844,260.3016967773437,258.99169921875,285.2445373535156,293.2531433105469,291.15289306640625,1.0,0.2353142350912094,1.0,0.1500000059604644,0.7548738121986389,1.0,-1.1084338426589966,0.0457182675600051,1.0627155303955078,-0.2240791469812393,0.0,0.0,0.2866648435592651,36.880855560302734,28.0,18.189830780029297,-6625.52294921875,147.3153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1485596001148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036081552505493,0.2036125510931015,-4.404908395372331e-06,0.0,0.0001507691049482,0.0,0.0,8.436288833618164,0.0,0.0,0.0,0.2875962853431701,4.0,0.0,1.0
490980,293.12762451171875,297.1499938964844,293.1499938964844,0.1080815345048904,-2438.376708984375,304.1479187011719,0.8061453700065613,0.1717658787965774,0.1552057117223739,293.04351806640625,297.1499938964844,293.1499938964844,0.0043806894682347,-345.6552734375,297.04656982421875,0.5245703458786011,0.050000000745058,0.0484605692327022,293.1505126953125,297.1499938964844,293.1499938964844,0.1638521403074264,-2646.820068359375,304.14959716796875,0.8988023400306702,0.2401434928178787,0.1684519499540329,293.1133117675781,297.1499938964844,293.1499938964844,0.2454192638397216,-4930.5263671875,304.18212890625,0.9990000128746032,0.4032934904098511,0.3130093812942505,293.2512512207031,297.1499938964844,293.1499938964844,0.0045256749726831,-1689.8798828125,297.2406005859375,0.5245703458786011,0.050000000745058,0.2298760861158371,291.157470703125,291.1499938964844,260.21484375,258.92022705078125,285.2015686035156,293.2513732910156,291.157470703125,1.0,0.2318479269742965,1.0,0.1500000059604644,0.7540000081062317,1.0,-1.0981049537658691,0.0451128780841827,1.0529921054840088,-0.2228320986032486,0.0,0.0,0.2851787209510803,35.19845962524414,31.0,7.583834648132324,-6597.65087890625,141.37327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129638671875,305.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.1494039893150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023989409208297,0.2024033516645431,-4.402602826303337e-06,0.0,0.0001516260526841,0.0,0.0,8.378347396850586,0.0,0.0,0.0,0.2873724997043609,4.0,0.0,1.0
491040,293.12762451171875,297.1499938964844,293.1499938964844,0.1080815345048904,-2438.376708984375,304.1479187011719,0.8061453700065613,0.1717658787965774,0.1552057117223739,293.04351806640625,297.1499938964844,293.1499938964844,0.0043806894682347,-345.6552734375,297.04656982421875,0.5245703458786011,0.050000000745058,0.0484605692327022,293.1505126953125,297.1499938964844,293.1499938964844,0.1638521403074264,-2646.820068359375,304.14959716796875,0.8988023400306702,0.2401434928178787,0.1684519499540329,293.1133117675781,297.1499938964844,293.1499938964844,0.2454192638397216,-4930.5263671875,304.18212890625,0.9990000128746032,0.4032934904098511,0.3130093812942505,293.2512512207031,297.1499938964844,293.1499938964844,0.0045256749726831,-1689.8798828125,297.2406005859375,0.5245703458786011,0.050000000745058,0.2298760861158371,291.157470703125,291.1499938964844,260.21484375,258.92022705078125,285.2015686035156,293.2513732910156,291.157470703125,1.0,0.2318479269742965,1.0,0.1500000059604644,0.7540000081062317,1.0,-1.0981049537658691,0.0451128780841827,1.0529921054840088,-0.2228320986032486,0.0,0.0,0.2851787209510803,35.19845962524414,31.0,7.583834648132324,-6597.65087890625,141.37327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129638671875,305.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.1494039893150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023989409208297,0.2024033516645431,-4.402602826303337e-06,0.0,0.0001516260526841,0.0,0.0,8.378347396850586,0.0,0.0,0.0,0.2873724997043609,4.0,0.0,1.0
491100,293.1270446777344,297.1499938964844,293.1499938964844,0.1083735823631286,-2443.71044921875,304.14776611328125,0.8091243505477905,0.1721611469984054,0.1555380672216415,293.0403137207031,297.1499938964844,293.1499938964844,0.0044008595868945,-347.1430053710937,297.0733337402344,0.5263535976409912,0.050000000745058,0.0484424419701099,293.14923095703125,297.1499938964844,293.1499938964844,0.1640380024909973,-2649.26904296875,304.1493225097656,0.9018170833587646,0.2403876632452011,0.1686014682054519,293.0986633300781,297.1499938964844,293.1499938964844,0.242664948105812,-4886.97607421875,304.1812744140625,0.9990000128746032,0.4066367149353027,0.3102493286132812,293.2500305175781,297.1499938964844,293.1499938964844,0.004512476734817,-1685.362548828125,297.2259826660156,0.5263535976409912,0.050000000745058,0.2297900915145874,291.1568603515625,291.1499938964844,260.17047119140625,258.88360595703125,285.1836242675781,293.2502136230469,291.15655517578125,1.0,0.2308305203914642,1.0,0.1500000059604644,0.7535631060600281,1.0,-1.095244526863098,0.0449539572000503,1.050290584564209,-0.2224930077791214,0.0,0.0,0.2847750186920166,34.70079803466797,31.0,2.3477771282196045,-6592.7802734375,139.6862030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.149700716137886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019809633493423,0.2019853591918945,-4.4014263949065935e-06,0.0,0.0001519272045698,0.0,0.0,8.357651710510254,0.0,0.0,0.0,0.2872882485389709,4.0,0.0,1.0
491160,293.12646484375,297.1499938964844,293.1499938964844,0.1086893901228904,-2449.489990234375,304.1476135253906,0.8112381100654602,0.1725662648677826,0.1558861881494522,293.0369873046875,297.1499938964844,293.1499938964844,0.0044225268065929,-348.752685546875,297.1003112792969,0.5275104641914368,0.050000000745058,0.0484309419989585,293.14794921875,297.1499938964844,293.1499938964844,0.164261981844902,-2652.2255859375,304.1490478515625,0.9039029479026794,0.2406512349843979,0.1687697470188141,293.0858764648437,297.1499938964844,293.1499938964844,0.2408580183982849,-4858.94970703125,304.1788635253906,0.9990000128746032,0.4098007082939148,0.3084858953952789,293.2486877441406,297.1499938964844,293.1499938964844,0.0045006484724581,-1681.3848876953125,297.2113037109375,0.5275104641914368,0.050000000745058,0.2297355383634567,291.1551513671875,291.1499938964844,260.1255798339844,258.84649658203125,285.1675720214844,293.2488708496094,291.1546325683594,1.0,0.2302305996417999,1.0,0.1500000059604644,0.753115713596344,1.0,-1.0936675071716309,0.0448748879134655,1.048792600631714,-0.2223166823387146,0.0,0.0,0.2846010625362396,34.38804626464844,34.0,-1.6879814863204956,-6593.96044921875,138.68821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,305.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1499279737472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017459422349929,0.2017503529787063,-4.400566012918716e-06,0.0,0.0001521578378742,0.0,0.0,8.345658302307129,0.0,0.0,0.0,0.2872369289398193,4.0,0.0,1.0
491220,293.12530517578125,297.1499938964844,293.1499938964844,0.1093754544854164,-2462.056884765625,304.1472473144531,0.8132246136665344,0.1733984947204589,0.1566212177276611,293.0301513671875,297.1499938964844,293.1499938964844,0.0044698854908347,-352.2877197265625,297.1553955078125,0.5280890464782715,0.050000000745058,0.0484252646565437,293.1453552246094,297.1499938964844,293.1499938964844,0.1648024320602417,-2659.35498046875,304.1484680175781,0.9055359959602356,0.2412290573120117,0.1691565662622451,293.0668640136719,297.1499938964844,293.1499938964844,0.2397810220718383,-4844.33544921875,304.17095947265625,0.9990000128746032,0.4152987897396087,0.3076116740703583,293.2458801269531,297.1499938964844,293.1499938964844,0.0044799824245274,-1674.5943603515625,297.1818542480469,0.5280890464782715,0.050000000745058,0.2297085970640182,291.1495666503906,291.1499938964844,260.0344543457031,258.7709350585937,285.1407470703125,293.24609375,291.1488342285156,1.0,0.2301370948553085,1.0,0.1500000059604644,0.7522209286689758,1.0,-1.0939239263534546,0.0449273958802223,1.0489965677261353,-0.222397968173027,0.0,0.0,0.2850096523761749,34.246131896972656,37.0,-7.016849517822266,-6612.375,138.49234008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.150228351354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018385678529739,0.2018429636955261,-4.4000003072142135e-06,0.0,0.0001524626859463,0.0,0.0,8.34872817993164,0.0,0.0,0.0,0.2872415781021118,4.0,0.0,1.0
491280,293.12530517578125,297.1499938964844,293.1499938964844,0.1093754544854164,-2462.056884765625,304.1472473144531,0.8132246136665344,0.1733984947204589,0.1566212177276611,293.0301513671875,297.1499938964844,293.1499938964844,0.0044698854908347,-352.2877197265625,297.1553955078125,0.5280890464782715,0.050000000745058,0.0484252646565437,293.1453552246094,297.1499938964844,293.1499938964844,0.1648024320602417,-2659.35498046875,304.1484680175781,0.9055359959602356,0.2412290573120117,0.1691565662622451,293.0668640136719,297.1499938964844,293.1499938964844,0.2397810220718383,-4844.33544921875,304.17095947265625,0.9990000128746032,0.4152987897396087,0.3076116740703583,293.2458801269531,297.1499938964844,293.1499938964844,0.0044799824245274,-1674.5943603515625,297.1818542480469,0.5280890464782715,0.050000000745058,0.2297085970640182,291.1495666503906,291.1499938964844,260.0344543457031,258.7709350585937,285.1407470703125,293.24609375,291.1488342285156,1.0,0.2301370948553085,1.0,0.1500000059604644,0.7522209286689758,1.0,-1.0939239263534546,0.0449273958802223,1.0489965677261353,-0.222397968173027,0.0,0.0,0.2850096523761749,34.246131896972656,37.0,-7.016849517822266,-6612.375,138.49234008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.150228351354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018385678529739,0.2018429636955261,-4.4000003072142135e-06,0.0,0.0001524626859463,0.0,0.0,8.34872817993164,0.0,0.0,0.0,0.2872415781021118,4.0,0.0,1.0
491340,293.12420654296875,297.1499938964844,293.1499938964844,0.1101083979010582,-2475.469970703125,304.1469421386719,0.8126816153526306,0.174246072769165,0.1573925167322158,293.02313232421875,297.1499938964844,293.1499938964844,0.0045220218598842,-356.17901611328125,297.2126159667969,0.5266687870025635,0.050000000745058,0.0484392791986465,293.142822265625,297.1499938964844,293.1499938964844,0.1654299944639206,-2667.609375,304.1479187011719,0.904137134552002,0.2418572157621383,0.1695962399244308,293.056884765625,297.1499938964844,293.1499938964844,0.241624966263771,-4877.13330078125,304.160888671875,0.9990000128746032,0.4194409847259521,0.3097667098045349,293.24322509765625,297.1499938964844,293.1499938964844,0.0044619478285312,-1668.80029296875,297.1522521972656,0.5266687870025635,0.050000000745058,0.2297750860452652,291.1425476074219,291.1499938964844,259.9419860839844,258.6939697265625,285.1202087402344,293.243408203125,291.1417541503906,1.0,0.2313030064105987,1.0,0.1500000059604644,0.7513261437416077,1.0,-1.0980594158172607,0.0452203266322612,1.0528390407562256,-0.2229726463556289,0.0,0.0,0.2864677906036377,34.65422439575195,40.0,-9.358375549316406,-6650.00439453125,140.3466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,305.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.1504242569208145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202743649482727,0.2027480602264404,-4.401185833557975e-06,0.0,0.0001526614942122,0.0,0.0,8.391040802001953,0.0,0.0,0.0,0.2874026894569397,4.0,0.0,1.0
491400,293.12420654296875,297.1499938964844,293.1499938964844,0.1101083979010582,-2475.469970703125,304.1469421386719,0.8126816153526306,0.174246072769165,0.1573925167322158,293.02313232421875,297.1499938964844,293.1499938964844,0.0045220218598842,-356.17901611328125,297.2126159667969,0.5266687870025635,0.050000000745058,0.0484392791986465,293.142822265625,297.1499938964844,293.1499938964844,0.1654299944639206,-2667.609375,304.1479187011719,0.904137134552002,0.2418572157621383,0.1695962399244308,293.056884765625,297.1499938964844,293.1499938964844,0.241624966263771,-4877.13330078125,304.160888671875,0.9990000128746032,0.4194409847259521,0.3097667098045349,293.24322509765625,297.1499938964844,293.1499938964844,0.0044619478285312,-1668.80029296875,297.1522521972656,0.5266687870025635,0.050000000745058,0.2297750860452652,291.1425476074219,291.1499938964844,259.9419860839844,258.6939697265625,285.1202087402344,293.243408203125,291.1417541503906,1.0,0.2313030064105987,1.0,0.1500000059604644,0.7513261437416077,1.0,-1.0980594158172607,0.0452203266322612,1.0528390407562256,-0.2229726463556289,0.0,0.0,0.2864677906036377,34.65422439575195,40.0,-9.358375549316406,-6650.00439453125,140.3466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,305.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.1504242569208145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202743649482727,0.2027480602264404,-4.401185833557975e-06,0.0,0.0001526614942122,0.0,0.0,8.391040802001953,0.0,0.0,0.0,0.2874026894569397,4.0,0.0,1.0
491460,293.1232604980469,297.1499938964844,293.1499938964844,0.1108613982796669,-2489.2177734375,304.146728515625,0.8100744485855103,0.1750929355621338,0.1581823080778122,293.0160522460937,297.1499938964844,293.1499938964844,0.0045782816596329,-360.3583984375,297.2724914550781,0.5236817598342896,0.050000000745058,0.04846977815032,293.1403503417969,297.1499938964844,293.1499938964844,0.1661202013492584,-2676.652099609375,304.1474609375,0.9004075527191162,0.2425401210784912,0.1700833886861801,293.0554504394531,297.1499938964844,293.1499938964844,0.2458926141262054,-4948.7900390625,304.150146484375,0.9990000128746032,0.4221042990684509,0.314404159784317,293.240966796875,297.1499938964844,293.1499938964844,0.0044452864676713,-1663.4884033203125,297.122314453125,0.5236817598342896,0.050000000745058,0.2299197614192962,291.1354064941406,291.1499938964844,259.8487243652344,258.6160583496094,285.10504150390625,293.2411193847656,291.1346740722656,1.0,0.2335025817155838,1.0,0.1500000059604644,0.75045245885849,1.0,-1.1053675413131714,0.0457119233906269,1.0596555471420288,-0.2239504903554916,0.0,0.0,0.2888929545879364,35.52207946777344,43.0,-9.816222190856934,-6703.1767578125,143.92852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495910644531,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.1506414860486984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044296711683273,0.2044340819120407,-4.404174433148e-06,0.0,0.0001528819557279,0.0,0.0,8.471455574035645,0.0,0.0,0.0,0.2877173125743866,4.0,0.0,1.0
