time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1232604980469,297.1499938964844,293.1499938964844,0.1108613982796669,-2489.2177734375,304.146728515625,0.8100744485855103,0.1750929355621338,0.1581823080778122,293.0160522460937,297.1499938964844,293.1499938964844,0.0045782816596329,-360.3583984375,297.2724914550781,0.5236817598342896,0.050000000745058,0.04846977815032,293.1403503417969,297.1499938964844,293.1499938964844,0.1661202013492584,-2676.652099609375,304.1474609375,0.9004075527191162,0.2425401210784912,0.1700833886861801,293.0554504394531,297.1499938964844,293.1499938964844,0.2458926141262054,-4948.7900390625,304.150146484375,0.9990000128746032,0.4221042990684509,0.314404159784317,293.240966796875,297.1499938964844,293.1499938964844,0.0044452864676713,-1663.4884033203125,297.122314453125,0.5236817598342896,0.050000000745058,0.2299197614192962,291.1354064941406,291.1499938964844,259.8487243652344,258.6160583496094,285.10504150390625,293.2411193847656,291.1346740722656,1.0,0.2335025817155838,1.0,0.1500000059604644,0.75045245885849,1.0,-1.1053675413131714,0.0457119233906269,1.0596555471420288,-0.2239504903554916,0.0,0.0,0.2888929545879364,35.52207946777344,43.0,-9.816222190856934,-6703.1767578125,143.92852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495910644531,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.1506414860486984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044296711683273,0.2044340819120407,-4.404174433148e-06,0.0,0.0001528819557279,0.0,0.0,8.471455574035645,0.0,0.0,0.0,0.2877173125743866,4.0,0.0,1.0
491580,293.1224975585937,297.1499938964844,293.1499938964844,0.1116171777248382,-2502.978759765625,304.14654541015625,0.8057618141174316,0.1759269833564758,0.1589763611555099,293.0089416503906,297.1499938964844,293.1499938964844,0.0046383710578083,-364.79345703125,297.3352355957031,0.5195562839508057,0.050000000745058,0.0485143586993217,293.1378173828125,297.1499938964844,293.1499938964844,0.1668803393840789,-2686.57373046875,304.14703369140625,0.8949349522590637,0.2432998418807983,0.1706309914588928,293.0616760253906,297.1499938964844,293.1499938964844,0.2521735727787018,-5052.14111328125,304.1396484375,0.9990000128746032,0.4232528507709503,0.3210622072219848,293.2392883300781,297.1499938964844,293.1499938964844,0.0044292043894529,-1658.350830078125,297.0917663574219,0.5195562839508057,0.050000000745058,0.2301312237977981,291.128662109375,291.1499938964844,259.755126953125,258.5376281738281,285.0943603515625,293.2393798828125,291.1280212402344,1.0,0.2365515083074569,1.0,0.1500000059604644,0.7495788335800171,1.0,-1.115275740623474,0.0463711060583591,1.0689046382904053,-0.2252561002969741,0.0,0.0,0.2921935319900512,36.78205490112305,46.0,-9.333373069763184,-6768.80859375,149.00958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.404296875,18000.0,0.0,0.0,0.1509953141212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068442106246948,0.2068486213684082,-4.408901531860465e-06,0.0,0.00015324105334,0.0,0.0,8.587837219238281,0.0,0.0,0.0,0.2881776988506317,4.0,0.0,1.0
491640,293.1224975585937,297.1499938964844,293.1499938964844,0.1116171777248382,-2502.978759765625,304.14654541015625,0.8057618141174316,0.1759269833564758,0.1589763611555099,293.0089416503906,297.1499938964844,293.1499938964844,0.0046383710578083,-364.79345703125,297.3352355957031,0.5195562839508057,0.050000000745058,0.0485143586993217,293.1378173828125,297.1499938964844,293.1499938964844,0.1668803393840789,-2686.57373046875,304.14703369140625,0.8949349522590637,0.2432998418807983,0.1706309914588928,293.0616760253906,297.1499938964844,293.1499938964844,0.2521735727787018,-5052.14111328125,304.1396484375,0.9990000128746032,0.4232528507709503,0.3210622072219848,293.2392883300781,297.1499938964844,293.1499938964844,0.0044292043894529,-1658.350830078125,297.0917663574219,0.5195562839508057,0.050000000745058,0.2301312237977981,291.128662109375,291.1499938964844,259.755126953125,258.5376281738281,285.0943603515625,293.2393798828125,291.1280212402344,1.0,0.2365515083074569,1.0,0.1500000059604644,0.7495788335800171,1.0,-1.115275740623474,0.0463711060583591,1.0689046382904053,-0.2252561002969741,0.0,0.0,0.2921935319900512,36.78205490112305,46.0,-9.333373069763184,-6768.80859375,149.00958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.404296875,18000.0,0.0,0.0,0.1509953141212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068442106246948,0.2068486213684082,-4.408901531860465e-06,0.0,0.00015324105334,0.0,0.0,8.587837219238281,0.0,0.0,0.0,0.2881776988506317,4.0,0.0,1.0
491700,293.1221618652344,297.1499938964844,293.1499938964844,0.111992560327053,-2509.79931640625,304.146484375,0.803077220916748,0.1763370037078857,0.1593719273805618,293.00537109375,297.1499938964844,293.1499938964844,0.0046697673387825,-367.0981750488281,297.36767578125,0.5171946883201599,0.050000000745058,0.0485412813723087,293.13653564453125,297.1499938964844,293.1499938964844,0.1672871708869934,-2691.8701171875,304.1468505859375,0.8917145133018494,0.2437085658311844,0.170928955078125,293.0673217773437,297.1499938964844,293.1499938964844,0.2559520304203033,-5113.65478515625,304.1346740722656,0.9990000128746032,0.4232628941535949,0.3250172734260559,293.2386779785156,297.1499938964844,293.1499938964844,0.0044212117791175,-1655.7833251953125,297.076171875,0.5171946883201599,0.050000000745058,0.2302589416503906,291.12554931640625,291.1499938964844,259.7084045410156,258.49835205078125,285.0904235839844,293.23876953125,291.1249389648437,1.0,0.2383420914411544,1.0,0.1500000059604644,0.749142050743103,1.0,-1.1210405826568604,0.0467545390129089,1.0742859840393066,-0.226010262966156,0.0,0.0,0.2941380441188812,37.54077911376953,46.0,-8.909173965454102,-6805.49169921875,152.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470886230469,305.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.759765625,18000.0,0.0,0.0,0.1512546241283416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083057016134262,0.2083101123571396,-4.41188967670314e-06,0.0,0.000153504210175,0.0,0.0,8.658747673034668,0.0,0.0,0.0,0.2884596586227417,4.0,0.0,1.0
491760,293.1219177246094,297.1499938964844,293.1499938964844,0.1123651564121246,-2516.559326171875,304.1464538574219,0.8001366853713989,0.176741749048233,0.1597656160593032,293.0018310546875,297.1499938964844,293.1499938964844,0.0047019869089126,-369.454345703125,297.4008178710937,0.5146945714950562,0.050000000745058,0.0485710017383098,293.1352233886719,297.1499938964844,293.1499938964844,0.1677091419696808,-2697.353515625,304.14666748046875,0.8882506489753723,0.244133174419403,0.1712410300970077,293.0744934082031,297.1499938964844,293.1499938964844,0.2601003348827362,-5180.755859375,304.12994384765625,0.9990000128746032,0.4229010641574859,0.3293274939060211,293.2382507324219,297.1499938964844,293.1499938964844,0.004413197748363,-1653.19580078125,297.0603942871094,0.5146945714950562,0.050000000745058,0.2303999215364456,291.12261962890625,291.1499938964844,259.66180419921875,258.4591369628906,285.0872802734375,293.23828125,291.1220397949219,1.0,0.2402850091457367,1.0,0.1500000059604644,0.7487136125564575,1.0,-1.127265691757202,0.0471691414713859,1.0800964832305908,-0.2268217951059341,0.0,0.0,0.2962592840194702,38.37687683105469,49.0,-8.413212776184082,-6844.3896484375,155.39955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03594970703125,305.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.173828125,18000.0,0.0,0.0,0.151582658290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099256515502929,0.2099300622940063,-4.415277544467244e-06,0.0,0.0001538371288916,0.0,0.0,8.73769760131836,0.0,0.0,0.0,0.2887744605541229,4.0,0.0,1.0
491820,293.1215209960937,297.1499938964844,293.1499938964844,0.1130996197462081,-2529.857421875,304.1464233398437,0.7936751842498779,0.1775347739458084,0.1605455726385116,292.99481201171875,297.1499938964844,293.1499938964844,0.0047687776386737,-374.3095397949219,297.4690856933594,0.5094323754310608,0.050000000745058,0.04863803088665,293.1326904296875,297.1499938964844,293.1499938964844,0.168588325381279,-2708.749267578125,304.14630126953125,0.8807982206344604,0.2450203597545623,0.1718997061252594,293.0929870605469,297.1499938964844,293.1499938964844,0.2693576216697693,-5329.12841796875,304.1212158203125,0.9990000128746032,0.4210760593414306,0.3388480842113495,293.2377624511719,297.1499938964844,293.1499938964844,0.004396978765726,-1647.91357421875,297.0281982421875,0.5094323754310608,0.050000000745058,0.2307178825139999,291.11737060546875,291.1499938964844,259.5692138671875,258.3810729980469,285.0829772949219,293.23779296875,291.1169128417969,1.0,0.2445607334375381,1.0,0.1500000059604644,0.7478567361831665,1.0,-1.1408815383911133,0.0480809770524501,1.092800498008728,-0.2285877913236618,0.0,0.0,0.3009696900844574,40.258785247802734,52.0,-7.277394771575928,-6927.92138671875,162.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,305.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.193359375,18000.0,0.0,0.0,0.1524761766195297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213605061173439,0.2136094868183136,-4.423203790793195e-06,0.0,0.0001547439460409,0.0,0.0,8.918282508850098,0.0,0.0,0.0,0.2894971072673797,4.0,0.0,1.0
491880,293.1215209960937,297.1499938964844,293.1499938964844,0.1130996197462081,-2529.857421875,304.1464233398437,0.7936751842498779,0.1775347739458084,0.1605455726385116,292.99481201171875,297.1499938964844,293.1499938964844,0.0047687776386737,-374.3095397949219,297.4690856933594,0.5094323754310608,0.050000000745058,0.04863803088665,293.1326904296875,297.1499938964844,293.1499938964844,0.168588325381279,-2708.749267578125,304.14630126953125,0.8807982206344604,0.2450203597545623,0.1718997061252594,293.0929870605469,297.1499938964844,293.1499938964844,0.2693576216697693,-5329.12841796875,304.1212158203125,0.9990000128746032,0.4210760593414306,0.3388480842113495,293.2377624511719,297.1499938964844,293.1499938964844,0.004396978765726,-1647.91357421875,297.0281982421875,0.5094323754310608,0.050000000745058,0.2307178825139999,291.11737060546875,291.1499938964844,259.5692138671875,258.3810729980469,285.0829772949219,293.23779296875,291.1169128417969,1.0,0.2445607334375381,1.0,0.1500000059604644,0.7478567361831665,1.0,-1.1408815383911133,0.0480809770524501,1.092800498008728,-0.2285877913236618,0.0,0.0,0.3009696900844574,40.258785247802734,52.0,-7.277394771575928,-6927.92138671875,162.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,305.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.193359375,18000.0,0.0,0.0,0.1524761766195297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213605061173439,0.2136094868183136,-4.423203790793195e-06,0.0,0.0001547439460409,0.0,0.0,8.918282508850098,0.0,0.0,0.0,0.2894971072673797,4.0,0.0,1.0
491940,293.12127685546875,297.1499938964844,293.1499938964844,0.113817423582077,-2542.817626953125,304.1464233398437,0.786710798740387,0.1783057600259781,0.1613142192363739,292.9880065917969,297.1499938964844,293.1499938964844,0.0048384866677224,-379.3348083496094,297.5397644042969,0.5040206909179688,0.050000000745058,0.0487140528857708,293.1303100585937,297.1499938964844,293.1499938964844,0.1695009618997573,-2720.53857421875,304.1460266113281,0.8729400038719177,0.2459455877542495,0.1725940704345703,293.1163024902344,297.1499938964844,293.1499938964844,0.279679387807846,-5492.64697265625,304.1136474609375,0.9990000128746032,0.4178009927272796,0.3493311405181885,293.2378234863281,297.1499938964844,293.1499938964844,0.004380399826914,-1642.445068359375,296.9952087402344,0.5040206909179688,0.050000000745058,0.231078490614891,291.113037109375,291.1499938964844,259.4778747558594,258.3038024902344,285.0807800292969,293.23779296875,291.1127014160156,1.0,0.2492595463991165,1.0,0.1500000059604644,0.7469999194145203,1.0,-1.1557438373565674,0.0490861274302005,1.1066577434539795,-0.2305038422346115,0.0,0.0,0.3061975240707397,42.38783645629883,55.0,-6.011006832122803,-7017.82763671875,171.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5,18000.0,0.0,0.0,0.1537205725908279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178070098161697,0.2178114354610443,-4.432570676726755e-06,0.0,0.000156006834004,0.0,0.0,9.12655258178711,0.0,0.0,0.0,0.2903341352939605,4.0,0.0,1.0
492000,293.12127685546875,297.1499938964844,293.1499938964844,0.113817423582077,-2542.817626953125,304.1464233398437,0.786710798740387,0.1783057600259781,0.1613142192363739,292.9880065917969,297.1499938964844,293.1499938964844,0.0048384866677224,-379.3348083496094,297.5397644042969,0.5040206909179688,0.050000000745058,0.0487140528857708,293.1303100585937,297.1499938964844,293.1499938964844,0.1695009618997573,-2720.53857421875,304.1460266113281,0.8729400038719177,0.2459455877542495,0.1725940704345703,293.1163024902344,297.1499938964844,293.1499938964844,0.279679387807846,-5492.64697265625,304.1136474609375,0.9990000128746032,0.4178009927272796,0.3493311405181885,293.2378234863281,297.1499938964844,293.1499938964844,0.004380399826914,-1642.445068359375,296.9952087402344,0.5040206909179688,0.050000000745058,0.231078490614891,291.113037109375,291.1499938964844,259.4778747558594,258.3038024902344,285.0807800292969,293.23779296875,291.1127014160156,1.0,0.2492595463991165,1.0,0.1500000059604644,0.7469999194145203,1.0,-1.1557438373565674,0.0490861274302005,1.1066577434539795,-0.2305038422346115,0.0,0.0,0.3061975240707397,42.38783645629883,55.0,-6.011006832122803,-7017.82763671875,171.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.24053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5,18000.0,0.0,0.0,0.1537205725908279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178070098161697,0.2178114354610443,-4.432570676726755e-06,0.0,0.000156006834004,0.0,0.0,9.12655258178711,0.0,0.0,0.0,0.2903341352939605,4.0,0.0,1.0
492060,293.12115478515625,297.1499938964844,293.1499938964844,0.1145169734954834,-2555.41357421875,304.1464538574219,0.7795201539993286,0.1790557503700256,0.1620710045099258,292.9814147949219,297.1499938964844,293.1499938964844,0.0049108867533504,-384.5085754394531,297.6127014160156,0.4986235797405243,0.050000000745058,0.0487978085875511,293.1280822753906,297.1499938964844,293.1499938964844,0.1704340726137161,-2732.55322265625,304.1457824707031,0.8649670481681824,0.2468973100185394,0.1733144372701645,293.143798828125,297.1499938964844,293.1499938964844,0.2908348143100738,-5667.37353515625,304.1072082519531,0.9990000128746032,0.413084477186203,0.3605278730392456,293.2382507324219,297.1499938964844,293.1499938964844,0.0043634357862174,-1636.7762451171875,296.96160888671875,0.4986235797405243,0.050000000745058,0.2314757853746414,291.10968017578125,291.1499938964844,259.38836669921875,258.2278747558594,285.0801086425781,293.2382202148437,291.1094665527344,1.0,0.2542794942855835,1.0,0.1500000059604644,0.7461566925048828,1.0,-1.171533465385437,0.0501661412417888,1.121367335319519,-0.2325286418199539,0.0,0.0,0.3118087947368622,44.72850036621094,43.0,-4.662413597106934,-7112.783203125,180.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,305.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1484375,18000.0,0.0,0.0,0.1553349643945694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224459052085876,0.2224503606557846,-4.443246780283516e-06,0.0,0.0001576452486915,0.0,0.0,9.358959197998049,0.0,0.0,0.0,0.2912717759609222,4.0,0.0,1.0
492120,293.12115478515625,297.1499938964844,293.1499938964844,0.1145169734954834,-2555.41357421875,304.1464538574219,0.7795201539993286,0.1790557503700256,0.1620710045099258,292.9814147949219,297.1499938964844,293.1499938964844,0.0049108867533504,-384.5085754394531,297.6127014160156,0.4986235797405243,0.050000000745058,0.0487978085875511,293.1280822753906,297.1499938964844,293.1499938964844,0.1704340726137161,-2732.55322265625,304.1457824707031,0.8649670481681824,0.2468973100185394,0.1733144372701645,293.143798828125,297.1499938964844,293.1499938964844,0.2908348143100738,-5667.37353515625,304.1072082519531,0.9990000128746032,0.413084477186203,0.3605278730392456,293.2382507324219,297.1499938964844,293.1499938964844,0.0043634357862174,-1636.7762451171875,296.96160888671875,0.4986235797405243,0.050000000745058,0.2314757853746414,291.10968017578125,291.1499938964844,259.38836669921875,258.2278747558594,285.0801086425781,293.2382202148437,291.1094665527344,1.0,0.2542794942855835,1.0,0.1500000059604644,0.7461566925048828,1.0,-1.171533465385437,0.0501661412417888,1.121367335319519,-0.2325286418199539,0.0,0.0,0.3118087947368622,44.72850036621094,43.0,-4.662413597106934,-7112.783203125,180.96446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,305.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1484375,18000.0,0.0,0.0,0.1553349643945694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224459052085876,0.2224503606557846,-4.443246780283516e-06,0.0,0.0001576452486915,0.0,0.0,9.358959197998049,0.0,0.0,0.0,0.2912717759609222,4.0,0.0,1.0
492180,293.12091064453125,297.1499938964844,293.1499938964844,0.1150576770305633,-2564.95703125,304.146728515625,0.7815707325935364,0.1798366755247116,0.162750244140625,292.9748840332031,297.1499938964844,293.1499938964844,0.0049744136631488,-388.8654479980469,297.6921691894531,0.4992169439792633,0.050000000745058,0.0487881600856781,293.1257629394531,297.1499938964844,293.1499938964844,0.1711915433406829,-2742.11962890625,304.1459350585937,0.8671272993087769,0.2479209899902343,0.1740021258592605,293.1654663085937,297.1499938964844,293.1499938964844,0.2902375757694244,-5651.91845703125,304.1230773925781,0.9990000128746032,0.4088118970394134,0.3592605292797088,293.2387084960937,297.1499938964844,293.1499938964844,0.004336891695857,-1627.091064453125,296.93267822265625,0.4992169439792633,0.050000000745058,0.2314300239086151,291.1150817871094,291.1499938964844,259.3011779785156,258.1536865234375,285.0625305175781,293.2386779785156,291.1167297363281,1.0,0.2534313201904297,1.0,0.1500000059604644,0.7453134059906006,1.0,-1.1715961694717407,0.0502080433070659,1.1213880777359009,-0.2324456423521042,0.0,0.0,0.3163433372974396,44.486629486083984,31.0,10.287970542907717,-7174.28369140625,180.50094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,305.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.62109375,18000.0,0.0,0.0,0.1572691202163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268771380186081,0.226881593465805,-4.454705504031153e-06,0.0,0.0001596081565367,0.0,0.0,9.585366249084473,0.0,0.0,0.0,0.2921880185604095,4.0,0.0,1.0
492240,293.12091064453125,297.1499938964844,293.1499938964844,0.1150576770305633,-2564.95703125,304.146728515625,0.7815707325935364,0.1798366755247116,0.162750244140625,292.9748840332031,297.1499938964844,293.1499938964844,0.0049744136631488,-388.8654479980469,297.6921691894531,0.4992169439792633,0.050000000745058,0.0487881600856781,293.1257629394531,297.1499938964844,293.1499938964844,0.1711915433406829,-2742.11962890625,304.1459350585937,0.8671272993087769,0.2479209899902343,0.1740021258592605,293.1654663085937,297.1499938964844,293.1499938964844,0.2902375757694244,-5651.91845703125,304.1230773925781,0.9990000128746032,0.4088118970394134,0.3592605292797088,293.2387084960937,297.1499938964844,293.1499938964844,0.004336891695857,-1627.091064453125,296.93267822265625,0.4992169439792633,0.050000000745058,0.2314300239086151,291.1150817871094,291.1499938964844,259.3011779785156,258.1536865234375,285.0625305175781,293.2386779785156,291.1167297363281,1.0,0.2534313201904297,1.0,0.1500000059604644,0.7453134059906006,1.0,-1.1715961694717407,0.0502080433070659,1.1213880777359009,-0.2324456423521042,0.0,0.0,0.3163433372974396,44.486629486083984,31.0,10.287970542907717,-7174.28369140625,180.50094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,305.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.62109375,18000.0,0.0,0.0,0.1572691202163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268771380186081,0.226881593465805,-4.454705504031153e-06,0.0,0.0001596081565367,0.0,0.0,9.585366249084473,0.0,0.0,0.0,0.2921880185604095,4.0,0.0,1.0
492300,293.1206970214844,297.1499938964844,293.1499938964844,0.1152584254741668,-2568.3798828125,304.14697265625,0.78590989112854,0.1802461743354797,0.163075640797615,292.9716491699219,297.1499938964844,293.1499938964844,0.0050016501918435,-390.6243896484375,297.73565673828125,0.5016306638717651,0.050000000745058,0.0487500764429569,293.12451171875,297.1499938964844,293.1499938964844,0.1714893877506256,-2745.775634765625,304.1461486816406,0.8718494772911072,0.2484716773033142,0.1743502616882324,293.1678466796875,297.1499938964844,293.1499938964844,0.2855298817157745,-5574.28271484375,304.1365661621094,0.9990000128746032,0.4081389009952545,0.354197233915329,293.23876953125,297.1499938964844,293.1499938964844,0.0043195695616304,-1620.4537353515625,296.92193603515625,0.5016306638717651,0.050000000745058,0.2312493771314621,291.1238098144531,291.1499938964844,259.25860595703125,258.11737060546875,285.0450439453125,293.23876953125,291.125732421875,1.0,0.2512407302856445,1.0,0.1500000059604644,0.7448918223381042,1.0,-1.166067123413086,0.0498610883951187,1.1162060499191284,-0.2317246347665786,0.0,0.0,0.3172207772731781,43.44479370117188,31.0,17.65386199951172,-7179.61279296875,176.72238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787475585937,305.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9765625,18000.0,0.0,0.0,0.1582790613174438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280719876289367,0.2280764579772949,-4.4591147343453486e-06,0.0,0.0001606331352377,0.0,0.0,9.649466514587402,0.0,0.0,0.0,0.2924594283103943,4.0,0.0,1.0
492360,293.12042236328125,297.1499938964844,293.1499938964844,0.1154459044337272,-2571.553955078125,304.1471862792969,0.7922576665878296,0.1806697994470596,0.1633963584899902,292.9683837890625,297.1499938964844,293.1499938964844,0.0050272257067263,-392.2436218261719,297.7801208496094,0.5053611397743225,0.050000000745058,0.0486944355070591,293.12335205078125,297.1499938964844,293.1499938964844,0.1717666387557983,-2749.15625,304.1463317871094,0.8787950873374939,0.2490210086107254,0.1746925115585327,293.1634521484375,297.1499938964844,293.1499938964844,0.2783905863761902,-5458.18896484375,304.1519775390625,0.9990000128746032,0.408768892288208,0.3466656506061554,293.2386474609375,297.1499938964844,293.1499938964844,0.0043008476495742,-1613.2598876953125,296.9122009277344,0.5053611397743225,0.050000000745058,0.2309854328632354,291.1334533691406,291.1499938964844,259.2168273925781,258.0816955566406,285.0229797363281,293.2386779785156,291.135498046875,1.0,0.2480206340551376,1.0,0.1500000059604644,0.7444655895233154,1.0,-1.15744149684906,0.0493121705949306,1.1081292629241943,-0.2306114435195922,0.0,0.0,0.3173620104789734,41.915523529052734,34.0,22.650596618652344,-7170.00439453125,171.08033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7578125,305.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.1592533439397812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285666614770889,0.2285711169242859,-4.461851403902983e-06,0.0,0.0001616219087736,0.0,0.0,9.677940368652344,0.0,0.0,0.0,0.2925891876220703,4.0,0.0,1.0
492420,293.11993408203125,297.1499938964844,293.1499938964844,0.1159309446811676,-2580.01025390625,304.1473083496094,0.8001212477684021,0.1815182268619537,0.1641001403331756,292.96197509765625,297.1499938964844,293.1499938964844,0.0050857178866863,-396.0740356445313,297.86773681640625,0.5097357630729675,0.050000000745058,0.0486339144408702,293.1212158203125,297.1499938964844,293.1499938964844,0.1724543273448944,-2757.75244140625,304.1463928222656,0.8874210119247437,0.250131607055664,0.1754175424575805,293.1433410644531,297.1499938964844,293.1499938964844,0.2701434791088104,-5325.63525390625,304.1645812988281,0.9990000128746032,0.4124923348426819,0.3382813036441803,293.2378845214844,297.1499938964844,293.1499938964844,0.0042696087621152,-1601.44287109375,296.8913269042969,0.5097357630729675,0.050000000745058,0.230698361992836,291.1474609375,291.1499938964844,259.1358337402344,258.01239013671875,284.98565673828125,293.23797607421875,291.14794921875,1.0,0.2450259774923324,1.0,0.1500000059604644,0.7436131834983826,1.0,-1.1486694812774658,0.0487794503569603,1.099890112876892,-0.2295739948749542,0.0,0.0,0.3165749311447143,40.25913238525391,37.0,15.458121299743652,-7150.625,165.22268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474365234375,305.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.160960242152214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280901223421096,0.2280945926904678,-4.462742708710721e-06,0.0,0.0001633541833143,0.0,0.0,9.657803535461426,0.0,0.0,0.0,0.2925344407558441,4.0,0.0,1.0
492480,293.11993408203125,297.1499938964844,293.1499938964844,0.1159309446811676,-2580.01025390625,304.1473083496094,0.8001212477684021,0.1815182268619537,0.1641001403331756,292.96197509765625,297.1499938964844,293.1499938964844,0.0050857178866863,-396.0740356445313,297.86773681640625,0.5097357630729675,0.050000000745058,0.0486339144408702,293.1212158203125,297.1499938964844,293.1499938964844,0.1724543273448944,-2757.75244140625,304.1463928222656,0.8874210119247437,0.250131607055664,0.1754175424575805,293.1433410644531,297.1499938964844,293.1499938964844,0.2701434791088104,-5325.63525390625,304.1645812988281,0.9990000128746032,0.4124923348426819,0.3382813036441803,293.2378845214844,297.1499938964844,293.1499938964844,0.0042696087621152,-1601.44287109375,296.8913269042969,0.5097357630729675,0.050000000745058,0.230698361992836,291.1474609375,291.1499938964844,259.1358337402344,258.01239013671875,284.98565673828125,293.23797607421875,291.14794921875,1.0,0.2450259774923324,1.0,0.1500000059604644,0.7436131834983826,1.0,-1.1486694812774658,0.0487794503569603,1.099890112876892,-0.2295739948749542,0.0,0.0,0.3165749311447143,40.25913238525391,37.0,15.458121299743652,-7150.625,165.22268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474365234375,305.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.160960242152214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280901223421096,0.2280945926904678,-4.462742708710721e-06,0.0,0.0001633541833143,0.0,0.0,9.657803535461426,0.0,0.0,0.0,0.2925344407558441,4.0,0.0,1.0
492540,293.11944580078125,297.1499938964844,293.1499938964844,0.1165617704391479,-2591.27587890625,304.14715576171875,0.8043796420097351,0.1823789775371551,0.1648440808057785,292.95556640625,297.1499938964844,293.1499938964844,0.0051534865051507,-400.68792724609375,297.9517822265625,0.5117432475090027,0.050000000745058,0.0486077256500721,293.1191711425781,297.1499938964844,293.1499938964844,0.1733672171831131,-2769.41552734375,304.1460876464844,0.8921114802360535,0.251278668642044,0.1761909872293472,293.1234436035156,297.1499938964844,293.1499938964844,0.2664150297641754,-5267.0849609375,304.16571044921875,0.9990000128746032,0.4167071580886841,0.3345887362957001,293.2364501953125,297.1499938964844,293.1499938964844,0.0042458842508494,-1592.949951171875,296.8661193847656,0.5117432475090027,0.050000000745058,0.2305741161108017,291.1496887207031,291.1499938964844,259.0587463378906,257.9462280273437,284.9593505859375,293.2365417480469,291.14971923828125,1.0,0.2438168972730636,1.0,0.1500000059604644,0.7427607774734497,1.0,-1.1458760499954224,0.0486377589404583,1.097238302230835,-0.2292461097240448,0.0,0.0,0.3164213895797729,39.55615615844727,40.0,5.440464019775391,-7153.61279296875,163.03231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77069091796875,305.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1622989475727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278435975313186,0.2278480678796768,-4.461934167920845e-06,0.0,0.0001647127937758,0.0,0.0,9.64476490020752,0.0,0.0,0.0,0.2924822866916656,4.0,0.0,1.0
492600,293.11944580078125,297.1499938964844,293.1499938964844,0.1165617704391479,-2591.27587890625,304.14715576171875,0.8043796420097351,0.1823789775371551,0.1648440808057785,292.95556640625,297.1499938964844,293.1499938964844,0.0051534865051507,-400.68792724609375,297.9517822265625,0.5117432475090027,0.050000000745058,0.0486077256500721,293.1191711425781,297.1499938964844,293.1499938964844,0.1733672171831131,-2769.41552734375,304.1460876464844,0.8921114802360535,0.251278668642044,0.1761909872293472,293.1234436035156,297.1499938964844,293.1499938964844,0.2664150297641754,-5267.0849609375,304.16571044921875,0.9990000128746032,0.4167071580886841,0.3345887362957001,293.2364501953125,297.1499938964844,293.1499938964844,0.0042458842508494,-1592.949951171875,296.8661193847656,0.5117432475090027,0.050000000745058,0.2305741161108017,291.1496887207031,291.1499938964844,259.0587463378906,257.9462280273437,284.9593505859375,293.2365417480469,291.14971923828125,1.0,0.2438168972730636,1.0,0.1500000059604644,0.7427607774734497,1.0,-1.1458760499954224,0.0486377589404583,1.097238302230835,-0.2292461097240448,0.0,0.0,0.3164213895797729,39.55615615844727,40.0,5.440464019775391,-7153.61279296875,163.03231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77069091796875,305.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1622989475727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278435975313186,0.2278480678796768,-4.461934167920845e-06,0.0,0.0001647127937758,0.0,0.0,9.64476490020752,0.0,0.0,0.0,0.2924822866916656,4.0,0.0,1.0
492660,293.1189880371094,297.1499938964844,293.1499938964844,0.1172591894865036,-2603.781982421875,304.1469421386719,0.8058529496192932,0.1832486242055893,0.1656213551759719,292.9491271972656,297.1499938964844,293.1499938964844,0.0052273338660597,-405.7433471679688,298.036376953125,0.5118630528450012,0.050000000745058,0.0486061871051788,293.1172180175781,297.1499938964844,293.1499938964844,0.1743848323822021,-2782.455078125,304.14569091796875,0.8937212228775024,0.2524527013301849,0.1770034283399582,293.1094665527344,297.1499938964844,293.1499938964844,0.2660085558891296,-5262.39990234375,304.1610412597656,0.9990000128746032,0.420225977897644,0.334371268749237,293.2346496582031,297.1499938964844,293.1499938964844,0.0042262854985892,-1586.1304931640625,296.8403015136719,0.5118630528450012,0.050000000745058,0.2305668145418167,291.14825439453125,291.1499938964844,258.986083984375,257.8836669921875,284.9407043457031,293.2347717285156,291.1479187011719,1.0,0.2440654188394546,1.0,0.1500000059604644,0.7418818473815918,1.0,-1.147511005401611,0.0487861558794975,1.0987248420715332,-0.2294727265834808,0.0,0.0,0.3167164027690887,39.53855514526367,43.0,-1.1900606155395508,-7174.62890625,163.47682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,305.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.163323238492012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227958008646965,0.227962464094162,-4.461812750378158e-06,0.0,0.000165752324392,0.0,0.0,9.649787902832031,0.0,0.0,0.0,0.2925000190734863,4.0,0.0,1.0
492720,293.1189880371094,297.1499938964844,293.1499938964844,0.1172591894865036,-2603.781982421875,304.1469421386719,0.8058529496192932,0.1832486242055893,0.1656213551759719,292.9491271972656,297.1499938964844,293.1499938964844,0.0052273338660597,-405.7433471679688,298.036376953125,0.5118630528450012,0.050000000745058,0.0486061871051788,293.1172180175781,297.1499938964844,293.1499938964844,0.1743848323822021,-2782.455078125,304.14569091796875,0.8937212228775024,0.2524527013301849,0.1770034283399582,293.1094665527344,297.1499938964844,293.1499938964844,0.2660085558891296,-5262.39990234375,304.1610412597656,0.9990000128746032,0.420225977897644,0.334371268749237,293.2346496582031,297.1499938964844,293.1499938964844,0.0042262854985892,-1586.1304931640625,296.8403015136719,0.5118630528450012,0.050000000745058,0.2305668145418167,291.14825439453125,291.1499938964844,258.986083984375,257.8836669921875,284.9407043457031,293.2347717285156,291.1479187011719,1.0,0.2440654188394546,1.0,0.1500000059604644,0.7418818473815918,1.0,-1.147511005401611,0.0487861558794975,1.0987248420715332,-0.2294727265834808,0.0,0.0,0.3167164027690887,39.53855514526367,43.0,-1.1900606155395508,-7174.62890625,163.47682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,305.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.163323238492012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227958008646965,0.227962464094162,-4.461812750378158e-06,0.0,0.000165752324392,0.0,0.0,9.649787902832031,0.0,0.0,0.0,0.2925000190734863,4.0,0.0,1.0
492780,293.1185913085937,297.1499938964844,293.1499938964844,0.1179987862706184,-2617.05859375,304.146728515625,0.8050059676170349,0.184114396572113,0.1664174795150756,292.9427185058594,297.1499938964844,293.1499938964844,0.0053068045526742,-411.18157958984375,298.1219787597656,0.5104186534881592,0.050000000745058,0.0486248768866062,293.1154479980469,297.1499938964844,293.1499938964844,0.1754748523235321,-2796.425537109375,304.1452941894531,0.8927571773529053,0.2536403238773346,0.1778427213430404,293.1032409667969,297.1499938964844,293.1499938964844,0.2683965861797333,-5302.46484375,304.1533508300781,0.9990000128746032,0.4225276708602905,0.337014377117157,293.2328186035156,297.1499938964844,293.1499938964844,0.0042094625532627,-1580.4306640625,296.8138122558594,0.5104186534881592,0.050000000745058,0.2306554913520813,291.14434814453125,291.1499938964844,258.9183349609375,257.8251647949219,284.9288330078125,293.2329406738281,291.1438903808594,1.0,0.2455095052719116,1.0,0.1500000059604644,0.7410029172897339,1.0,-1.1527740955352783,0.0491729341447353,1.1036012172698977,-0.2301539927721023,0.0,0.0,0.3177212476730346,40.0836181640625,46.0,-4.752180099487305,-7212.80078125,166.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591613769531,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1641090661287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286586463451385,0.2286631017923355,-4.4629041440202855e-06,0.0,0.0001665498275542,0.0,0.0,9.684367179870604,0.0,0.0,0.0,0.292635053396225,4.0,0.0,1.0
492840,293.1185913085937,297.1499938964844,293.1499938964844,0.1179987862706184,-2617.05859375,304.146728515625,0.8050059676170349,0.184114396572113,0.1664174795150756,292.9427185058594,297.1499938964844,293.1499938964844,0.0053068045526742,-411.18157958984375,298.1219787597656,0.5104186534881592,0.050000000745058,0.0486248768866062,293.1154479980469,297.1499938964844,293.1499938964844,0.1754748523235321,-2796.425537109375,304.1452941894531,0.8927571773529053,0.2536403238773346,0.1778427213430404,293.1032409667969,297.1499938964844,293.1499938964844,0.2683965861797333,-5302.46484375,304.1533508300781,0.9990000128746032,0.4225276708602905,0.337014377117157,293.2328186035156,297.1499938964844,293.1499938964844,0.0042094625532627,-1580.4306640625,296.8138122558594,0.5104186534881592,0.050000000745058,0.2306554913520813,291.14434814453125,291.1499938964844,258.9183349609375,257.8251647949219,284.9288330078125,293.2329406738281,291.1438903808594,1.0,0.2455095052719116,1.0,0.1500000059604644,0.7410029172897339,1.0,-1.1527740955352783,0.0491729341447353,1.1036012172698977,-0.2301539927721023,0.0,0.0,0.3177212476730346,40.0836181640625,46.0,-4.752180099487305,-7212.80078125,166.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591613769531,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1641090661287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286586463451385,0.2286631017923355,-4.4629041440202855e-06,0.0,0.0001665498275542,0.0,0.0,9.684367179870604,0.0,0.0,0.0,0.292635053396225,4.0,0.0,1.0
492900,293.1184387207031,297.1499938964844,293.1499938964844,0.1183742061257362,-2623.7919921875,304.1466369628906,0.8038555383682251,0.1845415085554123,0.16681769490242,292.9395446777344,297.1499938964844,293.1499938964844,0.0053483354859054,-414.0112915039063,298.1653747558594,0.5092225670814514,0.050000000745058,0.048640739172697,293.1146545410156,297.1499938964844,293.1499938964844,0.176033467054367,-2803.5751953125,304.1451416015625,0.891473650932312,0.2542348206043243,0.1782685667276382,293.1031188964844,297.1499938964844,293.1499938964844,0.2704839408397674,-5336.6083984375,304.1489562988281,0.9990000128746032,0.4231474697589874,0.3392403125762939,293.23199462890625,297.1499938964844,293.1499938964844,0.0042016701772809,-1577.8157958984375,296.8003845214844,0.5092225670814514,0.050000000745058,0.2307307124137878,291.14208984375,291.1499938964844,258.886474609375,257.7975769042969,284.9251708984375,293.2320861816406,291.1416320800781,1.0,0.2466092407703399,1.0,0.1500000059604644,0.7405634522438049,1.0,-1.156546115875244,0.0494423024356365,1.1071038246154783,-0.2306369245052337,0.0,0.0,0.3184733986854553,40.53705596923828,46.0,-5.602296352386475,-7237.173828125,168.10328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815612792969,305.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.1644434183835983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229233905673027,0.229238361120224,-4.46400918008294e-06,0.0,0.0001668891636654,0.0,0.0,9.71321964263916,0.0,0.0,0.0,0.2927494049072265,4.0,0.0,1.0
492960,293.1183166503906,297.1499938964844,293.1499938964844,0.1187500283122062,-2630.5263671875,304.1465759277344,0.8023013472557068,0.1849627345800399,0.1672168970108032,292.9364624023437,297.1499938964844,293.1499938964844,0.0053908587433397,-416.8977661132813,298.2091369628906,0.5077752470970154,0.050000000745058,0.0486604012548923,293.1139221191406,297.1499938964844,293.1499938964844,0.1765968203544616,-2810.77685546875,304.14501953125,0.8897488713264465,0.2548274993896484,0.1786965131759643,293.1048583984375,297.1499938964844,293.1499938964844,0.2730869054794311,-5378.791015625,304.1444091796875,0.9990000128746032,0.4233992993831634,0.3419800102710724,293.23126220703125,297.1499938964844,293.1499938964844,0.004194148350507,-1575.2999267578125,296.7868347167969,0.5077752470970154,0.050000000745058,0.2308239936828613,291.1398010253906,291.1499938964844,258.8560791015625,257.77117919921875,284.9228515625,293.2313537597656,291.13934326171875,1.0,0.2479238212108612,1.0,0.1500000059604644,0.7401350140571594,1.0,-1.160962462425232,0.0497548654675483,1.1112076044082642,-0.2312002629041671,0.0,0.0,0.3193849623203277,41.09602355957031,49.0,-6.070669651031494,-7264.404296875,170.52749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018249511719,305.3519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.1647566556930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299521118402481,0.2299565821886062,-4.465479833015706e-06,0.0,0.0001672070648055,0.0,0.0,9.749472618103027,0.0,0.0,0.0,0.2928939759731293,4.0,0.0,1.0
493020,293.1182556152344,297.1499938964844,293.1499938964844,0.1194949597120285,-2643.85302734375,304.146484375,0.7981830835342407,0.1857827454805374,0.168006420135498,292.93048095703125,297.1499938964844,293.1499938964844,0.0054787625558674,-422.8253173828125,298.2977905273437,0.5042898058891296,0.050000000745058,0.0487099774181842,293.1126403808594,297.1499938964844,293.1499938964844,0.1777276545763015,-2825.205322265625,304.144775390625,0.8852100372314453,0.2560023069381714,0.1795538961887359,293.1136474609375,297.1499938964844,293.1499938964844,0.2796520888805389,-5484.0283203125,304.1353454589844,0.9990000128746032,0.4227759838104248,0.3487915992736816,293.2301330566406,297.1499938964844,293.1499938964844,0.0041795489378273,-1570.4197998046875,296.7591857910156,0.5042898058891296,0.050000000745058,0.2310591638088226,291.1352844238281,291.1499938964844,258.7997741699219,257.7221984863281,284.9219665527344,293.2301940917969,291.1348571777344,1.0,0.2511114180088043,1.0,0.1500000059604644,0.7392781972885132,1.0,-1.1714563369750977,0.050494946539402,1.1209614276885986,-0.2325313538312912,0.0,0.0,0.3216546773910522,42.49762344360352,52.0,-6.214061260223389,-7325.97900390625,176.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,305.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1653688699007034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318024039268493,0.2318068742752075,-4.469505711313104e-06,0.0,0.00016782838793,0.0,0.0,9.843573570251465,0.0,0.0,0.0,0.2932714223861694,4.0,0.0,1.0
493080,293.1182556152344,297.1499938964844,293.1499938964844,0.1194949597120285,-2643.85302734375,304.146484375,0.7981830835342407,0.1857827454805374,0.168006420135498,292.93048095703125,297.1499938964844,293.1499938964844,0.0054787625558674,-422.8253173828125,298.2977905273437,0.5042898058891296,0.050000000745058,0.0487099774181842,293.1126403808594,297.1499938964844,293.1499938964844,0.1777276545763015,-2825.205322265625,304.144775390625,0.8852100372314453,0.2560023069381714,0.1795538961887359,293.1136474609375,297.1499938964844,293.1499938964844,0.2796520888805389,-5484.0283203125,304.1353454589844,0.9990000128746032,0.4227759838104248,0.3487915992736816,293.2301330566406,297.1499938964844,293.1499938964844,0.0041795489378273,-1570.4197998046875,296.7591857910156,0.5042898058891296,0.050000000745058,0.2310591638088226,291.1352844238281,291.1499938964844,258.7997741699219,257.7221984863281,284.9219665527344,293.2301940917969,291.1348571777344,1.0,0.2511114180088043,1.0,0.1500000059604644,0.7392781972885132,1.0,-1.1714563369750977,0.050494946539402,1.1209614276885986,-0.2325313538312912,0.0,0.0,0.3216546773910522,42.49762344360352,52.0,-6.214061260223389,-7325.97900390625,176.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,305.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1653688699007034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318024039268493,0.2318068742752075,-4.469505711313104e-06,0.0,0.00016782838793,0.0,0.0,9.843573570251465,0.0,0.0,0.0,0.2932714223861694,4.0,0.0,1.0
493140,293.11834716796875,297.1499938964844,293.1499938964844,0.1202216893434524,-2656.8232421875,304.1464233398437,0.7930305004119873,0.1865673661231994,0.1687769144773483,292.9248352050781,297.1499938964844,293.1499938964844,0.0055701290257275,-428.9259338378906,298.3878173828125,0.5002543926239014,0.050000000745058,0.0487715154886245,293.1116027832031,297.1499938964844,293.1499938964844,0.1788517832756042,-2839.5087890625,304.1446533203125,0.8795810341835022,0.2571563124656677,0.1804069429636001,293.1287841796875,297.1499938964844,293.1499938964844,0.2877461612224579,-5612.22216796875,304.12677001953125,0.9990000128746032,0.4206394553184509,0.3570654392242431,293.2294921875,297.1499938964844,293.1499938964844,0.0041651464998722,-1565.585693359375,296.7308044433594,0.5002543926239014,0.050000000745058,0.2313510775566101,291.1311340332031,291.1499938964844,258.75,257.6786804199219,284.92535400390625,293.2295227050781,291.1307678222656,1.0,0.2549151182174682,1.0,0.1500000059604644,0.7384213209152222,1.0,-1.1837598085403442,0.0513647086918354,1.1323951482772827,-0.2340818345546722,0.0,0.0,0.3244538009166717,44.22922897338867,55.0,-5.759504318237305,-7394.79345703125,183.79763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,305.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.1660358011722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341593652963638,0.2341638356447219,-4.474908109841636e-06,0.0,0.0001685052266111,0.0,0.0,9.964469909667969,0.0,0.0,0.0,0.2937589287757873,4.0,0.0,1.0
493200,293.11834716796875,297.1499938964844,293.1499938964844,0.1202216893434524,-2656.8232421875,304.1464233398437,0.7930305004119873,0.1865673661231994,0.1687769144773483,292.9248352050781,297.1499938964844,293.1499938964844,0.0055701290257275,-428.9259338378906,298.3878173828125,0.5002543926239014,0.050000000745058,0.0487715154886245,293.1116027832031,297.1499938964844,293.1499938964844,0.1788517832756042,-2839.5087890625,304.1446533203125,0.8795810341835022,0.2571563124656677,0.1804069429636001,293.1287841796875,297.1499938964844,293.1499938964844,0.2877461612224579,-5612.22216796875,304.12677001953125,0.9990000128746032,0.4206394553184509,0.3570654392242431,293.2294921875,297.1499938964844,293.1499938964844,0.0041651464998722,-1565.585693359375,296.7308044433594,0.5002543926239014,0.050000000745058,0.2313510775566101,291.1311340332031,291.1499938964844,258.75,257.6786804199219,284.92535400390625,293.2295227050781,291.1307678222656,1.0,0.2549151182174682,1.0,0.1500000059604644,0.7384213209152222,1.0,-1.1837598085403442,0.0513647086918354,1.1323951482772827,-0.2340818345546722,0.0,0.0,0.3244538009166717,44.22922897338867,55.0,-5.759504318237305,-7394.79345703125,183.79763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,305.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.1660358011722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341593652963638,0.2341638356447219,-4.474908109841636e-06,0.0,0.0001685052266111,0.0,0.0,9.964469909667969,0.0,0.0,0.0,0.2937589287757873,4.0,0.0,1.0
