time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1181945800781,297.1499938964844,293.1499938964844,0.1209641620516777,-2670.0537109375,304.1463928222656,0.7872712016105652,0.1873973757028579,0.1695688217878341,292.9190979003906,297.1499938964844,293.1499938964844,0.005666168872267,-435.2705383300781,298.48028564453125,0.4959039390087127,0.050000000745058,0.0488430224359035,293.11041259765625,297.1499938964844,293.1499938964844,0.1800047308206558,-2854.154296875,304.1445007324219,0.8733260035514832,0.2583712041378021,0.1812867075204849,293.1490173339844,297.1499938964844,293.1499938964844,0.2970476746559143,-5757.90673828125,304.1190490722656,0.9990000128746032,0.4170774221420288,0.36644446849823,293.22882080078125,297.1499938964844,293.1499938964844,0.0041520558297634,-1561.192626953125,296.70294189453125,0.4959039390087127,0.050000000745058,0.2316902726888656,291.1273803710937,291.1499938964844,258.7042236328125,257.6383972167969,284.9315490722656,293.2288818359375,291.1270751953125,1.0,0.2592021226882934,1.0,0.1500000059604644,0.7375806570053101,1.0,-1.1975164413452148,0.0523430444300174,1.14517343044281,-0.2358041554689407,0.0,0.0,0.3277225792407989,46.2360725402832,43.0,-5.322498798370361,-7469.234375,192.26124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,305.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.474609375,18000.0,0.0,0.0,0.1668326407670974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236973375082016,0.2369778454303741,-4.481586529436754e-06,0.0,0.0001693139201961,0.0,0.0,10.10997486114502,0.0,0.0,0.0,0.2943480610847473,4.0,0.0,1.0
493320,293.1181945800781,297.1499938964844,293.1499938964844,0.1209641620516777,-2670.0537109375,304.1463928222656,0.7872712016105652,0.1873973757028579,0.1695688217878341,292.9190979003906,297.1499938964844,293.1499938964844,0.005666168872267,-435.2705383300781,298.48028564453125,0.4959039390087127,0.050000000745058,0.0488430224359035,293.11041259765625,297.1499938964844,293.1499938964844,0.1800047308206558,-2854.154296875,304.1445007324219,0.8733260035514832,0.2583712041378021,0.1812867075204849,293.1490173339844,297.1499938964844,293.1499938964844,0.2970476746559143,-5757.90673828125,304.1190490722656,0.9990000128746032,0.4170774221420288,0.36644446849823,293.22882080078125,297.1499938964844,293.1499938964844,0.0041520558297634,-1561.192626953125,296.70294189453125,0.4959039390087127,0.050000000745058,0.2316902726888656,291.1273803710937,291.1499938964844,258.7042236328125,257.6383972167969,284.9315490722656,293.2288818359375,291.1270751953125,1.0,0.2592021226882934,1.0,0.1500000059604644,0.7375806570053101,1.0,-1.1975164413452148,0.0523430444300174,1.14517343044281,-0.2358041554689407,0.0,0.0,0.3277225792407989,46.2360725402832,43.0,-5.322498798370361,-7469.234375,192.26124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,305.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.474609375,18000.0,0.0,0.0,0.1668326407670974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236973375082016,0.2369778454303741,-4.481586529436754e-06,0.0,0.0001693139201961,0.0,0.0,10.10997486114502,0.0,0.0,0.0,0.2943480610847473,4.0,0.0,1.0
493380,293.1175231933594,297.1499938964844,293.1499938964844,0.1216225996613502,-2681.609130859375,304.1465148925781,0.7906073331832886,0.1883400678634643,0.1703685671091079,292.91278076171875,297.1499938964844,293.1499938964844,0.0057529918849468,-440.7655944824219,298.579833984375,0.4971730709075928,0.050000000745058,0.0488215684890747,293.1084899902344,297.1499938964844,293.1499938964844,0.1810687184333801,-2867.50146484375,304.14459228515625,0.8770806789398193,0.2597616016864776,0.1822056770324707,293.1640625,297.1499938964844,293.1499938964844,0.2948608100414276,-5718.58837890625,304.13360595703125,0.9990000128746032,0.4140158593654632,0.3636609315872192,293.2274780273437,297.1499938964844,293.1499938964844,0.0041318861767649,-1553.707275390625,296.6817626953125,0.4971730709075928,0.050000000745058,0.2315884977579116,291.1317443847656,291.1499938964844,258.6595764160156,257.5987548828125,284.92205810546875,293.22760009765625,291.1332092285156,1.0,0.2577752768993377,1.0,0.1500000059604644,0.736739993095398,1.0,-1.196100115776062,0.0522875040769577,1.143812656402588,-0.2354876846075058,0.0,0.0,0.3301029801368713,45.67477798461914,31.0,8.783102035522461,-7509.80078125,190.6593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.90625,18000.0,0.0,0.0,0.1677739322185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396586537361145,0.239663153886795,-4.489106231631013e-06,0.0,0.0001702692097751,0.0,0.0,10.25201416015625,0.0,0.0,0.0,0.2949230074882507,4.0,0.0,1.0
493440,293.1175231933594,297.1499938964844,293.1499938964844,0.1216225996613502,-2681.609130859375,304.1465148925781,0.7906073331832886,0.1883400678634643,0.1703685671091079,292.91278076171875,297.1499938964844,293.1499938964844,0.0057529918849468,-440.7655944824219,298.579833984375,0.4971730709075928,0.050000000745058,0.0488215684890747,293.1084899902344,297.1499938964844,293.1499938964844,0.1810687184333801,-2867.50146484375,304.14459228515625,0.8770806789398193,0.2597616016864776,0.1822056770324707,293.1640625,297.1499938964844,293.1499938964844,0.2948608100414276,-5718.58837890625,304.13360595703125,0.9990000128746032,0.4140158593654632,0.3636609315872192,293.2274780273437,297.1499938964844,293.1499938964844,0.0041318861767649,-1553.707275390625,296.6817626953125,0.4971730709075928,0.050000000745058,0.2315884977579116,291.1317443847656,291.1499938964844,258.6595764160156,257.5987548828125,284.92205810546875,293.22760009765625,291.1332092285156,1.0,0.2577752768993377,1.0,0.1500000059604644,0.736739993095398,1.0,-1.196100115776062,0.0522875040769577,1.143812656402588,-0.2354876846075058,0.0,0.0,0.3301029801368713,45.67477798461914,31.0,8.783102035522461,-7509.80078125,190.6593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.90625,18000.0,0.0,0.0,0.1677739322185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396586537361145,0.239663153886795,-4.489106231631013e-06,0.0,0.0001702692097751,0.0,0.0,10.25201416015625,0.0,0.0,0.0,0.2949230074882507,4.0,0.0,1.0
493500,293.1170654296875,297.1499938964844,293.1499938964844,0.1218947991728782,-2686.27587890625,304.1466369628906,0.79555743932724,0.1888426542282104,0.1707693189382553,292.90948486328125,297.1499938964844,293.1499938964844,0.0057915435172617,-443.072509765625,298.63330078125,0.4998355209827423,0.050000000745058,0.0487781055271625,293.10748291015625,297.1499938964844,293.1499938964844,0.1815285980701446,-2873.169677734375,304.1447448730469,0.8825936317443848,0.2604875266551971,0.1826772689819336,293.16326904296875,297.1499938964844,293.1499938964844,0.289461612701416,-5630.8466796875,304.1464233398437,0.9990000128746032,0.4139865338802337,0.3579478859901428,293.2265014648437,297.1499938964844,293.1499938964844,0.0041185137815773,-1548.4586181640625,296.6755065917969,0.4998355209827423,0.050000000745058,0.2313823252916336,291.13970947265625,291.1499938964844,258.6376342773437,257.57916259765625,284.90899658203125,293.2266540527344,291.1413879394531,1.0,0.2553483545780182,1.0,0.1500000059604644,0.7363196611404419,1.0,-1.1899927854537964,0.0518921688199043,1.138100504875183,-0.2346714437007904,0.0,0.0,0.3299963176250458,44.48735046386719,31.0,15.65952205657959,-7504.2646484375,186.29226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,305.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.490234375,18000.0,0.0,0.0,0.1682403683662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399814128875732,0.2399858981370926,-4.491438176046358e-06,0.0,0.0001707425835775,0.0,0.0,10.272242546081545,0.0,0.0,0.0,0.2950158715248108,4.0,0.0,1.0
493560,293.11651611328125,297.1499938964844,293.1499938964844,0.1221598237752914,-2690.80517578125,304.1467590332031,0.8024851679801941,0.1893637776374817,0.1711708158254623,292.90606689453125,297.1499938964844,293.1499938964844,0.0058284732513129,-445.2419738769531,298.6878662109375,0.503770649433136,0.050000000745058,0.0487175546586513,293.1065673828125,297.1499938964844,293.1499938964844,0.1819606572389602,-2878.471923828125,304.1448974609375,0.8903088569641113,0.26120325922966,0.1831352263689041,293.15576171875,297.1499938964844,293.1499938964844,0.2816995084285736,-5505.7607421875,304.16119384765625,0.9990000128746032,0.4152874946594238,0.3498322069644928,293.22528076171875,297.1499938964844,293.1499938964844,0.0041041760705411,-1542.8187255859375,296.6705627441406,0.503770649433136,0.050000000745058,0.2310951054096222,291.1484069824219,291.1499938964844,258.615966796875,257.5597229003906,284.8915100097656,293.2254333496094,291.15020751953125,1.0,0.2519229352474212,1.0,0.1500000059604644,0.735895037651062,1.0,-1.1808679103851318,0.0512947775423526,1.129573106765747,-0.2334739565849304,0.0,0.0,0.3292352259159088,42.82480239868164,34.0,20.250900268554688,-7483.9111328125,180.06605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,305.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.1686497926712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239637091755867,0.2396415919065475,-4.492037078307476e-06,0.0,0.0001711580989649,0.0,0.0,10.257369041442873,0.0,0.0,0.0,0.2949683666229248,4.0,0.0,1.0
493620,293.11553955078125,297.1499938964844,293.1499938964844,0.1228193342685699,-2702.298583984375,304.146728515625,0.8112472891807556,0.190414160490036,0.1720463335514068,292.8991394042969,297.1499938964844,293.1499938964844,0.005912632215768,-450.3287353515625,298.79638671875,0.5085778832435608,0.050000000745058,0.0486493296921253,293.1048583984375,297.1499938964844,293.1499938964844,0.1829642653465271,-2890.974853515625,304.1448974609375,0.9002549648284912,0.2626498639583587,0.1840846091508865,293.1297607421875,297.1499938964844,293.1499938964844,0.2724191844463348,-5358.06591796875,304.17242431640625,0.9990000128746032,0.4203988015651703,0.3404536843299866,293.2221374511719,297.1499938964844,293.1499938964844,0.0040823151357471,-1534.3726806640625,296.6598205566406,0.5085778832435608,0.050000000745058,0.2307714819908142,291.15997314453125,291.1499938964844,258.57330322265625,257.5212707519531,284.86260986328125,293.22235107421875,291.16015625,1.0,0.2485885322093963,1.0,0.1500000059604644,0.7350457906723022,1.0,-1.1713244915008545,0.0506972260773181,1.1206272840499878,-0.232293888926506,0.0,0.0,0.3269305825233459,40.9608268737793,37.0,12.13583755493164,-7445.41650390625,173.39776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.169196680188179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376569509506225,0.2376614362001419,-4.488759714149637e-06,0.0,0.0001717131235636,0.0,0.0,10.157392501831056,0.0,0.0,0.0,0.2945856750011444,4.0,0.0,1.0
493680,293.11553955078125,297.1499938964844,293.1499938964844,0.1228193342685699,-2702.298583984375,304.146728515625,0.8112472891807556,0.190414160490036,0.1720463335514068,292.8991394042969,297.1499938964844,293.1499938964844,0.005912632215768,-450.3287353515625,298.79638671875,0.5085778832435608,0.050000000745058,0.0486493296921253,293.1048583984375,297.1499938964844,293.1499938964844,0.1829642653465271,-2890.974853515625,304.1448974609375,0.9002549648284912,0.2626498639583587,0.1840846091508865,293.1297607421875,297.1499938964844,293.1499938964844,0.2724191844463348,-5358.06591796875,304.17242431640625,0.9990000128746032,0.4203988015651703,0.3404536843299866,293.2221374511719,297.1499938964844,293.1499938964844,0.0040823151357471,-1534.3726806640625,296.6598205566406,0.5085778832435608,0.050000000745058,0.2307714819908142,291.15997314453125,291.1499938964844,258.57330322265625,257.5212707519531,284.86260986328125,293.22235107421875,291.16015625,1.0,0.2485885322093963,1.0,0.1500000059604644,0.7350457906723022,1.0,-1.1713244915008545,0.0506972260773181,1.1206272840499878,-0.232293888926506,0.0,0.0,0.3269305825233459,40.9608268737793,37.0,12.13583755493164,-7445.41650390625,173.39776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.169196680188179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376569509506225,0.2376614362001419,-4.488759714149637e-06,0.0,0.0001717131235636,0.0,0.0,10.157392501831056,0.0,0.0,0.0,0.2945856750011444,4.0,0.0,1.0
493740,293.11456298828125,297.1499938964844,293.1499938964844,0.1236427053809166,-2716.886962890625,304.1464538574219,0.8161389231681824,0.1914826333522796,0.1729696244001388,292.8919982910156,297.1499938964844,293.1499938964844,0.0060093463398516,-456.3487243652344,298.90289306640625,0.511000394821167,0.050000000745058,0.0486171692609787,293.10302734375,297.1499938964844,293.1499938964844,0.1842369884252548,-2907.0673828125,304.1444702148437,0.90618097782135,0.2641650438308716,0.185105487704277,293.10467529296875,297.1499938964844,293.1499938964844,0.2678649425506592,-5287.255859375,304.1723327636719,0.9990000128746032,0.4260080754756927,0.335943192243576,293.2181701660156,297.1499938964844,293.1499938964844,0.004068877082318,-1529.6014404296875,296.64556884765625,0.511000394821167,0.050000000745058,0.2306189239025116,291.15948486328125,291.1499938964844,258.5315246582031,257.4833374023437,284.8439025878906,293.2184143066406,291.15924072265625,1.0,0.2471161782741546,1.0,0.1500000059604644,0.7341965436935425,1.0,-1.1680203676223757,0.05051951110363,1.1175007820129397,-0.2318511605262756,0.0,0.0,0.3256558775901794,40.0995979309082,40.0,1.786887764930725,-7433.06787109375,170.6830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,305.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.60546875,18000.0,0.0,0.0,0.1693942546844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362917810678482,0.2362962663173675,-4.484607870836044e-06,0.0,0.0001719136344036,0.0,0.0,10.084599494934082,0.0,0.0,0.0,0.2942859828472137,4.0,0.0,1.0
493800,293.11456298828125,297.1499938964844,293.1499938964844,0.1236427053809166,-2716.886962890625,304.1464538574219,0.8161389231681824,0.1914826333522796,0.1729696244001388,292.8919982910156,297.1499938964844,293.1499938964844,0.0060093463398516,-456.3487243652344,298.90289306640625,0.511000394821167,0.050000000745058,0.0486171692609787,293.10302734375,297.1499938964844,293.1499938964844,0.1842369884252548,-2907.0673828125,304.1444702148437,0.90618097782135,0.2641650438308716,0.185105487704277,293.10467529296875,297.1499938964844,293.1499938964844,0.2678649425506592,-5287.255859375,304.1723327636719,0.9990000128746032,0.4260080754756927,0.335943192243576,293.2181701660156,297.1499938964844,293.1499938964844,0.004068877082318,-1529.6014404296875,296.64556884765625,0.511000394821167,0.050000000745058,0.2306189239025116,291.15948486328125,291.1499938964844,258.5315246582031,257.4833374023437,284.8439025878906,293.2184143066406,291.15924072265625,1.0,0.2471161782741546,1.0,0.1500000059604644,0.7341965436935425,1.0,-1.1680203676223757,0.05051951110363,1.1175007820129397,-0.2318511605262756,0.0,0.0,0.3256558775901794,40.0995979309082,40.0,1.786887764930725,-7433.06787109375,170.6830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,305.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.60546875,18000.0,0.0,0.0,0.1693942546844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362917810678482,0.2362962663173675,-4.484607870836044e-06,0.0,0.0001719136344036,0.0,0.0,10.084599494934082,0.0,0.0,0.0,0.2942859828472137,4.0,0.0,1.0
493860,293.1136474609375,297.1499938964844,293.1499938964844,0.1245416179299354,-2732.84765625,304.1461486816406,0.8182576894760132,0.1925636678934097,0.1739310324192047,292.8846740722656,297.1499938964844,293.1499938964844,0.0061146654188632,-462.9022216796875,299.0108642578125,0.5114871859550476,0.050000000745058,0.0486108660697937,293.1012268066406,297.1499938964844,293.1499938964844,0.1856368482112884,-2924.791015625,304.1439819335937,0.9089533090591432,0.2657206058502197,0.1861780136823654,293.086181640625,297.1499938964844,293.1499938964844,0.2667953372001648,-5272.66015625,304.16656494140625,0.9990000128746032,0.4309195876121521,0.335053414106369,293.21368408203125,297.1499938964844,293.1499938964844,0.004060389008373,-1526.81640625,296.6318359375,0.5114871859550476,0.050000000745058,0.2305890321731567,291.1552734375,291.1499938964844,258.49053955078125,257.4458923339844,284.8319396972656,293.2139892578125,291.1546325683594,1.0,0.2471610903739929,1.0,0.1500000059604644,0.7333211898803711,1.0,-1.1693485975265503,0.0506536364555358,1.1186949014663696,-0.2319838553667068,0.0,0.0,0.3251987397670746,39.9583854675293,43.0,-4.9893646240234375,-7441.4990234375,170.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1693584769964218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356331944465637,0.2356376647949218,-4.482089025259484e-06,0.0,0.0001718773273751,0.0,0.0,10.04845142364502,0.0,0.0,0.0,0.2941325306892395,4.0,0.0,1.0
493920,293.1136474609375,297.1499938964844,293.1499938964844,0.1245416179299354,-2732.84765625,304.1461486816406,0.8182576894760132,0.1925636678934097,0.1739310324192047,292.8846740722656,297.1499938964844,293.1499938964844,0.0061146654188632,-462.9022216796875,299.0108642578125,0.5114871859550476,0.050000000745058,0.0486108660697937,293.1012268066406,297.1499938964844,293.1499938964844,0.1856368482112884,-2924.791015625,304.1439819335937,0.9089533090591432,0.2657206058502197,0.1861780136823654,293.086181640625,297.1499938964844,293.1499938964844,0.2667953372001648,-5272.66015625,304.16656494140625,0.9990000128746032,0.4309195876121521,0.335053414106369,293.21368408203125,297.1499938964844,293.1499938964844,0.004060389008373,-1526.81640625,296.6318359375,0.5114871859550476,0.050000000745058,0.2305890321731567,291.1552734375,291.1499938964844,258.49053955078125,257.4458923339844,284.8319396972656,293.2139892578125,291.1546325683594,1.0,0.2471610903739929,1.0,0.1500000059604644,0.7333211898803711,1.0,-1.1693485975265503,0.0506536364555358,1.1186949014663696,-0.2319838553667068,0.0,0.0,0.3251987397670746,39.9583854675293,43.0,-4.9893646240234375,-7441.4990234375,170.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1693584769964218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356331944465637,0.2356376647949218,-4.482089025259484e-06,0.0,0.0001718773273751,0.0,0.0,10.04845142364502,0.0,0.0,0.0,0.2941325306892395,4.0,0.0,1.0
493980,293.1128845214844,297.1499938964844,293.1499938964844,0.125488132238388,-2749.6513671875,304.1458435058594,0.8181065320968628,0.1936437040567398,0.1749148070812225,292.8772888183594,297.1499938964844,293.1499938964844,0.0062280967831611,-469.9159240722656,299.12066650390625,0.5103468894958496,0.050000000745058,0.0486256778240203,293.0995483398437,297.1499938964844,293.1499938964844,0.1871199160814285,-2943.55078125,304.1435241699219,0.9088504314422609,0.2672952115535736,0.1872829496860504,293.0760192871094,297.1499938964844,293.1499938964844,0.2686507403850555,-5304.75634765625,304.1579284667969,0.9990000128746032,0.4346168935298919,0.337145984172821,293.2091369628906,297.1499938964844,293.1499938964844,0.0040555093437433,-1525.45556640625,296.6185607910156,0.5103468894958496,0.050000000745058,0.2306592911481857,291.148681640625,291.1499938964844,258.4502868652344,257.40887451171875,284.8257751464844,293.2094421386719,291.1479797363281,1.0,0.2484489679336547,1.0,0.1500000059604644,0.7324458360671997,1.0,-1.174468159675598,0.0510435178875923,1.1234246492385864,-0.2325860112905502,0.0,0.0,0.3258074820041656,40.40541076660156,46.0,-8.448803901672363,-7469.90576171875,173.25010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,305.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.1692149043083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359084635972976,0.2359129339456558,-4.481731593841687e-06,0.0,0.000171731604496,0.0,0.0,10.060537338256836,0.0,0.0,0.0,0.29417285323143,4.0,0.0,1.0
494040,293.1128845214844,297.1499938964844,293.1499938964844,0.125488132238388,-2749.6513671875,304.1458435058594,0.8181065320968628,0.1936437040567398,0.1749148070812225,292.8772888183594,297.1499938964844,293.1499938964844,0.0062280967831611,-469.9159240722656,299.12066650390625,0.5103468894958496,0.050000000745058,0.0486256778240203,293.0995483398437,297.1499938964844,293.1499938964844,0.1871199160814285,-2943.55078125,304.1435241699219,0.9088504314422609,0.2672952115535736,0.1872829496860504,293.0760192871094,297.1499938964844,293.1499938964844,0.2686507403850555,-5304.75634765625,304.1579284667969,0.9990000128746032,0.4346168935298919,0.337145984172821,293.2091369628906,297.1499938964844,293.1499938964844,0.0040555093437433,-1525.45556640625,296.6185607910156,0.5103468894958496,0.050000000745058,0.2306592911481857,291.148681640625,291.1499938964844,258.4502868652344,257.40887451171875,284.8257751464844,293.2094421386719,291.1479797363281,1.0,0.2484489679336547,1.0,0.1500000059604644,0.7324458360671997,1.0,-1.174468159675598,0.0510435178875923,1.1234246492385864,-0.2325860112905502,0.0,0.0,0.3258074820041656,40.40541076660156,46.0,-8.448803901672363,-7469.90576171875,173.25010681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,305.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.1692149043083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359084635972976,0.2359129339456558,-4.481731593841687e-06,0.0,0.000171731604496,0.0,0.0,10.060537338256836,0.0,0.0,0.0,0.29417285323143,4.0,0.0,1.0
494100,293.112548828125,297.1499938964844,293.1499938964844,0.1259680986404419,-2758.159912109375,304.1457214355469,0.8173214197158813,0.1941790878772735,0.1754100322723388,292.8736267089844,297.1499938964844,293.1499938964844,0.0062874564900994,-473.554443359375,299.17645263671875,0.5092807412147522,0.050000000745058,0.048639815300703,293.0987854003906,297.1499938964844,293.1499938964844,0.1878764182329177,-2953.10205078125,304.143310546875,0.9078938961029052,0.2680839002132416,0.1878425031900406,293.07403564453125,297.1499938964844,293.1499938964844,0.2705068290233612,-5335.4462890625,304.1531066894531,0.9990000128746032,0.4359407126903534,0.3391302227973938,293.2069396972656,297.1499938964844,293.1499938964844,0.0040539815090596,-1525.115234375,296.6121826171875,0.5092807412147522,0.050000000745058,0.2307263314723968,291.1451721191406,291.1499938964844,258.430419921875,257.3905029296875,284.8245849609375,293.20721435546875,291.1444396972656,1.0,0.2494830787181854,1.0,0.1500000059604644,0.732008159160614,1.0,-1.1782127618789673,0.0513194538652896,1.1268932819366455,-0.2330325245857238,0.0,0.0,0.3264825046062469,40.81626129150391,46.0,-9.201000213623049,-7490.326171875,175.21865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115966796875,305.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.931640625,18000.0,0.0,0.0,0.1691458970308303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363888025283813,0.2363932877779007,-4.482443273445824e-06,0.0,0.0001716615806799,0.0,0.0,10.084495544433594,0.0,0.0,0.0,0.2942659854888916,4.0,0.0,1.0
494160,293.1122741699219,297.1499938964844,293.1499938964844,0.1264490783214569,-2766.67626953125,304.1456298828125,0.8161295056343079,0.1947094798088073,0.1759051531553268,292.8699951171875,297.1499938964844,293.1499938964844,0.0063483770936727,-477.2635498046875,299.2327880859375,0.5079439282417297,0.050000000745058,0.0486579351127147,293.0980834960937,297.1499938964844,293.1499938964844,0.1886379420757293,-2962.702880859375,304.1431579589844,0.9064406156539916,0.2688709199428558,0.1884044259786605,293.0740661621094,297.1499938964844,293.1499938964844,0.2729074954986572,-5374.62451171875,304.148193359375,0.9990000128746032,0.4368972480297088,0.3416570127010345,293.204833984375,297.1499938964844,293.1499938964844,0.0040529062971472,-1524.9390869140625,296.6059265136719,0.5079439282417297,0.050000000745058,0.2308122962713241,291.1416320800781,291.1499938964844,258.41070556640625,257.3722229003906,284.824462890625,293.205078125,291.14093017578125,1.0,0.2507429718971252,1.0,0.1500000059604644,0.7315822839736938,1.0,-1.1826388835906982,0.0516421645879745,1.1309967041015625,-0.2335624545812606,0.0,0.0,0.3273949027061462,41.33795928955078,49.0,-9.538183212280272,-7514.27734375,177.6320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,305.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1691007018089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370884418487548,0.237092912197113,-4.483735665417044e-06,0.0,0.0001716157130431,0.0,0.0,10.119972229003906,0.0,0.0,0.0,0.2944063246250152,4.0,0.0,1.0
494220,293.1118469238281,297.1499938964844,293.1499938964844,0.1274058669805526,-2783.583251953125,304.1455078125,0.812707781791687,0.1957512646913528,0.1768896877765655,292.8629150390625,297.1499938964844,293.1499938964844,0.0064747268334031,-484.86962890625,299.3470153808594,0.5046336650848389,0.050000000745058,0.0487047918140888,293.09686279296875,297.1499938964844,293.1499938964844,0.1901639848947525,-2981.897216796875,304.14288330078125,0.9024003744125366,0.2704338729381561,0.1895299255847931,293.0796813964844,297.1499938964844,293.1499938964844,0.2791293859481811,-5474.81201171875,304.1384582519531,0.9990000128746032,0.4376956522464752,0.3481047749519348,293.200927734375,297.1499938964844,293.1499938964844,0.0040517449378967,-1524.9285888671875,296.59381103515625,0.5046336650848389,0.050000000745058,0.2310345619916916,291.1348571777344,291.1499938964844,258.3717041015625,257.3359069824219,284.8270568847656,293.201171875,291.1342163085937,1.0,0.2538441717624664,1.0,0.1500000059604644,0.7307304739952087,1.0,-1.1932330131530762,0.052411176264286,1.140821933746338,-0.2348314821720123,0.0,0.0,0.3298752903938293,42.6758918762207,52.0,-9.348522186279297,-7571.2041015625,183.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.1691407114267349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391113042831421,0.2391157895326614,-4.488003014557762e-06,0.0,0.0001716563274385,0.0,0.0,10.223933219909668,0.0,0.0,0.0,0.2948223352432251,4.0,0.0,1.0
494280,293.1118469238281,297.1499938964844,293.1499938964844,0.1274058669805526,-2783.583251953125,304.1455078125,0.812707781791687,0.1957512646913528,0.1768896877765655,292.8629150390625,297.1499938964844,293.1499938964844,0.0064747268334031,-484.86962890625,299.3470153808594,0.5046336650848389,0.050000000745058,0.0487047918140888,293.09686279296875,297.1499938964844,293.1499938964844,0.1901639848947525,-2981.897216796875,304.14288330078125,0.9024003744125366,0.2704338729381561,0.1895299255847931,293.0796813964844,297.1499938964844,293.1499938964844,0.2791293859481811,-5474.81201171875,304.1384582519531,0.9990000128746032,0.4376956522464752,0.3481047749519348,293.200927734375,297.1499938964844,293.1499938964844,0.0040517449378967,-1524.9285888671875,296.59381103515625,0.5046336650848389,0.050000000745058,0.2310345619916916,291.1348571777344,291.1499938964844,258.3717041015625,257.3359069824219,284.8270568847656,293.201171875,291.1342163085937,1.0,0.2538441717624664,1.0,0.1500000059604644,0.7307304739952087,1.0,-1.1932330131530762,0.052411176264286,1.140821933746338,-0.2348314821720123,0.0,0.0,0.3298752903938293,42.6758918762207,52.0,-9.348522186279297,-7571.2041015625,183.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,305.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.1691407114267349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391113042831421,0.2391157895326614,-4.488003014557762e-06,0.0,0.0001716563274385,0.0,0.0,10.223933219909668,0.0,0.0,0.0,0.2948223352432251,4.0,0.0,1.0
494340,293.1116027832031,297.1499938964844,293.1499938964844,0.1283466815948486,-2800.16162109375,304.1454162597656,0.8081347346305847,0.1967636495828628,0.1778604835271835,292.85614013671875,297.1499938964844,293.1499938964844,0.0066067893058061,-492.6904602050781,299.4632263183594,0.5007225275039673,0.050000000745058,0.048763982951641,293.0959167480469,297.1499938964844,293.1499938964844,0.1916798651218414,-3000.903076171875,304.1427307128906,0.8972163796424866,0.2719748914241791,0.1906506121158599,293.0919494628906,297.1499938964844,293.1499938964844,0.2869462370872497,-5598.99462890625,304.1293029785156,0.9990000128746032,0.4370028376579284,0.3560830652713775,293.197509765625,297.1499938964844,293.1499938964844,0.0040514869615435,-1525.2091064453125,296.58203125,0.5007225275039673,0.050000000745058,0.2313153445720672,291.12872314453125,291.1499938964844,258.33319091796875,257.29986572265625,284.8326110839844,293.1977233886719,291.1282043457031,1.0,0.2575868666172027,1.0,0.1500000059604644,0.7298786044120789,1.0,-1.205727458000183,0.0533197186887264,1.1524077653884888,-0.2363242208957672,0.0,0.0,0.333129346370697,44.3553581237793,55.0,-8.510560035705566,-7637.8984375,191.0849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,305.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1694357097148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418935000896453,0.2418980002403259,-4.4943899411009625e-06,0.0,0.0001719557039905,0.0,0.0,10.368656158447266,0.0,0.0,0.0,0.2954062521457672,4.0,0.0,1.0
494400,293.1116027832031,297.1499938964844,293.1499938964844,0.1283466815948486,-2800.16162109375,304.1454162597656,0.8081347346305847,0.1967636495828628,0.1778604835271835,292.85614013671875,297.1499938964844,293.1499938964844,0.0066067893058061,-492.6904602050781,299.4632263183594,0.5007225275039673,0.050000000745058,0.048763982951641,293.0959167480469,297.1499938964844,293.1499938964844,0.1916798651218414,-3000.903076171875,304.1427307128906,0.8972163796424866,0.2719748914241791,0.1906506121158599,293.0919494628906,297.1499938964844,293.1499938964844,0.2869462370872497,-5598.99462890625,304.1293029785156,0.9990000128746032,0.4370028376579284,0.3560830652713775,293.197509765625,297.1499938964844,293.1499938964844,0.0040514869615435,-1525.2091064453125,296.58203125,0.5007225275039673,0.050000000745058,0.2313153445720672,291.12872314453125,291.1499938964844,258.33319091796875,257.29986572265625,284.8326110839844,293.1977233886719,291.1282043457031,1.0,0.2575868666172027,1.0,0.1500000059604644,0.7298786044120789,1.0,-1.205727458000183,0.0533197186887264,1.1524077653884888,-0.2363242208957672,0.0,0.0,0.333129346370697,44.3553581237793,55.0,-8.510560035705566,-7637.8984375,191.0849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,305.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1694357097148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418935000896453,0.2418980002403259,-4.4943899411009625e-06,0.0,0.0001719557039905,0.0,0.0,10.368656158447266,0.0,0.0,0.0,0.2954062521457672,4.0,0.0,1.0
494460,293.111572265625,297.1499938964844,293.1499938964844,0.1292652934789657,-2816.302734375,304.1454162597656,0.8026373386383057,0.1977446973323822,0.1788132935762405,292.8497314453125,297.1499938964844,293.1499938964844,0.0067442529834806,-500.6894836425781,299.58123779296875,0.4964462220668793,0.050000000745058,0.0488336496055126,293.09521484375,297.1499938964844,293.1499938964844,0.1931745558977127,-3019.585205078125,304.1426696777344,0.8911940455436707,0.2734886109828949,0.191760703921318,293.1100158691406,297.1499938964844,293.1499938964844,0.2960441410541534,-5741.83544921875,304.12109375,0.9990000128746032,0.4348185360431671,0.3652493059635162,293.1946105957031,297.1499938964844,293.1499938964844,0.0040518464520573,-1525.6685791015625,296.5705871582031,0.4964462220668793,0.050000000745058,0.2316458225250244,291.1234436035156,291.1499938964844,258.2950744628906,257.2640686035156,284.84039306640625,293.1947631835937,291.1230163574219,1.0,0.2618320286273956,1.0,0.1500000059604644,0.7290438413619995,1.0,-1.2196857929229736,0.054340660572052,1.1653451919555664,-0.2379850447177887,0.0,0.0,0.3370350897312164,46.32360458374024,58.0,-7.374246120452881,-7712.2607421875,199.7383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,305.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.78125,18000.0,0.0,0.0,0.1700597405433654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453468441963195,0.2453513443470001,-4.502730462263571e-06,0.0,0.0001725890178931,0.0,0.0,10.550226211547852,0.0,0.0,0.0,0.2961426377296448,4.0,0.0,1.0
494520,293.111572265625,297.1499938964844,293.1499938964844,0.1292652934789657,-2816.302734375,304.1454162597656,0.8026373386383057,0.1977446973323822,0.1788132935762405,292.8497314453125,297.1499938964844,293.1499938964844,0.0067442529834806,-500.6894836425781,299.58123779296875,0.4964462220668793,0.050000000745058,0.0488336496055126,293.09521484375,297.1499938964844,293.1499938964844,0.1931745558977127,-3019.585205078125,304.1426696777344,0.8911940455436707,0.2734886109828949,0.191760703921318,293.1100158691406,297.1499938964844,293.1499938964844,0.2960441410541534,-5741.83544921875,304.12109375,0.9990000128746032,0.4348185360431671,0.3652493059635162,293.1946105957031,297.1499938964844,293.1499938964844,0.0040518464520573,-1525.6685791015625,296.5705871582031,0.4964462220668793,0.050000000745058,0.2316458225250244,291.1234436035156,291.1499938964844,258.2950744628906,257.2640686035156,284.84039306640625,293.1947631835937,291.1230163574219,1.0,0.2618320286273956,1.0,0.1500000059604644,0.7290438413619995,1.0,-1.2196857929229736,0.054340660572052,1.1653451919555664,-0.2379850447177887,0.0,0.0,0.3370350897312164,46.32360458374024,58.0,-7.374246120452881,-7712.2607421875,199.7383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,305.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.78125,18000.0,0.0,0.0,0.1700597405433654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453468441963195,0.2453513443470001,-4.502730462263571e-06,0.0,0.0001725890178931,0.0,0.0,10.550226211547852,0.0,0.0,0.0,0.2961426377296448,4.0,0.0,1.0
494580,293.1116943359375,297.1499938964844,293.1499938964844,0.1301589906215667,-2831.962646484375,304.1454467773437,0.7966203093528748,0.198695421218872,0.1797468364238739,292.8436889648437,297.1499938964844,293.1499938964844,0.0068869604729115,-508.8410949707031,299.70086669921875,0.4919646978378296,0.050000000745058,0.0489121004939079,293.0945129394531,297.1499938964844,293.1499938964844,0.1946600675582885,-3038.103759765625,304.14263916015625,0.8846946954727173,0.2750191390514374,0.1928726434707641,293.13336181640625,297.1499938964844,293.1499938964844,0.306142121553421,-5898.6259765625,304.1139221191406,0.9990000128746032,0.4311081171035766,0.3753027617931366,293.19207763671875,297.1499938964844,293.1499938964844,0.0040527363307774,-1526.270263671875,296.5595703125,0.4919646978378296,0.050000000745058,0.2320179343223571,291.1190795898437,291.1499938964844,258.2573547363281,257.2284851074219,284.8496398925781,293.1922302246094,291.1187438964844,1.0,0.266459971666336,1.0,0.1500000059604644,0.7282090783119202,1.0,-1.2347489595413208,0.0554531477391719,1.179295778274536,-0.2397672086954116,0.0,0.0,0.3414607346057892,48.53325653076172,46.0,-6.108583927154541,-7792.69189453125,209.4529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,305.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.171055793762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249373659491539,0.2493781745433807,-4.512840405368479e-06,0.0,0.0001735998957883,0.0,0.0,10.7642822265625,0.0,0.0,0.0,0.2970140874385834,4.0,0.0,1.0
494640,293.1116943359375,297.1499938964844,293.1499938964844,0.1301589906215667,-2831.962646484375,304.1454467773437,0.7966203093528748,0.198695421218872,0.1797468364238739,292.8436889648437,297.1499938964844,293.1499938964844,0.0068869604729115,-508.8410949707031,299.70086669921875,0.4919646978378296,0.050000000745058,0.0489121004939079,293.0945129394531,297.1499938964844,293.1499938964844,0.1946600675582885,-3038.103759765625,304.14263916015625,0.8846946954727173,0.2750191390514374,0.1928726434707641,293.13336181640625,297.1499938964844,293.1499938964844,0.306142121553421,-5898.6259765625,304.1139221191406,0.9990000128746032,0.4311081171035766,0.3753027617931366,293.19207763671875,297.1499938964844,293.1499938964844,0.0040527363307774,-1526.270263671875,296.5595703125,0.4919646978378296,0.050000000745058,0.2320179343223571,291.1190795898437,291.1499938964844,258.2573547363281,257.2284851074219,284.8496398925781,293.1922302246094,291.1187438964844,1.0,0.266459971666336,1.0,0.1500000059604644,0.7282090783119202,1.0,-1.2347489595413208,0.0554531477391719,1.179295778274536,-0.2397672086954116,0.0,0.0,0.3414607346057892,48.53325653076172,46.0,-6.108583927154541,-7792.69189453125,209.4529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,305.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.171055793762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249373659491539,0.2493781745433807,-4.512840405368479e-06,0.0,0.0001735998957883,0.0,0.0,10.7642822265625,0.0,0.0,0.0,0.2970140874385834,4.0,0.0,1.0
494700,293.1116943359375,297.1499938964844,293.1499938964844,0.1305520236492157,-2838.794921875,304.14556884765625,0.7968584299087524,0.1991769820451736,0.1801771074533462,292.8406982421875,297.1499938964844,293.1499938964844,0.0069539356045424,-512.5493774414062,299.7619323730469,0.4917151927947998,0.050000000745058,0.0489165969192981,293.0939636230469,297.1499938964844,293.1499938964844,0.1953717768192291,-3046.924560546875,304.1426696777344,0.885107696056366,0.2758271992206573,0.1934300065040588,293.1449890136719,297.1499938964844,293.1499938964844,0.3070452213287353,-5910.17041015625,304.1189880371094,0.9990000128746032,0.4290293157100677,0.37587371468544,293.1908569335937,297.1499938964844,293.1499938964844,0.0040505863726139,-1525.508544921875,296.5552978515625,0.4917151927947998,0.050000000745058,0.2320392727851867,291.1185913085937,291.1499938964844,258.23858642578125,257.2107238769531,284.850341796875,293.19097900390625,291.119140625,1.0,0.2664971947669983,1.0,0.1500000059604644,0.7277916669845581,1.0,-1.2366578578948977,0.0556114688515663,1.181046485900879,-0.2398753613233566,0.0,0.0,0.3436290323734283,48.67788696289063,46.0,-0.5857812762260437,-7822.4140625,210.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,305.54351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7109375,18000.0,0.0,0.0,0.1716931313276291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515281140804291,0.2515326142311096,-4.518502464634366e-06,0.0,0.0001742466993164,0.0,0.0,10.880048751831056,0.0,0.0,0.0,0.2974849939346313,4.0,0.0,1.0
494760,293.1116638183594,297.1499938964844,293.1499938964844,0.1308663487434387,-2844.138427734375,304.14581298828125,0.7995274662971497,0.1996697932481765,0.1805933564901352,292.8377380371094,297.1499938964844,293.1499938964844,0.0070153009146451,-515.7781372070312,299.825439453125,0.4929368793964386,0.050000000745058,0.0488945879042148,293.0935363769531,297.1499938964844,293.1499938964844,0.1959669739007949,-3054.180419921875,304.1429443359375,0.8882160782814026,0.2766239643096924,0.1939731687307357,293.1519470214844,297.1499938964844,293.1499938964844,0.3045674860477447,-5868.4140625,304.1291809082031,0.9990000128746032,0.4277240633964538,0.3730878233909607,293.1895751953125,297.1499938964844,293.1499938964844,0.0040455115959048,-1523.3529052734375,296.5547790527344,0.4929368793964386,0.050000000745058,0.2319348752498626,291.1239318847656,291.1499938964844,258.2198791503906,257.1930236816406,284.8440856933594,293.1897277832031,291.1254272460937,1.0,0.2653126716613769,1.0,0.1500000059604644,0.7273799777030945,1.0,-1.2343169450759888,0.0554678849875927,1.1788489818572998,-0.2395042777061462,0.0,0.0,0.3448572158813476,48.087135314941406,34.0,9.072919845581056,-7836.8603515625,208.36659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.525390625,18000.0,0.0,0.0,0.1723924875259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253211498260498,0.253216028213501,-4.523980805970496e-06,0.0,0.0001749564544297,0.0,0.0,10.973254203796388,0.0,0.0,0.0,0.2978653609752655,4.0,0.0,1.0
494820,293.1114501953125,297.1499938964844,293.1499938964844,0.1313995718955993,-2853.0576171875,304.14630126953125,0.8105888962745667,0.2006851434707641,0.1813975721597671,292.831787109375,297.1499938964844,293.1499938964844,0.0071274107322096,-521.3958129882812,299.9560852050781,0.4989390075206756,0.050000000745058,0.0487923100590705,293.09295654296875,297.1499938964844,293.1499938964844,0.1969608664512634,-3066.1328125,304.1436462402344,0.9009103775024414,0.2781722843647003,0.1949850767850875,293.14703369140625,297.1499938964844,293.1499938964844,0.2919518947601318,-5664.89111328125,304.1573181152344,0.9990000128746032,0.4286152720451355,0.3598506152629852,293.1866760253906,297.1499938964844,293.1499938964844,0.0040297973901033,-1516.686767578125,296.55914306640625,0.4989390075206756,0.050000000745058,0.2314497083425521,291.14129638671875,291.1499938964844,258.1825866699219,257.1576538085937,284.81854248046875,293.1868896484375,291.14312744140625,1.0,0.2597266137599945,1.0,0.1500000059604644,0.7265565395355225,1.0,-1.2199078798294067,0.0544939525425434,1.1654138565063477,-0.2375675588846206,0.0,0.0,0.3448917269706726,45.286739349365234,37.0,21.09958839416504,-7812.3564453125,197.6600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,305.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.1737942695617675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541007101535797,0.2541052401065826,-4.529804300545948e-06,0.0,0.0001763790933182,0.0,0.0,11.029366493225098,0.0,0.0,0.0,0.2981193363666534,4.0,0.0,1.0
494880,293.1114501953125,297.1499938964844,293.1499938964844,0.1313995718955993,-2853.0576171875,304.14630126953125,0.8105888962745667,0.2006851434707641,0.1813975721597671,292.831787109375,297.1499938964844,293.1499938964844,0.0071274107322096,-521.3958129882812,299.9560852050781,0.4989390075206756,0.050000000745058,0.0487923100590705,293.09295654296875,297.1499938964844,293.1499938964844,0.1969608664512634,-3066.1328125,304.1436462402344,0.9009103775024414,0.2781722843647003,0.1949850767850875,293.14703369140625,297.1499938964844,293.1499938964844,0.2919518947601318,-5664.89111328125,304.1573181152344,0.9990000128746032,0.4286152720451355,0.3598506152629852,293.1866760253906,297.1499938964844,293.1499938964844,0.0040297973901033,-1516.686767578125,296.55914306640625,0.4989390075206756,0.050000000745058,0.2314497083425521,291.14129638671875,291.1499938964844,258.1825866699219,257.1576538085937,284.81854248046875,293.1868896484375,291.14312744140625,1.0,0.2597266137599945,1.0,0.1500000059604644,0.7265565395355225,1.0,-1.2199078798294067,0.0544939525425434,1.1654138565063477,-0.2375675588846206,0.0,0.0,0.3448917269706726,45.286739349365234,37.0,21.09958839416504,-7812.3564453125,197.6600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,305.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.1737942695617675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541007101535797,0.2541052401065826,-4.529804300545948e-06,0.0,0.0001763790933182,0.0,0.0,11.029366493225098,0.0,0.0,0.0,0.2981193363666534,4.0,0.0,1.0
494940,293.1112976074219,297.1499938964844,293.1499938964844,0.1320325583219528,-2863.8603515625,304.146484375,0.8182894587516785,0.2016951888799667,0.1822459697723388,292.8258972167969,297.1499938964844,293.1499938964844,0.0072510126046836,-527.6674194335938,300.086669921875,0.5031779408454895,0.050000000745058,0.0487262122333049,293.09283447265625,297.1499938964844,293.1499938964844,0.1980190873146057,-3079.0166015625,304.1439819335937,0.9105343818664552,0.2796383202075958,0.1959753930568695,293.1236572265625,297.1499938964844,293.1499938964844,0.2831714153289795,-5525.75341796875,304.16900634765625,0.9990000128746032,0.4334197342395782,0.351027637720108,293.1833801269531,297.1499938964844,293.1499938964844,0.0040188929997384,-1512.095703125,296.5628356933594,0.5031779408454895,0.050000000745058,0.2311361730098724,291.15362548828125,291.1499938964844,258.1454162597656,257.122314453125,284.794189453125,293.18359375,291.1539306640625,1.0,0.256626546382904,1.0,0.1500000059604644,0.7257331609725952,1.0,-1.21106219291687,0.0539217591285705,1.1571404933929443,-0.2364459037780761,0.0,0.0,0.3433816134929657,43.48280715942383,40.0,13.420798301696776,-7775.74951171875,191.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,305.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1749404817819595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528064846992492,0.2528110146522522,-4.528424142336007e-06,0.0,0.0001775423588696,0.0,0.0,10.964001655578612,0.0,0.0,0.0,0.2978782951831817,4.0,0.0,1.0
