time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1112976074219,297.1499938964844,293.1499938964844,0.1320325583219528,-2863.8603515625,304.146484375,0.8182894587516785,0.2016951888799667,0.1822459697723388,292.8258972167969,297.1499938964844,293.1499938964844,0.0072510126046836,-527.6674194335938,300.086669921875,0.5031779408454895,0.050000000745058,0.0487262122333049,293.09283447265625,297.1499938964844,293.1499938964844,0.1980190873146057,-3079.0166015625,304.1439819335937,0.9105343818664552,0.2796383202075958,0.1959753930568695,293.1236572265625,297.1499938964844,293.1499938964844,0.2831714153289795,-5525.75341796875,304.16900634765625,0.9990000128746032,0.4334197342395782,0.351027637720108,293.1833801269531,297.1499938964844,293.1499938964844,0.0040188929997384,-1512.095703125,296.5628356933594,0.5031779408454895,0.050000000745058,0.2311361730098724,291.15362548828125,291.1499938964844,258.1454162597656,257.122314453125,284.794189453125,293.18359375,291.1539306640625,1.0,0.256626546382904,1.0,0.1500000059604644,0.7257331609725952,1.0,-1.21106219291687,0.0539217591285705,1.1571404933929443,-0.2364459037780761,0.0,0.0,0.3433816134929657,43.48280715942383,40.0,13.420798301696776,-7775.74951171875,191.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,305.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1749404817819595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528064846992492,0.2528110146522522,-4.528424142336007e-06,0.0,0.0001775423588696,0.0,0.0,10.964001655578612,0.0,0.0,0.0,0.2978782951831817,4.0,0.0,1.0
495060,293.1112365722656,297.1499938964844,293.1499938964844,0.132490187883377,-2871.81103515625,304.1464233398437,0.8211348056793213,0.2022956311702728,0.1827654093503952,292.8223876953125,297.1499938964844,293.1499938964844,0.0073333238251507,-531.9384765625,300.16387939453125,0.5046076774597168,0.050000000745058,0.0487050451338291,293.09295654296875,297.1499938964844,293.1499938964844,0.1987370401620865,-3087.87939453125,304.1439819335937,0.9143557548522948,0.2804876267910003,0.1965529471635818,293.10906982421875,297.1499938964844,293.1499938964844,0.2802651524543762,-5480.568359375,304.1700744628906,0.9990000128746032,0.4366999566555023,0.3481557667255401,293.1811218261719,297.1499938964844,293.1499938964844,0.0040162992663681,-1511.106689453125,296.5625305175781,0.5046076774597168,0.050000000745058,0.2310357689857483,291.1546325683594,291.1499938964844,258.1231384277344,257.10113525390625,284.78436279296875,293.1813659667969,291.1546936035156,1.0,0.2556630074977875,1.0,0.1500000059604644,0.725212812423706,1.0,-1.208784580230713,0.0537925250828266,1.1549919843673706,-0.2361183166503906,0.0,0.0,0.3429072201251983,42.913875579833984,40.0,7.050629138946533,-7766.93701171875,189.11680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,305.5390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1754705011844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522406578063965,0.2522451877593994,-4.526636075752322e-06,0.0,0.0001780802558641,0.0,0.0,10.932757377624512,0.0,0.0,0.0,0.2977509796619415,4.0,0.0,1.0
495120,293.1112060546875,297.1499938964844,293.1499938964844,0.1328058987855911,-2877.30419921875,304.1463623046875,0.8224658966064453,0.2026943862438202,0.1831157356500625,292.8200378417969,297.1499938964844,293.1499938964844,0.007390612270683,-534.9017944335938,300.215576171875,0.5051811933517456,0.050000000745058,0.0486967079341411,293.0929260253906,297.1499938964844,293.1499938964844,0.1992357671260833,-3094.047119140625,304.1439514160156,0.916192352771759,0.2810689210891723,0.1969460397958755,293.100341796875,297.1499938964844,293.1499938964844,0.2790650725364685,-5462.32275390625,304.1693115234375,0.9990000128746032,0.4388220906257629,0.3470184206962585,293.1795349121094,297.1499938964844,293.1499938964844,0.0040155621245503,-1510.8392333984375,296.5624694824219,0.5051811933517456,0.050000000745058,0.2309962213039398,291.1546936035156,291.1499938964844,258.1083068847656,257.0870056152344,284.77911376953125,293.1797790527344,291.1546325683594,1.0,0.2553459405899048,1.0,0.1500000059604644,0.7248659133911133,1.0,-1.2082533836364746,0.0537755228579044,1.1544779539108276,-0.2360211759805679,0.0,0.0,0.3426511287689209,42.69522857666016,43.0,3.8737502098083496,-7765.560546875,188.49615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9074401855469,305.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1757673472166061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519594132900238,0.2519639432430267,-4.52568110631546e-06,0.0,0.0001783815241651,0.0,0.0,10.917088508605955,0.0,0.0,0.0,0.2976849973201751,4.0,0.0,1.0
495180,293.1111755371094,297.1499938964844,293.1499938964844,0.1336370557546615,-2891.80126953125,304.14617919921875,0.8240377902984619,0.2036837786436081,0.1840021908283233,292.8141174316406,297.1499938964844,293.1499938964844,0.0075416918843984,-542.6824340820312,300.34552001953125,0.5054095983505249,0.050000000745058,0.0486934036016464,293.0927734375,297.1499938964844,293.1499938964844,0.2005768418312072,-3110.676025390625,304.14373779296875,0.9184688925743104,0.2825450599193573,0.1979664266109466,293.0835266113281,297.1499938964844,293.1499938964844,0.2783986628055572,-5454.05126953125,304.16387939453125,0.9990000128746032,0.4435007274150848,0.3465676307678222,293.1754150390625,297.1499938964844,293.1499938964844,0.0040167169645428,-1511.40478515625,296.5621643066406,0.5054095983505249,0.050000000745058,0.2309805452823639,291.1521301269531,291.1499938964844,258.0711364746094,257.0516052246094,284.7700500488281,293.1756591796875,291.1517028808594,1.0,0.2555530071258545,1.0,0.1500000059604644,0.7239986658096313,1.0,-1.2099766731262207,0.0539466366171836,1.1560300588607788,-0.2361523658037185,0.0,0.0,0.3424994051456451,42.6370964050293,46.0,-2.6417717933654785,-7775.71923828125,188.9340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,305.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.176343634724617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516105771064758,0.2516151070594787,-4.524096311797621e-06,0.0,0.0001789663801901,0.0,0.0,10.896754264831545,0.0,0.0,0.0,0.2975981831550598,4.0,0.0,1.0
495240,293.1111755371094,297.1499938964844,293.1499938964844,0.1336370557546615,-2891.80126953125,304.14617919921875,0.8240377902984619,0.2036837786436081,0.1840021908283233,292.8141174316406,297.1499938964844,293.1499938964844,0.0075416918843984,-542.6824340820312,300.34552001953125,0.5054095983505249,0.050000000745058,0.0486934036016464,293.0927734375,297.1499938964844,293.1499938964844,0.2005768418312072,-3110.676025390625,304.14373779296875,0.9184688925743104,0.2825450599193573,0.1979664266109466,293.0835266113281,297.1499938964844,293.1499938964844,0.2783986628055572,-5454.05126953125,304.16387939453125,0.9990000128746032,0.4435007274150848,0.3465676307678222,293.1754150390625,297.1499938964844,293.1499938964844,0.0040167169645428,-1511.40478515625,296.5621643066406,0.5054095983505249,0.050000000745058,0.2309805452823639,291.1521301269531,291.1499938964844,258.0711364746094,257.0516052246094,284.7700500488281,293.1756591796875,291.1517028808594,1.0,0.2555530071258545,1.0,0.1500000059604644,0.7239986658096313,1.0,-1.2099766731262207,0.0539466366171836,1.1560300588607788,-0.2361523658037185,0.0,0.0,0.3424994051456451,42.6370964050293,46.0,-2.6417717933654785,-7775.71923828125,188.9340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,305.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.176343634724617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516105771064758,0.2516151070594787,-4.524096311797621e-06,0.0,0.0001789663801901,0.0,0.0,10.896754264831545,0.0,0.0,0.0,0.2975981831550598,4.0,0.0,1.0
495300,293.1111755371094,297.1499938964844,293.1499938964844,0.1340677738189697,-2899.32080078125,304.1460876464844,0.8240005970001221,0.2041730433702469,0.1844488531351089,292.8111572265625,297.1499938964844,293.1499938964844,0.0076215178705751,-546.7587280273438,300.4109802246094,0.5049582719802856,0.050000000745058,0.0486999191343784,293.0927124023437,297.1499938964844,293.1499938964844,0.2012771070003509,-3119.36376953125,304.1435852050781,0.9184866547584534,0.2832834124565124,0.1984857469797134,293.0782470703125,297.1499938964844,293.1499938964844,0.2791673839092254,-5467.40380859375,304.15997314453125,0.9990000128746032,0.4453858137130737,0.3474593162536621,293.1733093261719,297.1499938964844,293.1499938964844,0.0040186527185142,-1512.2322998046875,296.5620422363281,0.5049582719802856,0.050000000745058,0.2310114502906799,291.1498107910156,291.1499938964844,258.0525207519531,257.03387451171875,284.7674255371094,293.173583984375,291.1493225097656,1.0,0.2561211287975311,1.0,0.1500000059604644,0.7235650420188904,1.0,-1.2122507095336914,0.0541315786540508,1.1581192016601562,-0.2363907396793365,0.0,0.0,0.3427413702011108,42.83553314208984,46.0,-4.701169490814209,-7788.42919921875,190.07989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583740234375,305.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.1765654236078262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517261207103729,0.2517306208610534,-4.523962161329109e-06,0.0,0.0001791914546629,0.0,0.0,10.901983261108398,0.0,0.0,0.0,0.2976163923740387,4.0,0.0,1.0
495360,293.1112060546875,297.1499938964844,293.1499938964844,0.1345026791095733,-2906.909912109375,304.1460266113281,0.8234866857528687,0.2046575397253036,0.1848961114883422,292.8082275390625,297.1499938964844,293.1499938964844,0.0077038425952196,-550.927734375,300.47686767578125,0.5041841864585876,0.050000000745058,0.0487112253904342,293.0926818847656,297.1499938964844,293.1499938964844,0.2019851207733154,-3128.141357421875,304.1434631347656,0.9178488850593568,0.2840176224708557,0.1990066319704055,293.0750427246094,297.1499938964844,293.1499938964844,0.2805811166763305,-5490.890625,304.15557861328125,0.9990000128746032,0.4469209611415863,0.3490006029605865,293.1712646484375,297.1499938964844,293.1499938964844,0.0040212599560618,-1513.3165283203125,296.5620422363281,0.5041841864585876,0.050000000745058,0.2310650795698166,291.1472473144531,291.1499938964844,258.03387451171875,257.01611328125,284.7658996582031,293.1715087890625,291.146728515625,1.0,0.2569586634635925,1.0,0.1500000059604644,0.7231400609016418,1.0,-1.2153401374816897,0.0543739721179008,1.160966157913208,-0.2367290258407592,0.0,0.0,0.3431815803050995,43.16728973388672,49.0,-6.050595283508301,-7805.5244140625,191.77088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1767606735229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520363926887512,0.2520409226417541,-4.524351425061468e-06,0.0,0.0001793896080926,0.0,0.0,10.91774082183838,0.0,0.0,0.0,0.2976774573326111,4.0,0.0,1.0
495420,293.1113586425781,297.1499938964844,293.1499938964844,0.135376751422882,-2922.146240234375,304.1458740234375,0.8212476372718811,0.2056093364953994,0.1857881397008896,292.80242919921875,297.1499938964844,293.1499938964844,0.00787572003901,-559.50830078125,300.60992431640625,0.5018419027328491,0.050000000745058,0.0487464480102062,293.0926818847656,297.1499938964844,293.1499938964844,0.2034087628126144,-3145.76416015625,304.1432800292969,0.9149289131164552,0.2854664623737335,0.2000457942485809,293.0748291015625,297.1499938964844,293.1499938964844,0.2850967049598694,-5564.08837890625,304.1462097167969,0.9990000128746032,0.4488809704780578,0.3537583649158478,293.1673278808594,297.1499938964844,293.1499938964844,0.0040280101820826,-1516.0615234375,296.5623474121094,0.5018419027328491,0.050000000745058,0.2312321662902832,291.1417541503906,291.1499938964844,257.99639892578125,256.98046875,284.7657165527344,293.16754150390625,291.1412048339844,1.0,0.2593287229537964,1.0,0.1500000059604644,0.7222900986671448,1.0,-1.2236108779907229,0.0550095327198505,1.168601393699646,-0.2376595735549926,0.0,0.0,0.3446493148803711,44.18135070800781,52.0,-7.394327163696289,-7850.83154296875,196.596420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,305.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.1771269291639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532246112823486,0.2532291412353515,-4.526695192907937e-06,0.0,0.0001797613222151,0.0,0.0,10.980113983154297,0.0,0.0,0.0,0.2979262769222259,4.0,0.0,1.0
495480,293.1113586425781,297.1499938964844,293.1499938964844,0.135376751422882,-2922.146240234375,304.1458740234375,0.8212476372718811,0.2056093364953994,0.1857881397008896,292.80242919921875,297.1499938964844,293.1499938964844,0.00787572003901,-559.50830078125,300.60992431640625,0.5018419027328491,0.050000000745058,0.0487464480102062,293.0926818847656,297.1499938964844,293.1499938964844,0.2034087628126144,-3145.76416015625,304.1432800292969,0.9149289131164552,0.2854664623737335,0.2000457942485809,293.0748291015625,297.1499938964844,293.1499938964844,0.2850967049598694,-5564.08837890625,304.1462097167969,0.9990000128746032,0.4488809704780578,0.3537583649158478,293.1673278808594,297.1499938964844,293.1499938964844,0.0040280101820826,-1516.0615234375,296.5623474121094,0.5018419027328491,0.050000000745058,0.2312321662902832,291.1417541503906,291.1499938964844,257.99639892578125,256.98046875,284.7657165527344,293.16754150390625,291.1412048339844,1.0,0.2593287229537964,1.0,0.1500000059604644,0.7222900986671448,1.0,-1.2236108779907229,0.0550095327198505,1.168601393699646,-0.2376595735549926,0.0,0.0,0.3446493148803711,44.18135070800781,52.0,-7.394327163696289,-7850.83154296875,196.596420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,305.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.1771269291639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532246112823486,0.2532291412353515,-4.526695192907937e-06,0.0,0.0001797613222151,0.0,0.0,10.980113983154297,0.0,0.0,0.0,0.2979262769222259,4.0,0.0,1.0
495540,293.11163330078125,297.1499938964844,293.1499938964844,0.1362457871437072,-2937.26513671875,304.14581298828125,0.8177062273025513,0.2065352648496627,0.1866713464260101,292.7968139648437,297.1499938964844,293.1499938964844,0.0080569647252559,-568.36572265625,300.7445678710937,0.4986980259418487,0.050000000745058,0.0487961582839489,293.0928649902344,297.1499938964844,293.1499938964844,0.2048245817422866,-3163.247802734375,304.1431579589844,0.9103425145149232,0.2868828177452087,0.2010741382837295,293.0821228027344,297.1499938964844,293.1499938964844,0.2915131747722626,-5666.31103515625,304.13677978515625,0.9990000128746032,0.4493174254894256,0.3603651523590088,293.16375732421875,297.1499938964844,293.1499938964844,0.0040362593717873,-1519.3499755859375,296.5630187988281,0.4986980259418487,0.050000000745058,0.2314679622650146,291.13623046875,291.1499938964844,257.95867919921875,256.9446105957031,284.7685546875,293.1639709472656,291.1357421875,1.0,0.2624678313732147,1.0,0.1500000059604644,0.7214400768280029,1.0,-1.2341777086257937,0.0558148398995399,1.1783628463745115,-0.2388669401407241,0.0,0.0,0.3468585014343261,45.59722900390625,55.0,-7.579308032989502,-7908.45751953125,203.0972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,305.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.404296875,18000.0,0.0,0.0,0.1775466352701187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551511824131012,0.2551557123661041,-4.531119429884711e-06,0.0,0.0001801872567739,0.0,0.0,11.082961082458496,0.0,0.0,0.0,0.2983414828777313,4.0,0.0,1.0
495600,293.11163330078125,297.1499938964844,293.1499938964844,0.1362457871437072,-2937.26513671875,304.14581298828125,0.8177062273025513,0.2065352648496627,0.1866713464260101,292.7968139648437,297.1499938964844,293.1499938964844,0.0080569647252559,-568.36572265625,300.7445678710937,0.4986980259418487,0.050000000745058,0.0487961582839489,293.0928649902344,297.1499938964844,293.1499938964844,0.2048245817422866,-3163.247802734375,304.1431579589844,0.9103425145149232,0.2868828177452087,0.2010741382837295,293.0821228027344,297.1499938964844,293.1499938964844,0.2915131747722626,-5666.31103515625,304.13677978515625,0.9990000128746032,0.4493174254894256,0.3603651523590088,293.16375732421875,297.1499938964844,293.1499938964844,0.0040362593717873,-1519.3499755859375,296.5630187988281,0.4986980259418487,0.050000000745058,0.2314679622650146,291.13623046875,291.1499938964844,257.95867919921875,256.9446105957031,284.7685546875,293.1639709472656,291.1357421875,1.0,0.2624678313732147,1.0,0.1500000059604644,0.7214400768280029,1.0,-1.2341777086257937,0.0558148398995399,1.1783628463745115,-0.2388669401407241,0.0,0.0,0.3468585014343261,45.59722900390625,55.0,-7.579308032989502,-7908.45751953125,203.0972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,305.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.404296875,18000.0,0.0,0.0,0.1775466352701187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551511824131012,0.2551557123661041,-4.531119429884711e-06,0.0,0.0001801872567739,0.0,0.0,11.082961082458496,0.0,0.0,0.0,0.2983414828777313,4.0,0.0,1.0
495660,293.11199951171875,297.1499938964844,293.1499938964844,0.1371021121740341,-2952.130126953125,304.1457824707031,0.8131675124168396,0.2074343413114547,0.1875419914722442,292.7914733886719,297.1499938964844,293.1499938964844,0.0082472264766693,-577.4487915039062,300.8807067871094,0.4950111806392669,0.050000000745058,0.0488580241799354,293.0931396484375,297.1499938964844,293.1499938964844,0.2062227427959442,-3180.47021484375,304.1430969238281,0.904733955860138,0.2882726192474365,0.2020893841981887,293.0961608886719,297.1499938964844,293.1499938964844,0.2994652092456817,-5791.376953125,304.12799072265625,0.9990000128746032,0.4482053220272064,0.3684218227863312,293.1606140136719,297.1499938964844,293.1499938964844,0.004045563749969,-1523.00244140625,296.56396484375,0.4950111806392669,0.050000000745058,0.2317614257335662,291.13104248046875,291.1499938964844,257.9206237792969,256.90850830078125,284.7735595703125,293.1607971191406,291.130615234375,1.0,0.2662144601345062,1.0,0.1500000059604644,0.7206090092658997,1.0,-1.2465379238128662,0.0567570477724075,1.189780831336975,-0.2402896583080291,0.0,0.0,0.3497380018234253,47.34933471679688,58.0,-7.186267852783203,-7975.76416015625,211.0293731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,305.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6484375,18000.0,0.0,0.0,0.1781117916107177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257766455411911,0.2577709853649139,-4.537555923889158e-06,0.0,0.0001807608205126,0.0,0.0,11.224160194396973,0.0,0.0,0.0,0.2989149987697601,4.0,0.0,1.0
495720,293.11199951171875,297.1499938964844,293.1499938964844,0.1371021121740341,-2952.130126953125,304.1457824707031,0.8131675124168396,0.2074343413114547,0.1875419914722442,292.7914733886719,297.1499938964844,293.1499938964844,0.0082472264766693,-577.4487915039062,300.8807067871094,0.4950111806392669,0.050000000745058,0.0488580241799354,293.0931396484375,297.1499938964844,293.1499938964844,0.2062227427959442,-3180.47021484375,304.1430969238281,0.904733955860138,0.2882726192474365,0.2020893841981887,293.0961608886719,297.1499938964844,293.1499938964844,0.2994652092456817,-5791.376953125,304.12799072265625,0.9990000128746032,0.4482053220272064,0.3684218227863312,293.1606140136719,297.1499938964844,293.1499938964844,0.004045563749969,-1523.00244140625,296.56396484375,0.4950111806392669,0.050000000745058,0.2317614257335662,291.13104248046875,291.1499938964844,257.9206237792969,256.90850830078125,284.7735595703125,293.1607971191406,291.130615234375,1.0,0.2662144601345062,1.0,0.1500000059604644,0.7206090092658997,1.0,-1.2465379238128662,0.0567570477724075,1.189780831336975,-0.2402896583080291,0.0,0.0,0.3497380018234253,47.34933471679688,58.0,-7.186267852783203,-7975.76416015625,211.0293731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,305.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6484375,18000.0,0.0,0.0,0.1781117916107177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257766455411911,0.2577709853649139,-4.537555923889158e-06,0.0,0.0001807608205126,0.0,0.0,11.224160194396973,0.0,0.0,0.0,0.2989149987697601,4.0,0.0,1.0
495780,293.1124267578125,297.1499938964844,293.1499938964844,0.137942761182785,-2966.690673828125,304.1457824707031,0.807856023311615,0.2083082646131515,0.1883990466594696,292.7863464355469,297.1499938964844,293.1499938964844,0.0084464121609926,-586.7237548828125,301.0181884765625,0.4909756481647491,0.050000000745058,0.0489299371838569,293.0931701660156,297.1499938964844,293.1499938964844,0.2076493501663208,-3198.015625,304.1430358886719,0.8987040519714355,0.2897080779075622,0.2031323760747909,293.1163635253906,297.1499938964844,293.1499938964844,0.308621734380722,-5933.7490234375,304.1200866699219,0.9990000128746032,0.445481926202774,0.3775709867477417,293.1578369140625,297.1499938964844,293.1499938964844,0.0040557398460805,-1526.9444580078125,296.5652770996094,0.4909756481647491,0.050000000745058,0.232102558016777,291.1263732910156,291.1499938964844,257.88214111328125,256.8720703125,284.7799987792969,293.1579895019531,291.1259765625,1.0,0.2704308331012726,1.0,0.1500000059604644,0.7197779417037964,1.0,-1.2602962255477903,0.0578125491738319,1.2024836540222168,-0.2418777495622635,0.0,0.0,0.3532105684280395,49.37913513183594,61.0,-6.542799949645996,-8050.85498046875,220.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,305.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.107421875,18000.0,0.0,0.0,0.1788958311080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610140442848205,0.2610185742378235,-4.545905994746136e-06,0.0,0.0001815565337892,0.0,0.0,11.401302337646484,0.0,0.0,0.0,0.2996373176574707,4.0,0.0,1.0
495840,293.1124267578125,297.1499938964844,293.1499938964844,0.137942761182785,-2966.690673828125,304.1457824707031,0.807856023311615,0.2083082646131515,0.1883990466594696,292.7863464355469,297.1499938964844,293.1499938964844,0.0084464121609926,-586.7237548828125,301.0181884765625,0.4909756481647491,0.050000000745058,0.0489299371838569,293.0931701660156,297.1499938964844,293.1499938964844,0.2076493501663208,-3198.015625,304.1430358886719,0.8987040519714355,0.2897080779075622,0.2031323760747909,293.1163635253906,297.1499938964844,293.1499938964844,0.308621734380722,-5933.7490234375,304.1200866699219,0.9990000128746032,0.445481926202774,0.3775709867477417,293.1578369140625,297.1499938964844,293.1499938964844,0.0040557398460805,-1526.9444580078125,296.5652770996094,0.4909756481647491,0.050000000745058,0.232102558016777,291.1263732910156,291.1499938964844,257.88214111328125,256.8720703125,284.7799987792969,293.1579895019531,291.1259765625,1.0,0.2704308331012726,1.0,0.1500000059604644,0.7197779417037964,1.0,-1.2602962255477903,0.0578125491738319,1.2024836540222168,-0.2418777495622635,0.0,0.0,0.3532105684280395,49.37913513183594,61.0,-6.542799949645996,-8050.85498046875,220.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,305.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.107421875,18000.0,0.0,0.0,0.1788958311080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610140442848205,0.2610185742378235,-4.545905994746136e-06,0.0,0.0001815565337892,0.0,0.0,11.401302337646484,0.0,0.0,0.0,0.2996373176574707,4.0,0.0,1.0
495900,293.1126403808594,297.1499938964844,293.1499938964844,0.1383577585220337,-2973.867431640625,304.14581298828125,0.8049477338790894,0.2087403833866119,0.1888236403465271,292.7839050292969,297.1499938964844,293.1499938964844,0.0085494155064225,-591.4273681640625,301.08746337890625,0.488860547542572,0.050000000745058,0.0489691756665706,293.09326171875,297.1499938964844,293.1499938964844,0.2083647400140762,-3206.79833984375,304.1430053710937,0.8955251574516296,0.2904075384140014,0.2036572694778442,293.1285095214844,297.1499938964844,293.1499938964844,0.3135717511177063,-6010.095703125,304.1165466308594,0.9990000128746032,0.4435200095176697,0.3824703395366668,293.15655517578125,297.1499938964844,293.1499938964844,0.0040611699223518,-1529.027587890625,296.5661315917969,0.488860547542572,0.050000000745058,0.2322886884212494,291.12420654296875,291.1499938964844,257.8627014160156,256.8537292480469,284.7835388183594,293.1567077636719,291.1238708496094,1.0,0.2726798355579376,1.0,0.1500000059604644,0.7193623781204224,1.0,-1.2675870656967163,0.0583756454288959,1.209211349487305,-0.2427197396755218,0.0,0.0,0.3551452457904815,50.48426818847656,61.0,-6.160510540008545,-8090.88623046875,225.1837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,305.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.41796875,18000.0,0.0,0.0,0.1793871521949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628583014011383,0.2628628611564636,-4.550771791400621e-06,0.0,0.0001820551551645,0.0,0.0,11.502678871154783,0.0,0.0,0.0,0.300051599740982,4.0,0.0,1.0
495960,293.1128234863281,297.1499938964844,293.1499938964844,0.1387771666049957,-2981.11474609375,304.14581298828125,0.801946759223938,0.2091823071241378,0.1892551034688949,292.781494140625,297.1499938964844,293.1499938964844,0.0086547527462244,-596.1727905273438,301.15704345703125,0.4866867661476135,0.050000000745058,0.0490103960037231,293.0936584472656,297.1499938964844,293.1499938964844,0.2090459465980529,-3215.14013671875,304.1430358886719,0.8922243118286133,0.2910509705543518,0.2041554600000381,293.1418762207031,297.1499938964844,293.1499938964844,0.3187353610992431,-6089.31640625,304.1132507324219,0.9990000128746032,0.4411658942699432,0.387550801038742,293.1553039550781,297.1499938964844,293.1499938964844,0.0040668686851859,-1531.1983642578125,296.5672302246094,0.4866867661476135,0.050000000745058,0.232484221458435,291.12225341796875,291.1499938964844,257.8431396484375,256.8352966308594,284.78717041015625,293.1554260253906,291.1219482421875,1.0,0.2750053405761719,1.0,0.1500000059604644,0.7189552783966064,1.0,-1.2750853300094604,0.0589573197066783,1.21612811088562,-0.2435860782861709,0.0,0.0,0.3571956157684326,51.643550872802734,49.0,-5.730518341064453,-8132.34228515625,230.41880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,305.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80078125,18000.0,0.0,0.0,0.1799515336751938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648382186889648,0.2648427784442901,-4.556081421469571e-06,0.0,0.0001826279330998,0.0,0.0,11.6121187210083,0.0,0.0,0.0,0.3004993796348572,4.0,0.0,1.0
496020,293.1131896972656,297.1499938964844,293.1499938964844,0.1394107490777969,-2991.83984375,304.1461486816406,0.8046165108680725,0.2100454568862915,0.190017744898796,292.7765808105469,297.1499938964844,293.1499938964844,0.008843376301229,-604.1270751953125,301.2998352050781,0.4876255691051483,0.050000000745058,0.0489924512803554,293.0946044921875,297.1499938964844,293.1499938964844,0.2100553214550018,-3227.247314453125,304.1437072753906,0.8952487707138062,0.292283833026886,0.2050077319145202,293.1622009277344,297.1499938964844,293.1499938964844,0.317189484834671,-6059.462890625,304.128662109375,0.9990000128746032,0.4372164011001587,0.3853525519371032,293.1525573730469,297.1499938964844,293.1499938964844,0.0040700850076973,-1532.000244140625,296.5759582519531,0.4876255691051483,0.050000000745058,0.2323990911245346,291.1274108886719,291.1499938964844,257.8035888671875,256.798095703125,284.7801513671875,293.1527404785156,291.1288452148437,1.0,0.2738132774829864,1.0,0.1500000059604644,0.7181410789489746,1.0,-1.2742719650268557,0.058948878198862,1.2153230905532837,-0.2432815879583358,0.0,0.0,0.3601155579090118,51.18024444580078,37.0,9.293773651123049,-8176.109375,229.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,305.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.30078125,18000.0,0.0,0.0,0.1812594830989837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684391736984253,0.268443763256073,-4.5673064050788525e-06,0.0,0.000183955344255,0.0,0.0,11.816044807434082,0.0,0.0,0.0,0.3013315200805664,4.0,0.0,1.0
496080,293.1131896972656,297.1499938964844,293.1499938964844,0.1394107490777969,-2991.83984375,304.1461486816406,0.8046165108680725,0.2100454568862915,0.190017744898796,292.7765808105469,297.1499938964844,293.1499938964844,0.008843376301229,-604.1270751953125,301.2998352050781,0.4876255691051483,0.050000000745058,0.0489924512803554,293.0946044921875,297.1499938964844,293.1499938964844,0.2100553214550018,-3227.247314453125,304.1437072753906,0.8952487707138062,0.292283833026886,0.2050077319145202,293.1622009277344,297.1499938964844,293.1499938964844,0.317189484834671,-6059.462890625,304.128662109375,0.9990000128746032,0.4372164011001587,0.3853525519371032,293.1525573730469,297.1499938964844,293.1499938964844,0.0040700850076973,-1532.000244140625,296.5759582519531,0.4876255691051483,0.050000000745058,0.2323990911245346,291.1274108886719,291.1499938964844,257.8035888671875,256.798095703125,284.7801513671875,293.1527404785156,291.1288452148437,1.0,0.2738132774829864,1.0,0.1500000059604644,0.7181410789489746,1.0,-1.2742719650268557,0.058948878198862,1.2153230905532837,-0.2432815879583358,0.0,0.0,0.3601155579090118,51.18024444580078,37.0,9.293773651123049,-8176.109375,229.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,305.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.30078125,18000.0,0.0,0.0,0.1812594830989837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684391736984253,0.268443763256073,-4.5673064050788525e-06,0.0,0.000183955344255,0.0,0.0,11.816044807434082,0.0,0.0,0.0,0.3013315200805664,4.0,0.0,1.0
496140,293.11334228515625,297.1499938964844,293.1499938964844,0.1398427635431289,-2998.884521484375,304.146728515625,0.8148582577705383,0.2109454274177551,0.1907086968421936,292.7715759277344,297.1499938964844,293.1499938964844,0.0090102925896644,-610.5394287109375,301.4469299316406,0.4933164715766907,0.050000000745058,0.0488876216113567,293.0951538085937,297.1499938964844,293.1499938964844,0.2107938975095749,-3235.863525390625,304.1445617675781,0.9073169827461244,0.2935760021209717,0.2058130800724029,293.1586608886719,297.1499938964844,293.1499938964844,0.3046252727508545,-5858.1240234375,304.15692138671875,0.9990000128746032,0.4375686049461365,0.3722262680530548,293.1495056152344,297.1499938964844,293.1499938964844,0.0040644938126206,-1528.9774169921875,296.59344482421875,0.4933164715766907,0.050000000745058,0.2319018393754959,291.1443786621094,291.1499938964844,257.7633972167969,256.76043701171875,284.75408935546875,293.1496887207031,291.1461181640625,1.0,0.2682171463966369,1.0,0.1500000059604644,0.7173268795013428,1.0,-1.259594440460205,0.057918507605791,1.2016758918762207,-0.2413622289896011,0.0,0.0,0.3597567677497864,48.303218841552734,40.0,20.59398460388184,-8149.82373046875,217.636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,305.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.1825514286756515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26894411444664,0.2689486742019653,-4.572418674797518e-06,0.0,0.0001852665009209,0.0,0.0,11.853384017944336,0.0,0.0,0.0,0.3015085458755493,4.0,0.0,1.0
496200,293.11334228515625,297.1499938964844,293.1499938964844,0.1398427635431289,-2998.884521484375,304.146728515625,0.8148582577705383,0.2109454274177551,0.1907086968421936,292.7715759277344,297.1499938964844,293.1499938964844,0.0090102925896644,-610.5394287109375,301.4469299316406,0.4933164715766907,0.050000000745058,0.0488876216113567,293.0951538085937,297.1499938964844,293.1499938964844,0.2107938975095749,-3235.863525390625,304.1445617675781,0.9073169827461244,0.2935760021209717,0.2058130800724029,293.1586608886719,297.1499938964844,293.1499938964844,0.3046252727508545,-5858.1240234375,304.15692138671875,0.9990000128746032,0.4375686049461365,0.3722262680530548,293.1495056152344,297.1499938964844,293.1499938964844,0.0040644938126206,-1528.9774169921875,296.59344482421875,0.4933164715766907,0.050000000745058,0.2319018393754959,291.1443786621094,291.1499938964844,257.7633972167969,256.76043701171875,284.75408935546875,293.1496887207031,291.1461181640625,1.0,0.2682171463966369,1.0,0.1500000059604644,0.7173268795013428,1.0,-1.259594440460205,0.057918507605791,1.2016758918762207,-0.2413622289896011,0.0,0.0,0.3597567677497864,48.303218841552734,40.0,20.59398460388184,-8149.82373046875,217.636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,305.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.1825514286756515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26894411444664,0.2689486742019653,-4.572418674797518e-06,0.0,0.0001852665009209,0.0,0.0,11.853384017944336,0.0,0.0,0.0,0.3015085458755493,4.0,0.0,1.0
496260,293.1132507324219,297.1499938964844,293.1499938964844,0.1404234617948532,-3008.66259765625,304.1468200683594,0.8220201730728149,0.211894541978836,0.1914890706539154,292.7663879394531,297.1499938964844,293.1499938964844,0.0091966334730386,-617.77490234375,301.5948791503906,0.4972375333309173,0.050000000745058,0.0488201007246971,293.0952453613281,297.1499938964844,293.1499938964844,0.2117419689893722,-3247.244873046875,304.144775390625,0.9168660044670104,0.2949467599391937,0.2067066431045532,293.1361999511719,297.1499938964844,293.1499938964844,0.2959127426147461,-5721.1923828125,304.1686096191406,0.9990000128746032,0.4418900609016418,0.3635176420211792,293.14630126953125,297.1499938964844,293.1499938964844,0.0040632849559187,-1527.8995361328125,296.60919189453125,0.4972375333309173,0.050000000745058,0.2315815389156341,291.1558837890625,291.1499938964844,257.72247314453125,256.7222900390625,284.7288513183594,293.146484375,291.1560974121094,1.0,0.2651313841342926,1.0,0.1500000059604644,0.7164852619171143,1.0,-1.2506780624389648,0.0573235116899013,1.193354606628418,-0.2402794361114502,0.0,0.0,0.3579951822757721,46.45684814453125,43.0,12.478882789611816,-8113.36328125,210.57183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929443359375,305.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.212890625,18000.0,0.0,0.0,0.1835263818502426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672864198684692,0.2672910094261169,-4.569810698740184e-06,0.0,0.0001862559583969,0.0,0.0,11.765374183654783,0.0,0.0,0.0,0.3011731505393982,4.0,0.0,1.0
496320,293.1132507324219,297.1499938964844,293.1499938964844,0.1404234617948532,-3008.66259765625,304.1468200683594,0.8220201730728149,0.211894541978836,0.1914890706539154,292.7663879394531,297.1499938964844,293.1499938964844,0.0091966334730386,-617.77490234375,301.5948791503906,0.4972375333309173,0.050000000745058,0.0488201007246971,293.0952453613281,297.1499938964844,293.1499938964844,0.2117419689893722,-3247.244873046875,304.144775390625,0.9168660044670104,0.2949467599391937,0.2067066431045532,293.1361999511719,297.1499938964844,293.1499938964844,0.2959127426147461,-5721.1923828125,304.1686096191406,0.9990000128746032,0.4418900609016418,0.3635176420211792,293.14630126953125,297.1499938964844,293.1499938964844,0.0040632849559187,-1527.8995361328125,296.60919189453125,0.4972375333309173,0.050000000745058,0.2315815389156341,291.1558837890625,291.1499938964844,257.72247314453125,256.7222900390625,284.7288513183594,293.146484375,291.1560974121094,1.0,0.2651313841342926,1.0,0.1500000059604644,0.7164852619171143,1.0,-1.2506780624389648,0.0573235116899013,1.193354606628418,-0.2402794361114502,0.0,0.0,0.3579951822757721,46.45684814453125,43.0,12.478882789611816,-8113.36328125,210.57183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929443359375,305.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.212890625,18000.0,0.0,0.0,0.1835263818502426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672864198684692,0.2672910094261169,-4.569810698740184e-06,0.0,0.0001862559583969,0.0,0.0,11.765374183654783,0.0,0.0,0.0,0.3011731505393982,4.0,0.0,1.0
496380,293.1132202148437,297.1499938964844,293.1499938964844,0.1411679834127426,-3021.458740234375,304.1466369628906,0.8258933424949646,0.2128302305936813,0.1923092901706695,292.7611389160156,297.1499938964844,293.1499938964844,0.0094079077243804,-626.1087036132812,301.74237060546875,0.4990541934967041,0.050000000745058,0.0487902611494064,293.0951538085937,297.1499938964844,293.1499938964844,0.2129552513360977,-3262.07275390625,304.1445007324219,0.9223408102989196,0.2963501811027527,0.207658365368843,293.11309814453125,297.1499938964844,293.1499938964844,0.2918812930583954,-5659.5576171875,304.1689453125,0.9990000128746032,0.4469289779663086,0.3596033155918121,293.1427917480469,297.1499938964844,293.1499938964844,0.0040693436749279,-1530.0384521484375,296.6203918457031,0.4990541934967041,0.050000000745058,0.2314399927854538,291.15625,291.1499938964844,257.6807556152344,256.6835327148437,284.7121276855469,293.1430053710937,291.1560974121094,1.0,0.2638750672340393,1.0,0.1500000059604644,0.7156436443328857,1.0,-1.2478985786437988,0.0571777373552322,1.190720796585083,-0.2399006485939026,0.0,0.0,0.3571063280105591,45.658958435058594,46.0,2.948048114776612,-8105.05615234375,207.9164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,305.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.1841506958007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662107348442077,0.2662152945995331,-4.566112693282776e-06,0.0,0.0001868895487859,0.0,0.0,11.703551292419434,0.0,0.0,0.0,0.3009171485900879,4.0,0.0,1.0
496440,293.1132202148437,297.1499938964844,293.1499938964844,0.1411679834127426,-3021.458740234375,304.1466369628906,0.8258933424949646,0.2128302305936813,0.1923092901706695,292.7611389160156,297.1499938964844,293.1499938964844,0.0094079077243804,-626.1087036132812,301.74237060546875,0.4990541934967041,0.050000000745058,0.0487902611494064,293.0951538085937,297.1499938964844,293.1499938964844,0.2129552513360977,-3262.07275390625,304.1445007324219,0.9223408102989196,0.2963501811027527,0.207658365368843,293.11309814453125,297.1499938964844,293.1499938964844,0.2918812930583954,-5659.5576171875,304.1689453125,0.9990000128746032,0.4469289779663086,0.3596033155918121,293.1427917480469,297.1499938964844,293.1499938964844,0.0040693436749279,-1530.0384521484375,296.6203918457031,0.4990541934967041,0.050000000745058,0.2314399927854538,291.15625,291.1499938964844,257.6807556152344,256.6835327148437,284.7121276855469,293.1430053710937,291.1560974121094,1.0,0.2638750672340393,1.0,0.1500000059604644,0.7156436443328857,1.0,-1.2478985786437988,0.0571777373552322,1.190720796585083,-0.2399006485939026,0.0,0.0,0.3571063280105591,45.658958435058594,46.0,2.948048114776612,-8105.05615234375,207.9164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,305.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.1841506958007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662107348442077,0.2662152945995331,-4.566112693282776e-06,0.0,0.0001868895487859,0.0,0.0,11.703551292419434,0.0,0.0,0.0,0.3009171485900879,4.0,0.0,1.0
496500,293.11334228515625,297.1499938964844,293.1499938964844,0.1415494680404663,-3028.030029296875,304.14654541015625,0.8268436193466187,0.2132768779993057,0.1927102655172348,292.75848388671875,297.1499938964844,293.1499938964844,0.0095205502584576,-630.5094604492188,301.8166198730469,0.4993274211883545,0.050000000745058,0.048785850405693,293.0951843261719,297.1499938964844,293.1499938964844,0.2135973423719406,-3269.932861328125,304.1443176269531,0.9237552881240844,0.2970428466796875,0.2081413865089416,293.1035461425781,297.1499938964844,293.1499938964844,0.2911973297595978,-5649.96044921875,304.1667175292969,0.9990000128746032,0.4492773115634918,0.3590216338634491,293.14093017578125,297.1499938964844,293.1499938964844,0.0040740547701716,-1531.7899169921875,296.6259460449219,0.4993274211883545,0.050000000745058,0.2314190715551376,291.1550598144531,291.1499938964844,257.6595458984375,256.6639404296875,284.7056884765625,293.14117431640625,291.1547241210937,1.0,0.2638185918331146,1.0,0.1500000059604644,0.7152228355407715,1.0,-1.2482300996780396,0.0572305768728256,1.1909995079040527,-0.2399218678474426,0.0,0.0,0.3568804860115051,45.55205535888672,46.0,-0.6423851251602173,-8108.6943359375,207.80416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.1843614876270294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658767700195312,0.2658813297748565,-4.564809387375135e-06,0.0,0.0001871034764917,0.0,0.0,11.684012413024902,0.0,0.0,0.0,0.3008351325988769,4.0,0.0,1.0
496560,293.1134033203125,297.1499938964844,293.1499938964844,0.1419440060853958,-3034.837158203125,304.1464538574219,0.8272205591201782,0.2137246131896972,0.1931126415729522,292.7558288574219,297.1499938964844,293.1499938964844,0.0096381604671478,-635.068359375,301.8912048339844,0.4992229640483856,0.050000000745058,0.0487875267863273,293.09527587890625,297.1499938964844,293.1499938964844,0.2142493426799774,-3277.9169921875,304.1441650390625,0.9243540167808532,0.2977146804332733,0.2086172103881836,293.0958557128906,297.1499938964844,293.1499938964844,0.2913110554218292,-5652.96923828125,304.1634826660156,0.9990000128746032,0.4513734877109527,0.3592437207698822,293.1390380859375,297.1499938964844,293.1499938964844,0.0040798359550535,-1533.9781494140625,296.6313781738281,0.4992229640483856,0.050000000745058,0.2314270287752151,291.1529541015625,291.1499938964844,257.6381530761719,256.6441955566406,284.70037841796875,293.1392517089844,291.1524658203125,1.0,0.2640946507453918,1.0,0.1500000059604644,0.7147974967956543,1.0,-1.2495615482330322,0.0573569238185882,1.1922045946121216,-0.2400655299425125,0.0,0.0,0.3568934202194214,45.61431884765625,49.0,-3.559332847595215,-8117.75146484375,208.3959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.1845205724239349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657511234283447,0.26575568318367,-4.563973561744206e-06,0.0,0.0001872649299912,0.0,0.0,11.675832748413086,0.0,0.0,0.0,0.3007991313934326,4.0,0.0,1.0
496620,293.11358642578125,297.1499938964844,293.1499938964844,0.1427640318870544,-3048.989501953125,304.1462707519531,0.8265303373336792,0.2146186828613281,0.1939326971769333,292.7504577636719,297.1499938964844,293.1499938964844,0.0098870396614074,-644.5478515625,302.041748046875,0.4980577528476715,0.050000000745058,0.0488064847886562,293.0956420898437,297.1499938964844,293.1499938964844,0.2155585139989853,-3293.93359375,304.1439208984375,0.9234689474105836,0.2990270853042602,0.2095503211021423,293.0868530273437,297.1499938964844,293.1499938964844,0.2935874462127685,-5691.0380859375,304.1551513671875,0.9990000128746032,0.4545884132385254,0.3617400825023651,293.1351928710937,297.1499938964844,293.1499938964844,0.0040938993915915,-1539.32421875,296.6426696777344,0.4980577528476715,0.050000000745058,0.23151695728302,291.1473999023437,291.1499938964844,257.5945739746094,256.6041564941406,284.69256591796875,293.1354064941406,291.1468200683594,1.0,0.265497475862503,1.0,0.1500000059604644,0.7139467000961304,1.0,-1.2547918558120728,0.0577991195023059,1.1969927549362185,-0.2406685501337051,0.0,0.0,0.3576028048992157,46.172813415527344,52.0,-7.007465362548828,-8150.720703125,211.39971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,305.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1847480535507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661954164505005,0.2661999762058258,-4.564149548968999e-06,0.0,0.0001874957815743,0.0,0.0,11.6980619430542,0.0,0.0,0.0,0.3008832037448883,4.0,0.0,1.0
496680,293.11358642578125,297.1499938964844,293.1499938964844,0.1427640318870544,-3048.989501953125,304.1462707519531,0.8265303373336792,0.2146186828613281,0.1939326971769333,292.7504577636719,297.1499938964844,293.1499938964844,0.0098870396614074,-644.5478515625,302.041748046875,0.4980577528476715,0.050000000745058,0.0488064847886562,293.0956420898437,297.1499938964844,293.1499938964844,0.2155585139989853,-3293.93359375,304.1439208984375,0.9234689474105836,0.2990270853042602,0.2095503211021423,293.0868530273437,297.1499938964844,293.1499938964844,0.2935874462127685,-5691.0380859375,304.1551513671875,0.9990000128746032,0.4545884132385254,0.3617400825023651,293.1351928710937,297.1499938964844,293.1499938964844,0.0040938993915915,-1539.32421875,296.6426696777344,0.4980577528476715,0.050000000745058,0.23151695728302,291.1473999023437,291.1499938964844,257.5945739746094,256.6041564941406,284.69256591796875,293.1354064941406,291.1468200683594,1.0,0.265497475862503,1.0,0.1500000059604644,0.7139467000961304,1.0,-1.2547918558120728,0.0577991195023059,1.1969927549362185,-0.2406685501337051,0.0,0.0,0.3576028048992157,46.172813415527344,52.0,-7.007465362548828,-8150.720703125,211.39971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111389160156,305.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1847480535507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661954164505005,0.2661999762058258,-4.564149548968999e-06,0.0,0.0001874957815743,0.0,0.0,11.6980619430542,0.0,0.0,0.0,0.3008832037448883,4.0,0.0,1.0
