time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11376953125,297.1499938964844,293.1499938964844,0.1436052471399307,-3063.49169921875,304.1461181640625,0.8242667317390442,0.2155049592256546,0.1947635561227798,292.7450866699219,297.1499938964844,293.1499938964844,0.0101536540314555,-654.423095703125,302.1941833496094,0.4958730041980743,0.050000000745058,0.0488430745899677,293.0959777832031,297.1499938964844,293.1499938964844,0.2168923020362854,-3310.228515625,304.14373779296875,0.9203815460205078,0.3003396391868591,0.2104886174201965,293.0863647460937,297.1499938964844,293.1499938964844,0.2981710731983185,-5764.69873046875,304.1457824707031,0.9990000128746032,0.456302285194397,0.3665092289447784,293.13140869140625,297.1499938964844,293.1499938964844,0.0041104950942099,-1545.61865234375,296.65460205078125,0.4958730041980743,0.050000000745058,0.2316905260086059,291.14111328125,291.1499938964844,257.54998779296875,256.5633850097656,284.68780517578125,293.1316223144531,291.1405334472656,1.0,0.2678477764129638,1.0,0.1500000059604644,0.7130959630012512,1.0,-1.2628912925720217,0.0584564320743083,1.204434871673584,-0.241625040769577,0.0,0.0,0.3592045605182647,47.22171401977539,55.0,-8.44139289855957,-8200.0654296875,216.48895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394592285156,305.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.142578125,18000.0,0.0,0.0,0.1849584579467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675459682941437,0.267550528049469,-4.56693078376702e-06,0.0,0.0001877093163784,0.0,0.0,11.771162986755373,0.0,0.0,0.0,0.3011762797832489,4.0,0.0,1.0
496800,293.11376953125,297.1499938964844,293.1499938964844,0.1436052471399307,-3063.49169921875,304.1461181640625,0.8242667317390442,0.2155049592256546,0.1947635561227798,292.7450866699219,297.1499938964844,293.1499938964844,0.0101536540314555,-654.423095703125,302.1941833496094,0.4958730041980743,0.050000000745058,0.0488430745899677,293.0959777832031,297.1499938964844,293.1499938964844,0.2168923020362854,-3310.228515625,304.14373779296875,0.9203815460205078,0.3003396391868591,0.2104886174201965,293.0863647460937,297.1499938964844,293.1499938964844,0.2981710731983185,-5764.69873046875,304.1457824707031,0.9990000128746032,0.456302285194397,0.3665092289447784,293.13140869140625,297.1499938964844,293.1499938964844,0.0041104950942099,-1545.61865234375,296.65460205078125,0.4958730041980743,0.050000000745058,0.2316905260086059,291.14111328125,291.1499938964844,257.54998779296875,256.5633850097656,284.68780517578125,293.1316223144531,291.1405334472656,1.0,0.2678477764129638,1.0,0.1500000059604644,0.7130959630012512,1.0,-1.2628912925720217,0.0584564320743083,1.204434871673584,-0.241625040769577,0.0,0.0,0.3592045605182647,47.22171401977539,55.0,-8.44139289855957,-8200.0654296875,216.48895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394592285156,305.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.142578125,18000.0,0.0,0.0,0.1849584579467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675459682941437,0.267550528049469,-4.56693078376702e-06,0.0,0.0001877093163784,0.0,0.0,11.771162986755373,0.0,0.0,0.0,0.3011762797832489,4.0,0.0,1.0
496860,293.1139221191406,297.1499938964844,293.1499938964844,0.1444604843854904,-3078.210205078125,304.14599609375,0.8208202123641968,0.2163879573345184,0.1956058740615844,292.7396545410156,297.1499938964844,293.1499938964844,0.0104385837912559,-664.64599609375,302.3487548828125,0.4929425716400146,0.050000000745058,0.0488942228257656,293.09637451171875,297.1499938964844,293.1499938964844,0.2182358354330063,-3326.60791015625,304.1435852050781,0.915690779685974,0.3016256093978882,0.2114294022321701,293.09381103515625,297.1499938964844,293.1499938964844,0.304623395204544,-5866.5908203125,304.136474609375,0.9990000128746032,0.4564210772514343,0.3730727434158325,293.1278686523437,297.1499938964844,293.1499938964844,0.004128991626203,-1552.598388671875,296.6672668457031,0.4929425716400146,0.050000000745058,0.231933131814003,291.134765625,291.1499938964844,257.5039978027344,256.5215148925781,284.6850280761719,293.1280822753906,291.1341857910156,1.0,0.2709507048130035,1.0,0.1500000059604644,0.7122678756713867,1.0,-1.2732619047164917,0.0592874772846698,1.2139743566513062,-0.2428673058748245,0.0,0.0,0.3616659343242645,48.674652099609375,58.0,-8.741147994995117,-8262.869140625,223.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,305.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.138671875,18000.0,0.0,0.0,0.1852708756923675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697921991348266,0.269796758890152,-4.57235819339985e-06,0.0,0.0001880263735074,0.0,0.0,11.89509105682373,0.0,0.0,0.0,0.3016788363456726,4.0,0.0,1.0
496920,293.1139221191406,297.1499938964844,293.1499938964844,0.1444604843854904,-3078.210205078125,304.14599609375,0.8208202123641968,0.2163879573345184,0.1956058740615844,292.7396545410156,297.1499938964844,293.1499938964844,0.0104385837912559,-664.64599609375,302.3487548828125,0.4929425716400146,0.050000000745058,0.0488942228257656,293.09637451171875,297.1499938964844,293.1499938964844,0.2182358354330063,-3326.60791015625,304.1435852050781,0.915690779685974,0.3016256093978882,0.2114294022321701,293.09381103515625,297.1499938964844,293.1499938964844,0.304623395204544,-5866.5908203125,304.136474609375,0.9990000128746032,0.4564210772514343,0.3730727434158325,293.1278686523437,297.1499938964844,293.1499938964844,0.004128991626203,-1552.598388671875,296.6672668457031,0.4929425716400146,0.050000000745058,0.231933131814003,291.134765625,291.1499938964844,257.5039978027344,256.5215148925781,284.6850280761719,293.1280822753906,291.1341857910156,1.0,0.2709507048130035,1.0,0.1500000059604644,0.7122678756713867,1.0,-1.2732619047164917,0.0592874772846698,1.2139743566513062,-0.2428673058748245,0.0,0.0,0.3616659343242645,48.674652099609375,58.0,-8.741147994995117,-8262.869140625,223.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,305.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.138671875,18000.0,0.0,0.0,0.1852708756923675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697921991348266,0.269796758890152,-4.57235819339985e-06,0.0,0.0001880263735074,0.0,0.0,11.89509105682373,0.0,0.0,0.0,0.3016788363456726,4.0,0.0,1.0
496980,293.1141967773437,297.1499938964844,293.1499938964844,0.1453086137771606,-3092.773681640625,304.1459045410156,0.8164733052253723,0.2172496169805526,0.1964409351348877,292.7342529296875,297.1499938964844,293.1499938964844,0.0107416789978742,-675.1493530273438,302.5053405761719,0.4894762337207794,0.050000000745058,0.0489575080573558,293.096923828125,297.1499938964844,293.1499938964844,0.219551682472229,-3342.606689453125,304.1435241699219,0.9099295735359192,0.3028716146945953,0.2123481631278991,293.1081848144531,297.1499938964844,293.1499938964844,0.312579870223999,-5990.62109375,304.12774658203125,0.9990000128746032,0.4549371600151062,0.3810374438762665,293.1245422363281,297.1499938964844,293.1499938964844,0.0041490504518151,-1560.11962890625,296.6806640625,0.4894762337207794,0.050000000745058,0.2322333455085754,291.1286926269531,291.1499938964844,257.45635986328125,256.4782409667969,284.68328857421875,293.1247253417969,291.128173828125,1.0,0.2746405601501465,1.0,0.1500000059604644,0.7114397883415222,1.0,-1.2853633165359497,0.0602577328681945,1.2251055240631104,-0.2443315684795379,0.0,0.0,0.364922285079956,50.46290969848633,61.0,-8.429795265197754,-8336.66796875,231.6329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,305.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.259765625,18000.0,0.0,0.0,0.1857892721891403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728941440582275,0.2728987038135528,-4.580404947773786e-06,0.0,0.0001885524980025,0.0,0.0,12.06844711303711,0.0,0.0,0.0,0.3023855984210968,4.0,0.0,1.0
497040,293.1141967773437,297.1499938964844,293.1499938964844,0.1453086137771606,-3092.773681640625,304.1459045410156,0.8164733052253723,0.2172496169805526,0.1964409351348877,292.7342529296875,297.1499938964844,293.1499938964844,0.0107416789978742,-675.1493530273438,302.5053405761719,0.4894762337207794,0.050000000745058,0.0489575080573558,293.096923828125,297.1499938964844,293.1499938964844,0.219551682472229,-3342.606689453125,304.1435241699219,0.9099295735359192,0.3028716146945953,0.2123481631278991,293.1081848144531,297.1499938964844,293.1499938964844,0.312579870223999,-5990.62109375,304.12774658203125,0.9990000128746032,0.4549371600151062,0.3810374438762665,293.1245422363281,297.1499938964844,293.1499938964844,0.0041490504518151,-1560.11962890625,296.6806640625,0.4894762337207794,0.050000000745058,0.2322333455085754,291.1286926269531,291.1499938964844,257.45635986328125,256.4782409667969,284.68328857421875,293.1247253417969,291.128173828125,1.0,0.2746405601501465,1.0,0.1500000059604644,0.7114397883415222,1.0,-1.2853633165359497,0.0602577328681945,1.2251055240631104,-0.2443315684795379,0.0,0.0,0.364922285079956,50.46290969848633,61.0,-8.429795265197754,-8336.66796875,231.6329498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,305.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.259765625,18000.0,0.0,0.0,0.1857892721891403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728941440582275,0.2728987038135528,-4.580404947773786e-06,0.0,0.0001885524980025,0.0,0.0,12.06844711303711,0.0,0.0,0.0,0.3023855984210968,4.0,0.0,1.0
497100,293.11431884765625,297.1499938964844,293.1499938964844,0.1457326561212539,-3100.04345703125,304.1458740234375,0.8140414953231812,0.2176796942949295,0.1968600004911422,292.731689453125,297.1499938964844,293.1499938964844,0.0108995335176587,-680.4719848632812,302.5840148925781,0.4875888228416443,0.050000000745058,0.0489930436015129,293.09722900390625,297.1499938964844,293.1499938964844,0.2202036827802658,-3350.520263671875,304.1435241699219,0.90683513879776,0.303488552570343,0.2128044515848159,293.1177062988281,297.1499938964844,293.1499938964844,0.3170209228992462,-6059.25927734375,304.12371826171875,0.9990000128746032,0.4536004066467285,0.3854375183582306,293.1229553222656,297.1499938964844,293.1499938964844,0.0041596302762627,-1564.065673828125,296.687744140625,0.4875888228416443,0.050000000745058,0.2324019074440002,291.1258239746094,291.1499938964844,257.4319763183594,256.4560852050781,284.6825866699219,293.1231384277344,291.1253356933594,1.0,0.2766635417938232,1.0,0.1500000059604644,0.7110257148742676,1.0,-1.291940450668335,0.0607870444655418,1.23115336894989,-0.2451318204402923,0.0,0.0,0.3668233454227447,51.46440887451172,61.0,-8.12887954711914,-8377.11328125,236.27029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265808105469,305.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.888671875,18000.0,0.0,0.0,0.1861519813537597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747500836849212,0.2747546732425689,-4.585395799949765e-06,0.0,0.0001889206032501,0.0,0.0,12.173097610473633,0.0,0.0,0.0,0.3028134405612945,4.0,0.0,1.0
497160,293.1144104003906,297.1499938964844,293.1499938964844,0.1461574286222458,-3107.318115234375,304.1458740234375,0.8114676475524902,0.2181101143360138,0.1972813308238983,292.72930908203125,297.1499938964844,293.1499938964844,0.0110611720010638,-685.8203735351562,302.6627197265625,0.4856141805648803,0.050000000745058,0.0490308590233325,293.09747314453125,297.1499938964844,293.1499938964844,0.2208541631698608,-3358.40771484375,304.1435241699219,0.9036968946456908,0.3041050136089325,0.2132611721754074,293.1285705566406,297.1499938964844,293.1499938964844,0.3217217326164245,-6131.51123046875,304.1199645996094,0.9990000128746032,0.4518734216690063,0.3900648653507232,293.1213684082031,297.1499938964844,293.1499938964844,0.0041705863550305,-1568.1365966796875,296.69512939453125,0.4856141805648803,0.050000000745058,0.2325812876224517,291.12310791015625,291.1499938964844,257.4071960449219,256.4336242675781,284.68194580078125,293.1215515136719,291.1226501464844,1.0,0.2787850201129913,1.0,0.1500000059604644,0.7106207013130188,1.0,-1.2988094091415403,0.0613412708044052,1.237468123435974,-0.2459708452224731,0.0,0.0,0.3688911497592926,52.528587341308594,49.0,-7.764103412628174,-8419.6630859375,241.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.57421875,18000.0,0.0,0.0,0.1865950673818588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767986059188843,0.276803195476532,-4.591018296196125e-06,0.0,0.0001893702719826,0.0,0.0,12.289326667785645,0.0,0.0,0.0,0.3032892942428589,4.0,0.0,1.0
497220,293.1143493652344,297.1499938964844,293.1499938964844,0.1468252390623092,-3118.53662109375,304.1461486816406,0.8145408630371094,0.2190252840518951,0.1980605572462082,292.7249450683594,297.1499938964844,293.1499938964844,0.0113513646647334,-694.6384887695312,302.8214111328125,0.4869013130664825,0.050000000745058,0.049006100744009,293.0976867675781,297.1499938964844,293.1499938964844,0.2219035327434539,-3370.9072265625,304.1439514160156,0.9074966311454772,0.3053922057151794,0.2141248285770416,293.144287109375,297.1499938964844,293.1499938964844,0.3193098902702331,-6089.005859375,304.1346130371094,0.9990000128746032,0.4491965472698211,0.3870467841625213,293.1180114746094,297.1499938964844,293.1499938964844,0.0041841147467494,-1572.6522216796875,296.7165832519531,0.4869013130664825,0.050000000745058,0.232463851571083,291.126953125,291.1499938964844,257.35662841796875,256.3878173828125,284.6669921875,293.11822509765625,291.1282653808594,1.0,0.2772547900676727,1.0,0.1500000059604644,0.7098106145858765,1.0,-1.2969985008239746,0.0612639002501964,1.2357345819473269,-0.2456739842891693,0.0,0.0,0.3719612956047058,51.874305725097656,37.0,7.35912561416626,-8465.9208984375,239.06900024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.28125,18000.0,0.0,0.0,0.1876925081014633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806639373302459,0.2806685268878937,-4.603356956067728e-06,0.0,0.0001904840464703,0.0,0.0,12.51429843902588,0.0,0.0,0.0,0.3042066991329193,4.0,0.0,1.0
497280,293.1143493652344,297.1499938964844,293.1499938964844,0.1468252390623092,-3118.53662109375,304.1461486816406,0.8145408630371094,0.2190252840518951,0.1980605572462082,292.7249450683594,297.1499938964844,293.1499938964844,0.0113513646647334,-694.6384887695312,302.8214111328125,0.4869013130664825,0.050000000745058,0.049006100744009,293.0976867675781,297.1499938964844,293.1499938964844,0.2219035327434539,-3370.9072265625,304.1439514160156,0.9074966311454772,0.3053922057151794,0.2141248285770416,293.144287109375,297.1499938964844,293.1499938964844,0.3193098902702331,-6089.005859375,304.1346130371094,0.9990000128746032,0.4491965472698211,0.3870467841625213,293.1180114746094,297.1499938964844,293.1499938964844,0.0041841147467494,-1572.6522216796875,296.7165832519531,0.4869013130664825,0.050000000745058,0.232463851571083,291.126953125,291.1499938964844,257.35662841796875,256.3878173828125,284.6669921875,293.11822509765625,291.1282653808594,1.0,0.2772547900676727,1.0,0.1500000059604644,0.7098106145858765,1.0,-1.2969985008239746,0.0612639002501964,1.2357345819473269,-0.2456739842891693,0.0,0.0,0.3719612956047058,51.874305725097656,37.0,7.35912561416626,-8465.9208984375,239.06900024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.28125,18000.0,0.0,0.0,0.1876925081014633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806639373302459,0.2806685268878937,-4.603356956067728e-06,0.0,0.0001904840464703,0.0,0.0,12.51429843902588,0.0,0.0,0.0,0.3042066991329193,4.0,0.0,1.0
497340,293.11395263671875,297.1499938964844,293.1499938964844,0.1473312675952911,-3126.792724609375,304.1465759277344,0.824892520904541,0.2200054675340652,0.1988200396299362,292.7201232910156,297.1499938964844,293.1499938964844,0.0116152046248316,-701.7760620117188,302.9837951660156,0.4928726255893707,0.050000000745058,0.0488953776657581,293.0975646972656,297.1499938964844,293.1499938964844,0.2227124720811844,-3380.31396484375,304.1446228027344,0.9214184284210204,0.3067419528961181,0.214972898364067,293.1363830566406,297.1499938964844,293.1499938964844,0.3060002326965332,-5877.009765625,304.162109375,0.9990000128746032,0.4508877396583557,0.3732310533523559,293.1144714355469,297.1499938964844,293.1499938964844,0.0041884630918502,-1573.209716796875,296.7464904785156,0.4928726255893707,0.050000000745058,0.2319386154413223,291.142578125,291.1499938964844,257.3047790527344,256.3409118652344,284.6334228515625,293.1146850585937,291.1441345214844,1.0,0.2714030146598816,1.0,0.1500000059604644,0.7090005278587341,1.0,-1.2815860509872437,0.0601567029953002,1.2214293479919434,-0.2438244521617889,0.0,0.0,0.3719356656074524,48.82951736450195,40.0,18.70583724975586,-8442.3701171875,226.6815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1888255178928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814926207065582,0.2814972102642059,-4.6095497054921e-06,0.0,0.0001916338951559,0.0,0.0,12.571812629699709,0.0,0.0,0.0,0.30446457862854,4.0,0.0,1.0
497400,293.11395263671875,297.1499938964844,293.1499938964844,0.1473312675952911,-3126.792724609375,304.1465759277344,0.824892520904541,0.2200054675340652,0.1988200396299362,292.7201232910156,297.1499938964844,293.1499938964844,0.0116152046248316,-701.7760620117188,302.9837951660156,0.4928726255893707,0.050000000745058,0.0488953776657581,293.0975646972656,297.1499938964844,293.1499938964844,0.2227124720811844,-3380.31396484375,304.1446228027344,0.9214184284210204,0.3067419528961181,0.214972898364067,293.1363830566406,297.1499938964844,293.1499938964844,0.3060002326965332,-5877.009765625,304.162109375,0.9990000128746032,0.4508877396583557,0.3732310533523559,293.1144714355469,297.1499938964844,293.1499938964844,0.0041884630918502,-1573.209716796875,296.7464904785156,0.4928726255893707,0.050000000745058,0.2319386154413223,291.142578125,291.1499938964844,257.3047790527344,256.3409118652344,284.6334228515625,293.1146850585937,291.1441345214844,1.0,0.2714030146598816,1.0,0.1500000059604644,0.7090005278587341,1.0,-1.2815860509872437,0.0601567029953002,1.2214293479919434,-0.2438244521617889,0.0,0.0,0.3719356656074524,48.82951736450195,40.0,18.70583724975586,-8442.3701171875,226.6815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.7626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1888255178928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814926207065582,0.2814972102642059,-4.6095497054921e-06,0.0,0.0001916338951559,0.0,0.0,12.571812629699709,0.0,0.0,0.0,0.30446457862854,4.0,0.0,1.0
497460,293.11358642578125,297.1499938964844,293.1499938964844,0.1479652225971222,-3137.388916015625,304.1466369628906,0.8323934674263,0.2209928631782531,0.1996404230594635,292.71417236328125,297.1499938964844,293.1499938964844,0.0119181601330637,-710.02880859375,303.150146484375,0.4970102608203888,0.050000000745058,0.0488237515091896,293.09747314453125,297.1499938964844,293.1499938964844,0.2236780524253845,-3391.7900390625,304.144775390625,0.9319246411323548,0.3080865442752838,0.2158597111701965,293.1097412109375,297.1499938964844,293.1499938964844,0.2967347800731659,-5732.162109375,304.1730041503906,0.9990000128746032,0.4566191136837005,0.3640118837356567,293.1108703613281,297.1499938964844,293.1499938964844,0.0041973455809056,-1575.7567138671875,296.77459716796875,0.4970102608203888,0.050000000745058,0.2315988540649414,291.1528015136719,291.1499938964844,257.25177001953125,256.2929992675781,284.6001281738281,293.111083984375,291.1528625488281,1.0,0.2681202888488769,1.0,0.1500000059604644,0.708163321018219,1.0,-1.2720681428909302,0.0595080181956291,1.2125601768493652,-0.2428337484598159,0.0,0.0,0.3706720471382141,46.86441421508789,43.0,10.72951602935791,-8410.6484375,218.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,305.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1897034794092178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280241459608078,0.2802460491657257,-4.6078926061454695e-06,0.0,0.0001925249234773,0.0,0.0,12.50457000732422,0.0,0.0,0.0,0.3042130768299103,4.0,0.0,1.0
497520,293.11358642578125,297.1499938964844,293.1499938964844,0.1479652225971222,-3137.388916015625,304.1466369628906,0.8323934674263,0.2209928631782531,0.1996404230594635,292.71417236328125,297.1499938964844,293.1499938964844,0.0119181601330637,-710.02880859375,303.150146484375,0.4970102608203888,0.050000000745058,0.0488237515091896,293.09747314453125,297.1499938964844,293.1499938964844,0.2236780524253845,-3391.7900390625,304.144775390625,0.9319246411323548,0.3080865442752838,0.2158597111701965,293.1097412109375,297.1499938964844,293.1499938964844,0.2967347800731659,-5732.162109375,304.1730041503906,0.9990000128746032,0.4566191136837005,0.3640118837356567,293.1108703613281,297.1499938964844,293.1499938964844,0.0041973455809056,-1575.7567138671875,296.77459716796875,0.4970102608203888,0.050000000745058,0.2315988540649414,291.1528015136719,291.1499938964844,257.25177001953125,256.2929992675781,284.6001281738281,293.111083984375,291.1528625488281,1.0,0.2681202888488769,1.0,0.1500000059604644,0.708163321018219,1.0,-1.2720681428909302,0.0595080181956291,1.2125601768493652,-0.2428337484598159,0.0,0.0,0.3706720471382141,46.86441421508789,43.0,10.72951602935791,-8410.6484375,218.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,305.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1897034794092178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280241459608078,0.2802460491657257,-4.6078926061454695e-06,0.0,0.0001925249234773,0.0,0.0,12.50457000732422,0.0,0.0,0.0,0.3042130768299103,4.0,0.0,1.0
497580,293.11328125,297.1499938964844,293.1499938964844,0.1487582772970199,-3150.886474609375,304.1464538574219,0.836591899394989,0.2219763845205307,0.200491115450859,292.7077941894531,297.1499938964844,293.1499938964844,0.0122659746557474,-719.5699462890625,303.3187255859375,0.4990001320838928,0.050000000745058,0.0487909913063049,293.0974426269531,297.1499938964844,293.1499938964844,0.2248697429895401,-3406.187255859375,304.14453125,0.937736749649048,0.3094261586666107,0.216767817735672,293.0828552246094,297.1499938964844,293.1499938964844,0.2922908365726471,-5664.587890625,304.17254638671875,0.9990000128746032,0.4631014466285705,0.3597176074981689,293.1070251464844,297.1499938964844,293.1499938964844,0.0042138388380408,-1581.6171875,296.7984619140625,0.4990001320838928,0.050000000745058,0.2314434647560119,291.1521301269531,291.1499938964844,257.1976928710937,256.2441711425781,284.5747985839844,293.10723876953125,291.15191650390625,1.0,0.2667080461978912,1.0,0.1500000059604644,0.7073261737823486,1.0,-1.268796443939209,0.059329617768526,1.209466814994812,-0.2425640970468521,0.0,0.0,0.3703987896442413,45.98091506958008,46.0,1.5624334812164309,-8409.3662109375,215.911361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,305.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1903067231178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797356843948364,0.2797403037548065,-4.6055615712248255e-06,0.0,0.0001931371371028,0.0,0.0,12.473214149475098,0.0,0.0,0.0,0.3040811717510223,4.0,0.0,1.0
497640,293.11328125,297.1499938964844,293.1499938964844,0.1487582772970199,-3150.886474609375,304.1464538574219,0.836591899394989,0.2219763845205307,0.200491115450859,292.7077941894531,297.1499938964844,293.1499938964844,0.0122659746557474,-719.5699462890625,303.3187255859375,0.4990001320838928,0.050000000745058,0.0487909913063049,293.0974426269531,297.1499938964844,293.1499938964844,0.2248697429895401,-3406.187255859375,304.14453125,0.937736749649048,0.3094261586666107,0.216767817735672,293.0828552246094,297.1499938964844,293.1499938964844,0.2922908365726471,-5664.587890625,304.17254638671875,0.9990000128746032,0.4631014466285705,0.3597176074981689,293.1070251464844,297.1499938964844,293.1499938964844,0.0042138388380408,-1581.6171875,296.7984619140625,0.4990001320838928,0.050000000745058,0.2314434647560119,291.1521301269531,291.1499938964844,257.1976928710937,256.2441711425781,284.5747985839844,293.10723876953125,291.15191650390625,1.0,0.2667080461978912,1.0,0.1500000059604644,0.7073261737823486,1.0,-1.268796443939209,0.059329617768526,1.209466814994812,-0.2425640970468521,0.0,0.0,0.3703987896442413,45.98091506958008,46.0,1.5624334812164309,-8409.3662109375,215.911361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,305.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1903067231178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797356843948364,0.2797403037548065,-4.6055615712248255e-06,0.0,0.0001931371371028,0.0,0.0,12.473214149475098,0.0,0.0,0.0,0.3040811717510223,4.0,0.0,1.0
497700,293.1131591796875,297.1499938964844,293.1499938964844,0.1491811871528625,-3158.101318359375,304.1463317871094,0.8377043008804321,0.2224678248167038,0.2009262591600418,292.7046813964844,297.1499938964844,293.1499938964844,0.0124525921419262,-724.5986328125,303.40362548828125,0.49934983253479,0.050000000745058,0.0487853474915027,293.097412109375,297.1499938964844,293.1499938964844,0.2255020439624786,-3413.8408203125,304.1443786621094,0.9392507076263428,0.3100958466529846,0.2172295451164245,293.0715026855469,297.1499938964844,293.1499938964844,0.2914319932460785,-5652.45654296875,304.16998291015625,0.9990000128746032,0.4661779999732971,0.3589729368686676,293.10498046875,297.1499938964844,293.1499938964844,0.0042238696478307,-1585.2578125,296.8104858398437,0.49934983253479,0.050000000745058,0.2314166873693466,291.1505432128906,291.1499938964844,257.1703186035156,256.2194519042969,284.5639343261719,293.105224609375,291.1501159667969,1.0,0.2665859162807464,1.0,0.1500000059604644,0.7069075703620911,1.0,-1.2689392566680908,0.0593739561736583,1.209565281867981,-0.2426492571830749,0.0,0.0,0.370519071817398,45.83817672729492,46.0,-1.925541877746582,-8417.162109375,215.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,305.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1905377656221389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797325551509857,0.2797371745109558,-4.605117283063009e-06,0.0,0.0001933716121129,0.0,0.0,12.471930503845217,0.0,0.0,0.0,0.3040739893913269,4.0,0.0,1.0
497760,293.113037109375,297.1499938964844,293.1499938964844,0.1496216207742691,-3165.62451171875,304.14617919921875,0.8382250070571899,0.2229592055082321,0.2013671547174453,292.7015991210937,297.1499938964844,293.1499938964844,0.0126481624320149,-729.79638671875,303.4888916015625,0.4993140399456024,0.050000000745058,0.0487859211862087,293.097412109375,297.1499938964844,293.1499938964844,0.226158931851387,-3421.7998046875,304.1441955566406,0.9399461150169371,0.310765653848648,0.2176958471536636,293.06219482421875,297.1499938964844,293.1499938964844,0.2913900911808014,-5653.20703125,304.1664428710937,0.9990000128746032,0.4690053164958954,0.359048992395401,293.1028747558594,297.1499938964844,293.1499938964844,0.0042350720614194,-1589.3665771484375,296.8224792480469,0.4993140399456024,0.050000000745058,0.2314193993806839,291.14801025390625,291.1499938964844,257.1427307128906,256.19451904296875,284.5541076660156,293.1031188964844,291.1474609375,1.0,0.266804575920105,1.0,0.1500000059604644,0.7064846158027649,1.0,-1.270122528076172,0.0594968870282173,1.2106256484985352,-0.2428633421659469,0.0,0.0,0.3709043562412262,45.86868667602539,49.0,-4.738443374633789,-8430.908203125,216.1399383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,305.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.1907384693622589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799768149852752,0.279981404542923,-4.60527644463582e-06,0.0,0.0001935752952704,0.0,0.0,12.484613418579102,0.0,0.0,0.0,0.3041236400604248,4.0,0.0,1.0
497820,293.11279296875,297.1499938964844,293.1499938964844,0.1505330801010131,-3181.188232421875,304.1459350585937,0.8377546668052673,0.2239419519901275,0.2022638916969299,292.6955871582031,297.1499938964844,293.1499938964844,0.013065081089735,-740.5777587890625,303.66070556640625,0.4982645809650421,0.050000000745058,0.0488029494881629,293.0973815917969,297.1499938964844,293.1499938964844,0.2275141328573227,-3438.208251953125,304.1438903808594,0.939261257648468,0.3121052980422973,0.2186402231454849,293.0501403808594,297.1499938964844,293.1499938964844,0.2933986783027649,-5687.38818359375,304.1575622558594,0.9990000128746032,0.4736932516098022,0.3612934648990631,293.0986022949219,297.1499938964844,293.1499938964844,0.0042602089233696,-1598.614501953125,296.8471069335937,0.4982645809650421,0.050000000745058,0.2315001785755157,291.1417541503906,291.1499938964844,257.08697509765625,256.1441955566406,284.5371398925781,293.098876953125,291.1411437988281,1.0,0.268110454082489,1.0,0.1500000059604644,0.7056387066841125,1.0,-1.275142788887024,0.0599439069628715,1.2151988744735718,-0.24362213909626,0.0,0.0,0.3724141120910644,46.37256622314453,52.0,-7.962687492370605,-8474.509765625,219.0187530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,305.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.1911138296127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812637388706207,0.2812683284282684,-4.6078766899881884e-06,0.0,0.0001939562353072,0.0,0.0,12.556008338928224,0.0,0.0,0.0,0.3044100701808929,4.0,0.0,1.0
497880,293.11279296875,297.1499938964844,293.1499938964844,0.1505330801010131,-3181.188232421875,304.1459350585937,0.8377546668052673,0.2239419519901275,0.2022638916969299,292.6955871582031,297.1499938964844,293.1499938964844,0.013065081089735,-740.5777587890625,303.66070556640625,0.4982645809650421,0.050000000745058,0.0488029494881629,293.0973815917969,297.1499938964844,293.1499938964844,0.2275141328573227,-3438.208251953125,304.1438903808594,0.939261257648468,0.3121052980422973,0.2186402231454849,293.0501403808594,297.1499938964844,293.1499938964844,0.2933986783027649,-5687.38818359375,304.1575622558594,0.9990000128746032,0.4736932516098022,0.3612934648990631,293.0986022949219,297.1499938964844,293.1499938964844,0.0042602089233696,-1598.614501953125,296.8471069335937,0.4982645809650421,0.050000000745058,0.2315001785755157,291.1417541503906,291.1499938964844,257.08697509765625,256.1441955566406,284.5371398925781,293.098876953125,291.1411437988281,1.0,0.268110454082489,1.0,0.1500000059604644,0.7056387066841125,1.0,-1.275142788887024,0.0599439069628715,1.2151988744735718,-0.24362213909626,0.0,0.0,0.3724141120910644,46.37256622314453,52.0,-7.962687492370605,-8474.509765625,219.0187530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,305.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.1911138296127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812637388706207,0.2812683284282684,-4.6078766899881884e-06,0.0,0.0001939562353072,0.0,0.0,12.556008338928224,0.0,0.0,0.0,0.3044100701808929,4.0,0.0,1.0
497940,293.11260986328125,297.1499938964844,293.1499938964844,0.1514705121517181,-3197.170654296875,304.1457214355469,0.8356393575668335,0.2249248772859573,0.2031777501106262,292.6896057128906,297.1499938964844,293.1499938964844,0.0135175231844186,-751.798095703125,303.8345642089844,0.4961633682250976,0.050000000745058,0.0488379932940006,293.09735107421875,297.1499938964844,293.1499938964844,0.2289023250341415,-3454.984619140625,304.14361572265625,0.9362980723381042,0.3134443461894989,0.2195975184440612,293.0469055175781,297.1499938964844,293.1499938964844,0.2977733910083771,-5758.0439453125,304.14776611328125,0.9990000128746032,0.4768910706043243,0.3658679127693176,293.0944519042969,297.1499938964844,293.1499938964844,0.004288159776479,-1608.883056640625,296.87274169921875,0.4961633682250976,0.050000000745058,0.2316664159297943,291.13494873046875,291.1499938964844,257.0305480957031,256.09326171875,284.5231018066406,293.0946655273437,291.13433837890625,1.0,0.2703854441642761,1.0,0.1500000059604644,0.704792857170105,1.0,-1.2831201553344729,0.0606185272336006,1.2225016355514526,-0.2447497397661209,0.0,0.0,0.3748741745948791,47.37833786010742,55.0,-9.154589653015137,-8535.8935546875,224.08074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,305.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.1915565580129623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835806608200073,0.2835852801799774,-4.613654709828552e-06,0.0,0.0001944055547937,0.0,0.0,12.687773704528809,0.0,0.0,0.0,0.3049452900886535,4.0,0.0,1.0
498000,293.11260986328125,297.1499938964844,293.1499938964844,0.1514705121517181,-3197.170654296875,304.1457214355469,0.8356393575668335,0.2249248772859573,0.2031777501106262,292.6896057128906,297.1499938964844,293.1499938964844,0.0135175231844186,-751.798095703125,303.8345642089844,0.4961633682250976,0.050000000745058,0.0488379932940006,293.09735107421875,297.1499938964844,293.1499938964844,0.2289023250341415,-3454.984619140625,304.14361572265625,0.9362980723381042,0.3134443461894989,0.2195975184440612,293.0469055175781,297.1499938964844,293.1499938964844,0.2977733910083771,-5758.0439453125,304.14776611328125,0.9990000128746032,0.4768910706043243,0.3658679127693176,293.0944519042969,297.1499938964844,293.1499938964844,0.004288159776479,-1608.883056640625,296.87274169921875,0.4961633682250976,0.050000000745058,0.2316664159297943,291.13494873046875,291.1499938964844,257.0305480957031,256.09326171875,284.5231018066406,293.0946655273437,291.13433837890625,1.0,0.2703854441642761,1.0,0.1500000059604644,0.704792857170105,1.0,-1.2831201553344729,0.0606185272336006,1.2225016355514526,-0.2447497397661209,0.0,0.0,0.3748741745948791,47.37833786010742,55.0,-9.154589653015137,-8535.8935546875,224.08074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,305.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.1915565580129623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835806608200073,0.2835852801799774,-4.613654709828552e-06,0.0,0.0001944055547937,0.0,0.0,12.687773704528809,0.0,0.0,0.0,0.3049452900886535,4.0,0.0,1.0
498060,293.1124267578125,297.1499938964844,293.1499938964844,0.1524224877357483,-3213.365478515625,304.14556884765625,0.8323065042495728,0.2259083837270736,0.2041060179471969,292.6836853027344,297.1499938964844,293.1499938964844,0.0140070412307977,-763.3822631835938,304.0105895996094,0.4932923018932342,0.050000000745058,0.0488878525793552,293.0973205566406,297.1499938964844,293.1499938964844,0.2303062826395034,-3471.91015625,304.1434020996094,0.93160080909729,0.3147823214530945,0.2205649763345718,293.0519104003906,297.1499938964844,293.1499938964844,0.3040579259395599,-5857.55078125,304.1380615234375,0.9990000128746032,0.4785061478614807,0.3722791373729706,293.0904846191406,297.1499938964844,293.1499938964844,0.0043182224035263,-1619.8785400390625,296.8993225097656,0.4932923018932342,0.050000000745058,0.231902927160263,291.1283264160156,291.1499938964844,256.9735717773437,256.0418395996094,284.5113830566406,293.0906982421875,291.12774658203125,1.0,0.2734290659427643,1.0,0.1500000059604644,0.7039705514907837,1.0,-1.2934342622756958,0.0614762306213378,1.231958031654358,-0.2461693435907364,0.0,0.0,0.378217488527298,48.79624938964844,58.0,-9.139459609985352,-8611.69921875,230.9657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,305.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.330078125,18000.0,0.0,0.0,0.1921794414520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868933081626892,0.2868979275226593,-4.622630058292998e-06,0.0,0.0001950377045432,0.0,0.0,12.879020690917969,0.0,0.0,0.0,0.3057262599468231,4.0,0.0,1.0
498120,293.1124267578125,297.1499938964844,293.1499938964844,0.1524224877357483,-3213.365478515625,304.14556884765625,0.8323065042495728,0.2259083837270736,0.2041060179471969,292.6836853027344,297.1499938964844,293.1499938964844,0.0140070412307977,-763.3822631835938,304.0105895996094,0.4932923018932342,0.050000000745058,0.0488878525793552,293.0973205566406,297.1499938964844,293.1499938964844,0.2303062826395034,-3471.91015625,304.1434020996094,0.93160080909729,0.3147823214530945,0.2205649763345718,293.0519104003906,297.1499938964844,293.1499938964844,0.3040579259395599,-5857.55078125,304.1380615234375,0.9990000128746032,0.4785061478614807,0.3722791373729706,293.0904846191406,297.1499938964844,293.1499938964844,0.0043182224035263,-1619.8785400390625,296.8993225097656,0.4932923018932342,0.050000000745058,0.231902927160263,291.1283264160156,291.1499938964844,256.9735717773437,256.0418395996094,284.5113830566406,293.0906982421875,291.12774658203125,1.0,0.2734290659427643,1.0,0.1500000059604644,0.7039705514907837,1.0,-1.2934342622756958,0.0614762306213378,1.231958031654358,-0.2461693435907364,0.0,0.0,0.378217488527298,48.79624938964844,58.0,-9.139459609985352,-8611.69921875,230.9657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,305.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.330078125,18000.0,0.0,0.0,0.1921794414520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868933081626892,0.2868979275226593,-4.622630058292998e-06,0.0,0.0001950377045432,0.0,0.0,12.879020690917969,0.0,0.0,0.0,0.3057262599468231,4.0,0.0,1.0
498180,293.1122741699219,297.1499938964844,293.1499938964844,0.1533807665109634,-3229.627197265625,304.1454467773437,0.828274130821228,0.2268919199705124,0.2050447762012481,292.67791748046875,297.1499938964844,293.1499938964844,0.0146863693371415,-781.4445190429688,304.1473999023437,0.4923310577869415,0.0529662407934665,0.0496126189827919,293.0973205566406,297.1499938964844,293.1499938964844,0.231714129447937,-3488.83837890625,304.14324951171875,0.9258823990821838,0.316118061542511,0.221539095044136,293.0640563964844,297.1499938964844,293.1499938964844,0.3116525113582611,-5976.06103515625,304.1294860839844,0.9990000128746032,0.4785398244857788,0.3798806667327881,293.0867919921875,297.1499938964844,293.1499938964844,0.0043497141450643,-1631.3349609375,296.9267883300781,0.4899745285511017,0.050000000745058,0.2321886867284774,291.1221923828125,291.1499938964844,256.91619873046875,255.99002075195312,284.5012512207031,293.0870056152344,291.12164306640625,1.0,0.2770871222019195,1.0,0.1500000059604644,0.7031482458114624,1.0,-1.3060650825500488,0.0625225305557251,1.2435425519943235,-0.2478958219289779,0.0,0.0,0.3823446929454803,50.51399612426758,61.0,-8.715559959411621,-8700.2587890625,239.48809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,305.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.748046875,18000.0,0.0,0.0,0.1930745989084243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911269962787628,0.2911316454410553,-4.63471724287956e-06,0.0,0.0001959461806109,0.0,0.0,13.12685203552246,0.0,0.0,0.0,0.3067415356636047,4.0,0.0,1.0
498240,293.1122741699219,297.1499938964844,293.1499938964844,0.1533807665109634,-3229.627197265625,304.1454467773437,0.828274130821228,0.2268919199705124,0.2050447762012481,292.67791748046875,297.1499938964844,293.1499938964844,0.0146863693371415,-781.4445190429688,304.1473999023437,0.4923310577869415,0.0529662407934665,0.0496126189827919,293.0973205566406,297.1499938964844,293.1499938964844,0.231714129447937,-3488.83837890625,304.14324951171875,0.9258823990821838,0.316118061542511,0.221539095044136,293.0640563964844,297.1499938964844,293.1499938964844,0.3116525113582611,-5976.06103515625,304.1294860839844,0.9990000128746032,0.4785398244857788,0.3798806667327881,293.0867919921875,297.1499938964844,293.1499938964844,0.0043497141450643,-1631.3349609375,296.9267883300781,0.4899745285511017,0.050000000745058,0.2321886867284774,291.1221923828125,291.1499938964844,256.91619873046875,255.99002075195312,284.5012512207031,293.0870056152344,291.12164306640625,1.0,0.2770871222019195,1.0,0.1500000059604644,0.7031482458114624,1.0,-1.3060650825500488,0.0625225305557251,1.2435425519943235,-0.2478958219289779,0.0,0.0,0.3823446929454803,50.51399612426758,61.0,-8.715559959411621,-8700.2587890625,239.48809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,305.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.748046875,18000.0,0.0,0.0,0.1930745989084243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911269962787628,0.2911316454410553,-4.63471724287956e-06,0.0,0.0001959461806109,0.0,0.0,13.12685203552246,0.0,0.0,0.0,0.3067415356636047,4.0,0.0,1.0
498300,293.1122131347656,297.1499938964844,293.1499938964844,0.1538717746734619,-3237.977294921875,304.1453857421875,0.8270402550697327,0.2273793369531631,0.2055029273033142,292.67779541015625,297.1499938964844,293.1499938964844,0.0175766255706548,-860.6134643554688,304.142578125,0.5084793567657471,0.0589762404561042,0.0546379685401916,293.09735107421875,297.1499938964844,293.1499938964844,0.2324395179748535,-3497.57568359375,304.1431579589844,0.9241247177124025,0.3167801201343536,0.2220166027545929,293.0715637207031,297.1499938964844,293.1499938964844,0.3145025074481964,-6019.72705078125,304.1280517578125,0.9990000128746032,0.4781550467014313,0.3825615346431732,293.0851135253906,297.1499938964844,293.1499938964844,0.0043646683916449,-1636.86767578125,296.9398803710937,0.4888202250003814,0.050000000745058,0.2322906702756881,291.1177978515625,291.1499938964844,256.8873596191406,255.9640045166016,284.5000305175781,293.0852966308594,291.1167297363281,1.0,0.2792029976844787,1.0,0.1500000059604644,0.7027370929718018,1.0,-1.3165589570999146,0.063376598060131,1.253182291984558,-0.2492686063051223,0.0,0.0,0.3849142789840698,51.22124481201172,61.0,-12.08534049987793,-8757.0244140625,245.0658569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,305.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.015625,18000.0,0.0,0.0,0.1936537027359008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936496436595917,0.2936542928218841,-4.641927716875216e-06,0.0,0.0001965338888112,0.0,0.0,13.275527000427246,0.0,0.0,0.0,0.3073539435863495,4.0,0.0,1.0
498360,293.1121520996094,297.1499938964844,293.1499938964844,0.1543928384780883,-3246.865234375,304.145263671875,0.8256152272224426,0.2278727442026138,0.2059649676084518,292.68182373046875,297.1499938964844,293.1499938964844,0.0210747588425874,-943.8392944335938,304.1376037597656,0.525344967842102,0.0641665235161781,0.0599132888019084,293.09735107421875,297.1499938964844,293.1499938964844,0.2332079112529754,-3506.85498046875,304.1430053710937,0.9221011400222778,0.3174467384815216,0.2224961370229721,293.0791320800781,297.1499938964844,293.1499938964844,0.3177171945571899,-6069.0234375,304.1261901855469,0.9990000128746032,0.4776614904403686,0.3855559229850769,293.0836181640625,297.1499938964844,293.1499938964844,0.0043803257867693,-1642.76171875,296.9515686035156,0.4875373840332031,0.050000000745058,0.2324054092168808,291.1112670898437,291.1499938964844,256.8584899902344,255.9379119873047,284.50054931640625,293.0837707519531,291.11016845703125,1.0,0.2814853489398956,1.0,0.1500000059604644,0.7023375630378723,1.0,-1.327753663063049,0.0642920657992363,1.2634615898132324,-0.2506994903087616,0.0,0.0,0.3881516456604004,52.00984191894531,64.0,-14.618246078491213,-8822.591796875,251.17547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305419921875,305.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.10546875,18000.0,0.0,0.0,0.1943501830101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968306243419647,0.2968352735042572,-4.65063021692913e-06,0.0,0.0001972407189896,0.0,0.0,13.46300220489502,0.0,0.0,0.0,0.3081234395503998,4.0,0.0,1.0
498420,293.1119384765625,297.1499938964844,293.1499938964844,0.1554033011198043,-3263.996337890625,304.1451721191406,0.8218575119972229,0.2288712412118911,0.2069145143032074,292.696533203125,297.1499938964844,293.1499938964844,0.027847709134221,-1085.553466796875,304.1305847167969,0.5517353415489197,0.0730580613017082,0.0688201412558555,293.0972900390625,297.1499938964844,293.1499938964844,0.2346843183040619,-3524.57763671875,304.14288330078125,0.9168238043785096,0.3187887370586395,0.2234726995229721,293.0962829589844,297.1499938964844,293.1499938964844,0.3255409896373749,-6188.697265625,304.1210632324219,0.9990000128746032,0.4759836196899414,0.393049955368042,293.0813903808594,297.1499938964844,293.1499938964844,0.0044114752672612,-1654.2230224609375,296.9759826660156,0.4843402802944183,0.050000000745058,0.2326966822147369,291.1022644042969,291.1499938964844,256.80059814453125,255.88563537597656,284.50128173828125,293.0814819335937,291.10174560546875,1.0,0.2864188849925995,1.0,0.1500000059604644,0.7015384435653687,1.0,-1.350102782249451,0.0661452114582061,1.2839574813842771,-0.2535462379455566,0.0,0.0,0.3951895833015442,53.92093276977539,67.0,-11.631850242614746,-8965.5908203125,264.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.583984375,18000.0,0.0,0.0,0.1961633861064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045192062854767,0.3045238852500915,-4.673562216339633e-06,0.0,0.0001990808959817,0.0,0.0,13.926167488098145,0.0,0.0,0.0,0.3100168108940124,4.0,0.0,1.0
