time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1119384765625,297.1499938964844,293.1499938964844,0.1554033011198043,-3263.996337890625,304.1451721191406,0.8218575119972229,0.2288712412118911,0.2069145143032074,292.696533203125,297.1499938964844,293.1499938964844,0.027847709134221,-1085.553466796875,304.1305847167969,0.5517353415489197,0.0730580613017082,0.0688201412558555,293.0972900390625,297.1499938964844,293.1499938964844,0.2346843183040619,-3524.57763671875,304.14288330078125,0.9168238043785096,0.3187887370586395,0.2234726995229721,293.0962829589844,297.1499938964844,293.1499938964844,0.3255409896373749,-6188.697265625,304.1210632324219,0.9990000128746032,0.4759836196899414,0.393049955368042,293.0813903808594,297.1499938964844,293.1499938964844,0.0044114752672612,-1654.2230224609375,296.9759826660156,0.4843402802944183,0.050000000745058,0.2326966822147369,291.1022644042969,291.1499938964844,256.80059814453125,255.88563537597656,284.50128173828125,293.0814819335937,291.10174560546875,1.0,0.2864188849925995,1.0,0.1500000059604644,0.7015384435653687,1.0,-1.350102782249451,0.0661452114582061,1.2839574813842771,-0.2535462379455566,0.0,0.0,0.3951895833015442,53.92093276977539,67.0,-11.631850242614746,-8965.5908203125,264.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.583984375,18000.0,0.0,0.0,0.1961633861064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045192062854767,0.3045238852500915,-4.673562216339633e-06,0.0,0.0001990808959817,0.0,0.0,13.926167488098145,0.0,0.0,0.0,0.3100168108940124,4.0,0.0,1.0
498540,293.1117553710937,297.1499938964844,293.1499938964844,0.156390905380249,-3280.655517578125,304.1451416015625,0.8173390030860901,0.2298737317323684,0.2078818678855896,292.7147827148437,297.1499938964844,293.1499938964844,0.0347817167639732,-1206.00048828125,304.1255187988281,0.5710641145706177,0.0808515325188636,0.0764926895499229,293.0972595214844,297.1499938964844,293.1499938964844,0.2361156344413757,-3541.675537109375,304.14288330078125,0.910675048828125,0.3201311528682709,0.224460557103157,293.1175537109375,297.1499938964844,293.1499938964844,0.3346956670284271,-6327.76806640625,304.1154479980469,0.9990000128746032,0.4730410575866699,0.4018824696540832,293.0800476074219,297.1499938964844,293.1499938964844,0.004441691096872,-1665.15869140625,297.0004272460937,0.4805491268634796,0.050000000745058,0.2330472916364669,291.0965881347656,291.1499938964844,256.74267578125,255.8332672119141,284.50201416015625,293.0801086425781,291.09625244140625,1.0,0.2917185723781585,1.0,0.1500000059604644,0.7007393836975098,1.0,-1.37268328666687,0.068051278591156,1.3046319484710691,-0.2564024925231933,0.0,0.0,0.4027099609375,56.159122467041016,70.0,-8.361353874206543,-9111.810546875,278.8770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,305.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.169921875,18000.0,0.0,0.0,0.1985599100589752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130008280277252,0.3130055367946625,-4.700868885265663e-06,0.0,0.0002015130739891,0.0,0.0,14.45107078552246,0.0,0.0,0.0,0.3121745884418487,4.0,0.0,1.0
498600,293.1117553710937,297.1499938964844,293.1499938964844,0.156390905380249,-3280.655517578125,304.1451416015625,0.8173390030860901,0.2298737317323684,0.2078818678855896,292.7147827148437,297.1499938964844,293.1499938964844,0.0347817167639732,-1206.00048828125,304.1255187988281,0.5710641145706177,0.0808515325188636,0.0764926895499229,293.0972595214844,297.1499938964844,293.1499938964844,0.2361156344413757,-3541.675537109375,304.14288330078125,0.910675048828125,0.3201311528682709,0.224460557103157,293.1175537109375,297.1499938964844,293.1499938964844,0.3346956670284271,-6327.76806640625,304.1154479980469,0.9990000128746032,0.4730410575866699,0.4018824696540832,293.0800476074219,297.1499938964844,293.1499938964844,0.004441691096872,-1665.15869140625,297.0004272460937,0.4805491268634796,0.050000000745058,0.2330472916364669,291.0965881347656,291.1499938964844,256.74267578125,255.8332672119141,284.50201416015625,293.0801086425781,291.09625244140625,1.0,0.2917185723781585,1.0,0.1500000059604644,0.7007393836975098,1.0,-1.37268328666687,0.068051278591156,1.3046319484710691,-0.2564024925231933,0.0,0.0,0.4027099609375,56.159122467041016,70.0,-8.361353874206543,-9111.810546875,278.8770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,305.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.169921875,18000.0,0.0,0.0,0.1985599100589752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130008280277252,0.3130055367946625,-4.700868885265663e-06,0.0,0.0002015130739891,0.0,0.0,14.45107078552246,0.0,0.0,0.0,0.3121745884418487,4.0,0.0,1.0
498660,293.1116027832031,297.1499938964844,293.1499938964844,0.1573601961135864,-3296.94091796875,304.1451416015625,0.8123414516448975,0.2308773100376129,0.2088592499494552,292.7344970703125,297.1499938964844,293.1499938964844,0.0410276092588901,-1314.352783203125,304.1233215332031,0.5855437517166138,0.0878812968730926,0.0834038704633712,293.0972595214844,297.1499938964844,293.1499938964844,0.2375115603208542,-3558.287841796875,304.1429138183594,0.9042900800704956,0.3214711844921112,0.2254537343978881,293.1428527832031,297.1499938964844,293.1499938964844,0.3447835147380829,-6479.70654296875,304.11016845703125,0.9990000128746032,0.468742311000824,0.4115911722183227,293.07940673828125,297.1499938964844,293.1499938964844,0.004471399821341,-1675.771484375,297.0246887207031,0.47626593708992,0.050000000745058,0.2334417700767517,291.0931091308594,291.1499938964844,256.684814453125,255.78091430664065,284.5027770996094,293.0794372558594,291.0929870605469,1.0,0.2972683906555176,1.0,0.1500000059604644,0.6999713778495789,1.0,-1.3954730033874512,0.0700065866112709,1.3254663944244385,-0.2592605352401733,0.0,0.0,0.4105511307716369,58.64168548583984,58.0,-5.203668117523193,-9261.9501953125,294.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371765136719,305.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.818359375,18000.0,0.0,0.0,0.2015227526426315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221867382526397,0.3221914768218994,-4.731808530777926e-06,0.0,0.0002045199798885,0.0,0.0,15.033825874328612,0.0,0.0,0.0,0.3145678639411926,4.0,0.0,1.0
498720,293.1116027832031,297.1499938964844,293.1499938964844,0.1573601961135864,-3296.94091796875,304.1451416015625,0.8123414516448975,0.2308773100376129,0.2088592499494552,292.7344970703125,297.1499938964844,293.1499938964844,0.0410276092588901,-1314.352783203125,304.1233215332031,0.5855437517166138,0.0878812968730926,0.0834038704633712,293.0972595214844,297.1499938964844,293.1499938964844,0.2375115603208542,-3558.287841796875,304.1429138183594,0.9042900800704956,0.3214711844921112,0.2254537343978881,293.1428527832031,297.1499938964844,293.1499938964844,0.3447835147380829,-6479.70654296875,304.11016845703125,0.9990000128746032,0.468742311000824,0.4115911722183227,293.07940673828125,297.1499938964844,293.1499938964844,0.004471399821341,-1675.771484375,297.0246887207031,0.47626593708992,0.050000000745058,0.2334417700767517,291.0931091308594,291.1499938964844,256.684814453125,255.78091430664065,284.5027770996094,293.0794372558594,291.0929870605469,1.0,0.2972683906555176,1.0,0.1500000059604644,0.6999713778495789,1.0,-1.3954730033874512,0.0700065866112709,1.3254663944244385,-0.2592605352401733,0.0,0.0,0.4105511307716369,58.64168548583984,58.0,-5.203668117523193,-9261.9501953125,294.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371765136719,305.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.818359375,18000.0,0.0,0.0,0.2015227526426315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221867382526397,0.3221914768218994,-4.731808530777926e-06,0.0,0.0002045199798885,0.0,0.0,15.033825874328612,0.0,0.0,0.0,0.3145678639411926,4.0,0.0,1.0
498780,293.1111755371094,297.1499938964844,293.1499938964844,0.1581041812896728,-3309.16259765625,304.1455383300781,0.8150314688682556,0.2319363504648208,0.2097701430320739,292.7543334960937,297.1499938964844,293.1499938964844,0.0466716550290584,-1411.4320068359375,304.1228332519531,0.6031097769737244,0.0943846628069877,0.0896277278661727,293.09698486328125,297.1499938964844,293.1499938964844,0.2385869324207306,-3570.803955078125,304.1435241699219,0.9075452089309692,0.3228579759597778,0.2263908684253692,293.160888671875,297.1499938964844,293.1499938964844,0.3429963886737823,-6445.6142578125,304.12701416015625,0.9990000128746032,0.4652228355407715,0.4091581404209137,293.0791931152344,297.1499938964844,293.1499938964844,0.0044891452416777,-1681.367431640625,297.0542297363281,0.4773559868335724,0.050000000745058,0.2333414554595947,291.1011047363281,291.1499938964844,256.6271057128906,255.72869873046875,284.4955749511719,293.08221435546875,291.10272216796875,1.0,0.2970258891582489,1.0,0.1500000059604644,0.699203372001648,1.0,-1.402133226394653,0.0706367865204811,1.3314964771270752,-0.2600646615028381,0.0,0.0,0.416816234588623,58.2178840637207,46.0,12.224092483520508,-9363.8837890625,296.31427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5240783691406,305.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.1796875,18000.0,0.0,0.0,0.2049367278814315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308136463165283,0.3308184146881103,-4.764407094626222e-06,0.0,0.0002079847326967,0.0,0.0,15.601821899414062,0.0,0.0,0.0,0.316884696483612,4.0,0.0,1.0
498840,293.1111755371094,297.1499938964844,293.1499938964844,0.1581041812896728,-3309.16259765625,304.1455383300781,0.8150314688682556,0.2319363504648208,0.2097701430320739,292.7543334960937,297.1499938964844,293.1499938964844,0.0466716550290584,-1411.4320068359375,304.1228332519531,0.6031097769737244,0.0943846628069877,0.0896277278661727,293.09698486328125,297.1499938964844,293.1499938964844,0.2385869324207306,-3570.803955078125,304.1435241699219,0.9075452089309692,0.3228579759597778,0.2263908684253692,293.160888671875,297.1499938964844,293.1499938964844,0.3429963886737823,-6445.6142578125,304.12701416015625,0.9990000128746032,0.4652228355407715,0.4091581404209137,293.0791931152344,297.1499938964844,293.1499938964844,0.0044891452416777,-1681.367431640625,297.0542297363281,0.4773559868335724,0.050000000745058,0.2333414554595947,291.1011047363281,291.1499938964844,256.6271057128906,255.72869873046875,284.4955749511719,293.08221435546875,291.10272216796875,1.0,0.2970258891582489,1.0,0.1500000059604644,0.699203372001648,1.0,-1.402133226394653,0.0706367865204811,1.3314964771270752,-0.2600646615028381,0.0,0.0,0.416816234588623,58.2178840637207,46.0,12.224092483520508,-9363.8837890625,296.31427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5240783691406,305.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.1796875,18000.0,0.0,0.0,0.2049367278814315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308136463165283,0.3308184146881103,-4.764407094626222e-06,0.0,0.0002079847326967,0.0,0.0,15.601821899414062,0.0,0.0,0.0,0.316884696483612,4.0,0.0,1.0
498900,293.11083984375,297.1499938964844,293.1499938964844,0.1583800613880157,-3313.542236328125,304.1458435058594,0.8190635442733765,0.2324900776147842,0.2102148532867431,292.7635192871094,297.1499938964844,293.1499938964844,0.0493230409920215,-1457.3486328125,304.1229553222656,0.6131537556648254,0.0975896269083023,0.0926184505224227,293.0968017578125,297.1499938964844,293.1499938964844,0.2389777600765228,-3575.204345703125,304.1439819335937,0.9127553105354308,0.3235699534416199,0.2268473953008651,293.1611328125,297.1499938964844,293.1499938964844,0.3376927375793457,-6360.9794921875,304.140869140625,0.9990000128746032,0.4650310277938843,0.4036845564842224,293.0791931152344,297.1499938964844,293.1499938964844,0.0044928933493793,-1681.96826171875,297.0722045898437,0.4797655642032623,0.050000000745058,0.2331188321113586,291.1114807128906,291.1499938964844,256.598388671875,255.7026824951172,284.4855651855469,293.08270263671875,291.11358642578125,1.0,0.2952111065387726,1.0,0.1500000059604644,0.6988193988800049,1.0,-1.3999704122543335,0.0704940259456634,1.3294763565063477,-0.2598429024219513,0.0,0.0,0.4183597564697265,56.991477966308594,46.0,21.72720527648925,-9393.27734375,292.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.477783203125,305.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.208984375,18000.0,0.0,0.0,0.2066996246576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334792554378509,0.3334840536117553,-4.777174126502359e-06,0.0,0.0002097738470183,0.0,0.0,15.787579536437988,0.0,0.0,0.0,0.3176502585411072,4.0,0.0,1.0
498960,293.1104736328125,297.1499938964844,293.1499938964844,0.1586183458566665,-3317.2490234375,304.14617919921875,0.8246249556541443,0.2330574989318847,0.2106544822454452,292.77203369140625,297.1499938964844,293.1499938964844,0.0519195459783077,-1502.6439208984375,304.1231689453125,0.6234671473503113,0.1008114069700241,0.0955909118056297,293.0965270996094,297.1499938964844,293.1499938964844,0.2393096685409546,-3578.86767578125,304.1444702148437,0.9203075766563416,0.3242924213409424,0.2272975742816925,293.1547546386719,297.1499938964844,293.1499938964844,0.3299455940723419,-6239.0478515625,304.1566162109375,0.9990000128746032,0.4661350548267364,0.3958597779273987,293.0791931152344,297.1499938964844,293.1499938964844,0.0044941762462258,-1681.5518798828125,297.09149169921875,0.4831390082836151,0.050000000745058,0.2328058779239654,291.12432861328125,291.1499938964844,256.5697326660156,255.67672729492188,284.4715576171875,293.08135986328125,291.12652587890625,1.0,0.2924288511276245,1.0,0.1500000059604644,0.6984295845031738,1.0,-1.3948407173156738,0.0701044723391532,1.32473623752594,-0.2592670023441314,0.0,0.0,0.418784886598587,55.23283004760742,49.0,28.31090545654297,-9400.666015625,286.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.442626953125,305.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.001953125,18000.0,0.0,0.0,0.2084329277276992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348515331745147,0.3348563015460968,-4.785836608789396e-06,0.0,0.000211532911635,0.0,0.0,15.889994621276855,0.0,0.0,0.0,0.3180762231349945,4.0,0.0,1.0
499020,293.10992431640625,297.1499938964844,293.1499938964844,0.1593376249074936,-3329.056396484375,304.1462097167969,0.831548810005188,0.2341753244400024,0.2115930467844009,292.78729248046875,297.1499938964844,293.1499938964844,0.057199340313673,-1596.2840576171875,304.123291015625,0.6401313543319702,0.1072912365198135,0.101638026535511,293.09619140625,297.1499938964844,293.1499938964844,0.2403091192245483,-3590.529052734375,304.1446228027344,0.9298818111419678,0.3257184028625488,0.2282403260469436,293.1311950683594,297.1499938964844,293.1499938964844,0.3209930956363678,-6100.4501953125,304.1687927246094,0.9990000128746032,0.4707805514335632,0.3870663642883301,293.07928466796875,297.1499938964844,293.1499938964844,0.004503421485424,-1683.9622802734375,297.1226806640625,0.4868905246257782,0.050000000745058,0.232461467385292,291.136962890625,291.1499938964844,256.5128173828125,255.6250762939453,284.44805908203125,293.07928466796875,291.1371459960937,1.0,0.2903683185577392,1.0,0.1500000059604644,0.6976498961448669,1.0,-1.3933814764022827,0.070062831044197,1.323318600654602,-0.259272813796997,0.0,0.0,0.4193684756755829,53.36382293701172,52.0,14.863164901733398,-9408.3701171875,281.0116577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4154968261719,305.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.2116066664457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355235755443573,0.3355283439159393,-4.7918488235154655e-06,0.0,0.0002147538616554,0.0,0.0,15.945660591125488,0.0,0.0,0.0,0.3183423280715942,4.0,0.0,1.0
499080,293.10992431640625,297.1499938964844,293.1499938964844,0.1593376249074936,-3329.056396484375,304.1462097167969,0.831548810005188,0.2341753244400024,0.2115930467844009,292.78729248046875,297.1499938964844,293.1499938964844,0.057199340313673,-1596.2840576171875,304.123291015625,0.6401313543319702,0.1072912365198135,0.101638026535511,293.09619140625,297.1499938964844,293.1499938964844,0.2403091192245483,-3590.529052734375,304.1446228027344,0.9298818111419678,0.3257184028625488,0.2282403260469436,293.1311950683594,297.1499938964844,293.1499938964844,0.3209930956363678,-6100.4501953125,304.1687927246094,0.9990000128746032,0.4707805514335632,0.3870663642883301,293.07928466796875,297.1499938964844,293.1499938964844,0.004503421485424,-1683.9622802734375,297.1226806640625,0.4868905246257782,0.050000000745058,0.232461467385292,291.136962890625,291.1499938964844,256.5128173828125,255.6250762939453,284.44805908203125,293.07928466796875,291.1371459960937,1.0,0.2903683185577392,1.0,0.1500000059604644,0.6976498961448669,1.0,-1.3933814764022827,0.070062831044197,1.323318600654602,-0.259272813796997,0.0,0.0,0.4193684756755829,53.36382293701172,52.0,14.863164901733398,-9408.3701171875,281.0116577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4154968261719,305.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.2116066664457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355235755443573,0.3355283439159393,-4.7918488235154655e-06,0.0,0.0002147538616554,0.0,0.0,15.945660591125488,0.0,0.0,0.0,0.3183423280715942,4.0,0.0,1.0
499140,293.1094665527344,297.1499938964844,293.1499938964844,0.1602044403553009,-3343.517333984375,304.1460266113281,0.8354343771934509,0.2352784276008606,0.2125530689954757,292.8010559082031,297.1499938964844,293.1499938964844,0.0624285265803337,-1691.13916015625,304.1234741210937,0.6546552181243896,0.1136858314275741,0.1076950058341026,293.095947265625,297.1499938964844,293.1499938964844,0.241525337100029,-3604.94970703125,304.1443786621094,0.935181200504303,0.3271337747573852,0.229201927781105,293.1070861816406,297.1499938964844,293.1499938964844,0.3167285621166229,-6036.3115234375,304.16943359375,0.9990000128746032,0.4761517345905304,0.3830508887767792,293.0793762207031,297.1499938964844,293.1499938964844,0.0045194812119007,-1689.3426513671875,297.14825439453125,0.4886081218719482,0.050000000745058,0.232306569814682,291.1392517089844,291.1499938964844,256.4564208984375,255.57388305664065,284.4341125488281,293.079345703125,291.1393737792969,1.0,0.2901106476783752,1.0,0.1500000059604644,0.6968702673912048,1.0,-1.3979507684707642,0.0705232098698616,1.3274275064468384,-0.2599089741706848,0.0,0.0,0.4206333756446838,52.610313415527344,55.0,6.035658836364746,-9451.828125,281.1603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4330139160156,305.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05859375,18000.0,0.0,0.0,0.2143450230360031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370909094810486,0.337095707654953,-4.797148903890047e-06,0.0,0.0002175329573219,0.0,0.0,16.049253463745117,0.0,0.0,0.0,0.3187606334686279,4.0,0.0,1.0
499200,293.1094665527344,297.1499938964844,293.1499938964844,0.1602044403553009,-3343.517333984375,304.1460266113281,0.8354343771934509,0.2352784276008606,0.2125530689954757,292.8010559082031,297.1499938964844,293.1499938964844,0.0624285265803337,-1691.13916015625,304.1234741210937,0.6546552181243896,0.1136858314275741,0.1076950058341026,293.095947265625,297.1499938964844,293.1499938964844,0.241525337100029,-3604.94970703125,304.1443786621094,0.935181200504303,0.3271337747573852,0.229201927781105,293.1070861816406,297.1499938964844,293.1499938964844,0.3167285621166229,-6036.3115234375,304.16943359375,0.9990000128746032,0.4761517345905304,0.3830508887767792,293.0793762207031,297.1499938964844,293.1499938964844,0.0045194812119007,-1689.3426513671875,297.14825439453125,0.4886081218719482,0.050000000745058,0.232306569814682,291.1392517089844,291.1499938964844,256.4564208984375,255.57388305664065,284.4341125488281,293.079345703125,291.1393737792969,1.0,0.2901106476783752,1.0,0.1500000059604644,0.6968702673912048,1.0,-1.3979507684707642,0.0705232098698616,1.3274275064468384,-0.2599089741706848,0.0,0.0,0.4206333756446838,52.610313415527344,55.0,6.035658836364746,-9451.828125,281.1603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4330139160156,305.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05859375,18000.0,0.0,0.0,0.2143450230360031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370909094810486,0.337095707654953,-4.797148903890047e-06,0.0,0.0002175329573219,0.0,0.0,16.049253463745117,0.0,0.0,0.0,0.3187606334686279,4.0,0.0,1.0
499260,293.1091613769531,297.1499938964844,293.1499938964844,0.1611263155937194,-3358.930419921875,304.14581298828125,0.8369455933570862,0.2363683730363845,0.2135287672281265,292.814697265625,297.1499938964844,293.1499938964844,0.0673804432153701,-1782.85009765625,304.12408447265625,0.6668788194656372,0.1197624430060386,0.1135257929563522,293.09576416015625,297.1499938964844,293.1499938964844,0.2428216189146042,-3620.34814453125,304.14410400390625,0.9371495842933656,0.3285386562347412,0.2301777899265289,293.0880432128906,297.1499938964844,293.1499938964844,0.3159510791301727,-6026.8212890625,304.1641540527344,0.9990000128746032,0.4811113178730011,0.3825927674770355,293.07940673828125,297.1499938964844,293.1499938964844,0.0045389146544039,-1696.0775146484375,297.17236328125,0.4888044893741607,0.050000000745058,0.2322887331247329,291.1388244628906,291.1499938964844,256.40069580078125,255.52325439453125,284.4248046875,293.07940673828125,291.13873291015625,1.0,0.2912850379943847,1.0,0.1500000059604644,0.6960629820823669,1.0,-1.40671968460083,0.0713417679071426,1.3353779315948486,-0.2610092759132385,0.0,0.0,0.4221260249614715,52.66066360473633,58.0,0.5996437072753906,-9517.015625,285.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4755249023437,305.7630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15234375,18000.0,0.0,0.0,0.2167072892189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388265669345855,0.3388313949108124,-4.803241608897224e-06,0.0,0.0002199303417,0.0,0.0,16.165042877197266,0.0,0.0,0.0,0.319233626127243,4.0,0.0,1.0
499320,293.1091613769531,297.1499938964844,293.1499938964844,0.1611263155937194,-3358.930419921875,304.14581298828125,0.8369455933570862,0.2363683730363845,0.2135287672281265,292.814697265625,297.1499938964844,293.1499938964844,0.0673804432153701,-1782.85009765625,304.12408447265625,0.6668788194656372,0.1197624430060386,0.1135257929563522,293.09576416015625,297.1499938964844,293.1499938964844,0.2428216189146042,-3620.34814453125,304.14410400390625,0.9371495842933656,0.3285386562347412,0.2301777899265289,293.0880432128906,297.1499938964844,293.1499938964844,0.3159510791301727,-6026.8212890625,304.1641540527344,0.9990000128746032,0.4811113178730011,0.3825927674770355,293.07940673828125,297.1499938964844,293.1499938964844,0.0045389146544039,-1696.0775146484375,297.17236328125,0.4888044893741607,0.050000000745058,0.2322887331247329,291.1388244628906,291.1499938964844,256.40069580078125,255.52325439453125,284.4248046875,293.07940673828125,291.13873291015625,1.0,0.2912850379943847,1.0,0.1500000059604644,0.6960629820823669,1.0,-1.40671968460083,0.0713417679071426,1.3353779315948486,-0.2610092759132385,0.0,0.0,0.4221260249614715,52.66066360473633,58.0,0.5996437072753906,-9517.015625,285.02154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4755249023437,305.7630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15234375,18000.0,0.0,0.0,0.2167072892189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388265669345855,0.3388313949108124,-4.803241608897224e-06,0.0,0.0002199303417,0.0,0.0,16.165042877197266,0.0,0.0,0.0,0.319233626127243,4.0,0.0,1.0
499380,293.10894775390625,297.1499938964844,293.1499938964844,0.1620892882347107,-3375.04150390625,304.1455993652344,0.8365137577056885,0.2374449074268341,0.2145143002271652,292.8285522460937,297.1499938964844,293.1499938964844,0.0719817876815795,-1869.6026611328125,304.12506103515625,0.6765562295913696,0.1254482418298721,0.1190173625946044,293.0956726074219,297.1499938964844,293.1499938964844,0.2441784143447876,-3636.469970703125,304.143798828125,0.9364328384399414,0.3299317061901092,0.2311625629663467,293.0770263671875,297.1499938964844,293.1499938964844,0.3180623352527618,-6061.94384765625,304.1558837890625,0.9990000128746032,0.4849336743354797,0.3849926888942718,293.079345703125,297.1499938964844,293.1499938964844,0.0045613567344844,-1703.9896240234375,297.1957092285156,0.4877758324146271,0.050000000745058,0.232380524277687,291.13629150390625,291.1499938964844,256.3457946777344,255.4732666015625,284.4188232421875,293.079345703125,291.13604736328125,1.0,0.293576717376709,1.0,0.1500000059604644,0.695255696773529,1.0,-1.418666958808899,0.0724370628595352,1.346229910850525,-0.2624593377113342,0.0,0.0,0.4240994453430176,53.35219192504883,61.0,-3.0060174465179443,-9597.6767578125,291.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5287475585937,305.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.412109375,18000.0,0.0,0.0,0.2187675088644027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410972058773041,0.3411020338535309,-4.810989594261628e-06,0.0,0.0002220212045358,0.0,0.0,16.316457748413086,0.0,0.0,0.0,0.3198502361774444,4.0,0.0,1.0
499440,293.10894775390625,297.1499938964844,293.1499938964844,0.1620892882347107,-3375.04150390625,304.1455993652344,0.8365137577056885,0.2374449074268341,0.2145143002271652,292.8285522460937,297.1499938964844,293.1499938964844,0.0719817876815795,-1869.6026611328125,304.12506103515625,0.6765562295913696,0.1254482418298721,0.1190173625946044,293.0956726074219,297.1499938964844,293.1499938964844,0.2441784143447876,-3636.469970703125,304.143798828125,0.9364328384399414,0.3299317061901092,0.2311625629663467,293.0770263671875,297.1499938964844,293.1499938964844,0.3180623352527618,-6061.94384765625,304.1558837890625,0.9990000128746032,0.4849336743354797,0.3849926888942718,293.079345703125,297.1499938964844,293.1499938964844,0.0045613567344844,-1703.9896240234375,297.1957092285156,0.4877758324146271,0.050000000745058,0.232380524277687,291.13629150390625,291.1499938964844,256.3457946777344,255.4732666015625,284.4188232421875,293.079345703125,291.13604736328125,1.0,0.293576717376709,1.0,0.1500000059604644,0.695255696773529,1.0,-1.418666958808899,0.0724370628595352,1.346229910850525,-0.2624593377113342,0.0,0.0,0.4240994453430176,53.35219192504883,61.0,-3.0060174465179443,-9597.6767578125,291.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5287475585937,305.8042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.412109375,18000.0,0.0,0.0,0.2187675088644027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410972058773041,0.3411020338535309,-4.810989594261628e-06,0.0,0.0002220212045358,0.0,0.0,16.316457748413086,0.0,0.0,0.0,0.3198502361774444,4.0,0.0,1.0
499500,293.10888671875,297.1499938964844,293.1499938964844,0.1625809371471405,-3383.263671875,304.1455078125,0.8357065320014954,0.2379782050848007,0.2150094211101532,292.8355407714844,297.1499938964844,293.1499938964844,0.0741547867655754,-1911.033447265625,304.1256408691406,0.6804906129837036,0.1281482577323913,0.1216328293085098,293.0956420898437,297.1499938964844,293.1499938964844,0.2448718845844268,-3644.703857421875,304.1436767578125,0.935256004333496,0.3306235074996948,0.2316570430994033,293.0747375488281,297.1499938964844,293.1499938964844,0.3200281858444214,-6093.36328125,304.1512451171875,0.9990000128746032,0.4863075613975525,0.3870739638805389,293.0792541503906,297.1499938964844,293.1499938964844,0.0045735794119536,-1708.322509765625,297.20721435546875,0.4868864417076111,0.050000000745058,0.2324606925249099,291.134521484375,291.1499938964844,256.3186950683594,255.44854736328125,284.416748046875,293.07928466796875,291.1342468261719,1.0,0.2950620353221893,1.0,0.1500000059604644,0.6948520541191101,1.0,-1.425588846206665,0.0730699971318245,1.3525187969207764,-0.2632876336574554,0.0,0.0,0.4253117442131042,53.89818954467773,61.0,-3.945245742797852,-9644.20703125,296.1995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5558166503906,305.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.888671875,18000.0,0.0,0.0,0.2197118550539016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425194919109344,0.3425242900848388,-4.815835382032674e-06,0.0,0.0002229796082247,0.0,0.0,16.41163444519043,0.0,0.0,0.0,0.3202366530895233,4.0,0.0,1.0
499560,293.1088562011719,297.1499938964844,293.1499938964844,0.1630736887454986,-3391.4951171875,304.1454467773437,0.8345759510993958,0.2385081648826599,0.2155055105686187,292.842529296875,297.1499938964844,293.1499938964844,0.0762470290064811,-1951.169921875,304.12628173828125,0.6838799118995667,0.1307576298713684,0.1241650879383087,293.0956420898437,297.1499938964844,293.1499938964844,0.2455668747425079,-3652.94482421875,304.1435546875,0.9336260557174684,0.3313120305538177,0.2321522980928421,293.0745544433594,297.1499938964844,293.1499938964844,0.3225099146366119,-6132.52392578125,304.1465148925781,0.9990000128746032,0.4872964322566986,0.3896521329879761,293.0791931152344,297.1499938964844,293.1499938964844,0.0045862244442105,-1712.7977294921875,297.2187805175781,0.4857866466045379,0.050000000745058,0.2325606495141983,291.1327819824219,291.1499938964844,256.29180908203125,255.42404174804688,284.4151916503906,293.0791931152344,291.1325378417969,1.0,0.2967371642589569,1.0,0.1500000059604644,0.6944645047187805,1.0,-1.4330332279205322,0.0737499818205833,1.359283208847046,-0.2641736567020416,0.0,0.0,0.4266349673271179,54.5595588684082,64.0,-4.414554595947266,-9693.8759765625,301.1012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5815124511719,305.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5625,18000.0,0.0,0.0,0.2206172496080398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441082835197449,0.3441131114959717,-4.821391939913156e-06,0.0,0.0002238984598079,0.0,0.0,16.518728256225586,0.0,0.0,0.0,0.3206709623336792,4.0,0.0,1.0
499620,293.1087951660156,297.1499938964844,293.1499938964844,0.1640642285346985,-3408.01953125,304.1452941894531,0.8315284848213196,0.2395581007003784,0.2164990454912185,292.8565368652344,297.1499938964844,293.1499938964844,0.0802045539021492,-2027.6630859375,304.1275939941406,0.6891980171203613,0.1357073485851287,0.1289848238229751,293.095703125,297.1499938964844,293.1499938964844,0.2469641119241714,-3669.487060546875,304.14337158203125,0.9292502999305724,0.3326785564422607,0.2331436872482299,293.0801696777344,297.1499938964844,293.1499938964844,0.3288215100765228,-6230.78662109375,304.1371765136719,0.9990000128746032,0.4880854785442352,0.3960720300674438,293.0790405273437,297.1499938964844,293.1499938964844,0.004612682852894,-1722.154541015625,297.24188232421875,0.4830467104911804,0.050000000745058,0.2328125238418579,291.12921142578125,291.1499938964844,256.2388610839844,255.37570190429688,284.4132080078125,293.0790405273437,291.12896728515625,1.0,0.3005656003952026,1.0,0.1500000059604644,0.6936892867088318,1.0,-1.449210286140442,0.0752342492341995,1.3739759922027588,-0.2660821676254272,0.0,0.0,0.4296473562717438,56.18467712402344,67.0,-4.863652229309082,-9800.623046875,312.36834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625244140625,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.03515625,18000.0,0.0,0.0,0.2223622947931289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477619588375091,0.3477668166160583,-4.83448047816637e-06,0.0,0.000225669471547,0.0,0.0,16.767314910888672,0.0,0.0,0.0,0.3216798007488251,4.0,0.0,1.0
499680,293.1087951660156,297.1499938964844,293.1499938964844,0.1640642285346985,-3408.01953125,304.1452941894531,0.8315284848213196,0.2395581007003784,0.2164990454912185,292.8565368652344,297.1499938964844,293.1499938964844,0.0802045539021492,-2027.6630859375,304.1275939941406,0.6891980171203613,0.1357073485851287,0.1289848238229751,293.095703125,297.1499938964844,293.1499938964844,0.2469641119241714,-3669.487060546875,304.14337158203125,0.9292502999305724,0.3326785564422607,0.2331436872482299,293.0801696777344,297.1499938964844,293.1499938964844,0.3288215100765228,-6230.78662109375,304.1371765136719,0.9990000128746032,0.4880854785442352,0.3960720300674438,293.0790405273437,297.1499938964844,293.1499938964844,0.004612682852894,-1722.154541015625,297.24188232421875,0.4830467104911804,0.050000000745058,0.2328125238418579,291.12921142578125,291.1499938964844,256.2388610839844,255.37570190429688,284.4132080078125,293.0790405273437,291.12896728515625,1.0,0.3005656003952026,1.0,0.1500000059604644,0.6936892867088318,1.0,-1.449210286140442,0.0752342492341995,1.3739759922027588,-0.2660821676254272,0.0,0.0,0.4296473562717438,56.18467712402344,67.0,-4.863652229309082,-9800.623046875,312.36834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625244140625,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.03515625,18000.0,0.0,0.0,0.2223622947931289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477619588375091,0.3477668166160583,-4.83448047816637e-06,0.0,0.000225669471547,0.0,0.0,16.767314910888672,0.0,0.0,0.0,0.3216798007488251,4.0,0.0,1.0
499740,293.1088562011719,297.1499938964844,293.1499938964844,0.1650556176900863,-3424.525390625,304.1452331542969,0.8276990056037903,0.2405948340892791,0.217492401599884,292.87066650390625,297.1499938964844,293.1499938964844,0.0838626101613044,-2098.890380859375,304.12896728515625,0.6928231716156006,0.1402780413627624,0.1334668397903442,293.0958251953125,297.1499938964844,293.1499938964844,0.248362198472023,-3686.002685546875,304.14324951171875,0.9237660765647888,0.3340306580066681,0.2341341972351074,293.09283447265625,297.1499938964844,293.1499938964844,0.3366142511367798,-6350.48291015625,304.12847900390625,0.9990000128746032,0.4872986674308777,0.4038443565368652,293.0788879394531,297.1499938964844,293.1499938964844,0.0046404837630689,-1731.9580078125,297.2650756835937,0.4796940088272095,0.050000000745058,0.2331230342388153,291.1257629394531,291.1499938964844,256.1871032714844,255.32833862304688,284.4123229980469,293.0788879394531,291.12554931640625,1.0,0.3048957586288452,1.0,0.1500000059604644,0.6929141283035278,1.0,-1.4666749238967896,0.0768512859940528,1.3898236751556396,-0.2681216597557068,0.0,0.0,0.4331144392490387,58.149513244628906,70.0,-4.753208637237549,-9915.365234375,325.3038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549072265625,305.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4921875,18000.0,0.0,0.0,0.2241003513336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352059006690979,0.3520638644695282,-4.850274763157358e-06,0.0,0.0002274333673994,0.0,0.0,17.063358306884766,0.0,0.0,0.0,0.3228794038295746,4.0,0.0,1.0
499800,293.1088562011719,297.1499938964844,293.1499938964844,0.1650556176900863,-3424.525390625,304.1452331542969,0.8276990056037903,0.2405948340892791,0.217492401599884,292.87066650390625,297.1499938964844,293.1499938964844,0.0838626101613044,-2098.890380859375,304.12896728515625,0.6928231716156006,0.1402780413627624,0.1334668397903442,293.0958251953125,297.1499938964844,293.1499938964844,0.248362198472023,-3686.002685546875,304.14324951171875,0.9237660765647888,0.3340306580066681,0.2341341972351074,293.09283447265625,297.1499938964844,293.1499938964844,0.3366142511367798,-6350.48291015625,304.12847900390625,0.9990000128746032,0.4872986674308777,0.4038443565368652,293.0788879394531,297.1499938964844,293.1499938964844,0.0046404837630689,-1731.9580078125,297.2650756835937,0.4796940088272095,0.050000000745058,0.2331230342388153,291.1257629394531,291.1499938964844,256.1871032714844,255.32833862304688,284.4123229980469,293.0788879394531,291.12554931640625,1.0,0.3048957586288452,1.0,0.1500000059604644,0.6929141283035278,1.0,-1.4666749238967896,0.0768512859940528,1.3898236751556396,-0.2681216597557068,0.0,0.0,0.4331144392490387,58.149513244628906,70.0,-4.753208637237549,-9915.365234375,325.3038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549072265625,305.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4921875,18000.0,0.0,0.0,0.2241003513336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352059006690979,0.3520638644695282,-4.850274763157358e-06,0.0,0.0002274333673994,0.0,0.0,17.063358306884766,0.0,0.0,0.0,0.3228794038295746,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.1660388708114624,-3440.8623046875,304.1451721191406,0.8233299851417542,0.2416183203458786,0.2184835970401764,292.8851318359375,297.1499938964844,293.1499938964844,0.0871923416852951,-2164.001708984375,304.13043212890625,0.6949595808982849,0.1444235742092132,0.137562021613121,293.0959777832031,297.1499938964844,293.1499938964844,0.2497476935386657,-3702.333984375,304.1431884765625,0.9175803065299988,0.3353678584098816,0.2351219207048416,293.11151123046875,297.1499938964844,293.1499938964844,0.3455727100372314,-6486.515625,304.1207580566406,0.9990000128746032,0.4849716424942016,0.4126506447792053,293.0787353515625,297.1499938964844,293.1499938964844,0.004669445566833,-1742.1165771484375,297.2886047363281,0.4757839739322662,0.050000000745058,0.2334822118282318,291.122802734375,291.1499938964844,256.1365966796875,255.2820587158203,284.4132995605469,293.0804138183594,291.1226806640625,1.0,0.3095919191837311,1.0,0.1500000059604644,0.6921614408493042,1.0,-1.4849692583084106,0.0785621553659439,1.4064069986343384,-0.2702401876449585,0.0,0.0,0.4369472563266754,60.39341735839844,73.0,-3.95779013633728,-10034.85546875,339.6132507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683349609375,305.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.349609375,18000.0,0.0,0.0,0.2259144037961959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569295406341553,0.3569343984127044,-4.868699306825874e-06,0.0,0.0002292743884027,0.0,0.0,17.4038028717041,0.0,0.0,0.0,0.3242560625076294,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1660388708114624,-3440.8623046875,304.1451721191406,0.8233299851417542,0.2416183203458786,0.2184835970401764,292.8851318359375,297.1499938964844,293.1499938964844,0.0871923416852951,-2164.001708984375,304.13043212890625,0.6949595808982849,0.1444235742092132,0.137562021613121,293.0959777832031,297.1499938964844,293.1499938964844,0.2497476935386657,-3702.333984375,304.1431884765625,0.9175803065299988,0.3353678584098816,0.2351219207048416,293.11151123046875,297.1499938964844,293.1499938964844,0.3455727100372314,-6486.515625,304.1207580566406,0.9990000128746032,0.4849716424942016,0.4126506447792053,293.0787353515625,297.1499938964844,293.1499938964844,0.004669445566833,-1742.1165771484375,297.2886047363281,0.4757839739322662,0.050000000745058,0.2334822118282318,291.122802734375,291.1499938964844,256.1365966796875,255.2820587158203,284.4132995605469,293.0804138183594,291.1226806640625,1.0,0.3095919191837311,1.0,0.1500000059604644,0.6921614408493042,1.0,-1.4849692583084106,0.0785621553659439,1.4064069986343384,-0.2702401876449585,0.0,0.0,0.4369472563266754,60.39341735839844,73.0,-3.95779013633728,-10034.85546875,339.6132507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683349609375,305.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.349609375,18000.0,0.0,0.0,0.2259144037961959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569295406341553,0.3569343984127044,-4.868699306825874e-06,0.0,0.0002292743884027,0.0,0.0,17.4038028717041,0.0,0.0,0.0,0.3242560625076294,4.0,0.0,1.0
499980,293.10906982421875,297.1499938964844,293.1499938964844,0.1670019775629043,-3456.83203125,304.1451721191406,0.8186149597167969,0.2426289618015289,0.2194708883762359,292.89923095703125,297.1499938964844,293.1499938964844,0.0902545973658561,-2224.0029296875,304.1318359375,0.6960124373435974,0.1482691168785095,0.1413437575101852,293.0962219238281,297.1499938964844,293.1499938964844,0.2511026263236999,-3718.27294921875,304.1432189941406,0.9111062288284302,0.3366901874542236,0.236105278134346,293.1351623535156,297.1499938964844,293.1499938964844,0.3553886115550995,-6633.99169921875,304.1141967773437,0.9990000128746032,0.4811592102050781,0.4221939146518707,293.0784606933594,297.1499938964844,293.1499938964844,0.0046994322910904,-1752.544189453125,297.3131408691406,0.471318244934082,0.050000000745058,0.2338802367448806,291.1209411621094,291.1499938964844,256.0875244140625,255.23696899414065,284.41754150390625,293.0858459472656,291.1208801269531,1.0,0.3145468533039093,1.0,0.1500000059604644,0.6914088129997253,1.0,-1.5038089752197266,0.0803463160991668,1.4234627485275269,-0.2724014818668365,0.0,0.0,0.4409520030021667,62.85944747924805,61.0,-2.845855236053467,-10154.4189453125,355.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661071777344,305.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.623046875,18000.0,0.0,0.0,0.2278634011745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621569871902466,0.3621618747711181,-4.8892138693190645e-06,0.0,0.0002312523865839,0.0,0.0,17.775489807128906,0.0,0.0,0.0,0.3257558047771454,4.0,0.0,1.0
500040,293.10906982421875,297.1499938964844,293.1499938964844,0.1670019775629043,-3456.83203125,304.1451721191406,0.8186149597167969,0.2426289618015289,0.2194708883762359,292.89923095703125,297.1499938964844,293.1499938964844,0.0902545973658561,-2224.0029296875,304.1318359375,0.6960124373435974,0.1482691168785095,0.1413437575101852,293.0962219238281,297.1499938964844,293.1499938964844,0.2511026263236999,-3718.27294921875,304.1432189941406,0.9111062288284302,0.3366901874542236,0.236105278134346,293.1351623535156,297.1499938964844,293.1499938964844,0.3553886115550995,-6633.99169921875,304.1141967773437,0.9990000128746032,0.4811592102050781,0.4221939146518707,293.0784606933594,297.1499938964844,293.1499938964844,0.0046994322910904,-1752.544189453125,297.3131408691406,0.471318244934082,0.050000000745058,0.2338802367448806,291.1209411621094,291.1499938964844,256.0875244140625,255.23696899414065,284.41754150390625,293.0858459472656,291.1208801269531,1.0,0.3145468533039093,1.0,0.1500000059604644,0.6914088129997253,1.0,-1.5038089752197266,0.0803463160991668,1.4234627485275269,-0.2724014818668365,0.0,0.0,0.4409520030021667,62.85944747924805,61.0,-2.845855236053467,-10154.4189453125,355.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6661071777344,305.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.623046875,18000.0,0.0,0.0,0.2278634011745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621569871902466,0.3621618747711181,-4.8892138693190645e-06,0.0,0.0002312523865839,0.0,0.0,17.775489807128906,0.0,0.0,0.0,0.3257558047771454,4.0,0.0,1.0
500100,293.10906982421875,297.1499938964844,293.1499938964844,0.1674236506223678,-3463.76171875,304.1452941894531,0.8189801573753357,0.2431490272283554,0.219930037856102,292.90594482421875,297.1499938964844,293.1499938964844,0.0916751772165298,-2251.808837890625,304.132568359375,0.6989337801933289,0.1501278430223465,0.1431167870759964,293.09625244140625,297.1499938964844,293.1499938964844,0.2517026662826538,-3725.266845703125,304.1433410644531,0.9115452170372008,0.3373641073703766,0.2365693747997284,293.1462097167969,297.1499938964844,293.1499938964844,0.3560336530208587,-6640.8251953125,304.1196594238281,0.9990000128746032,0.479174792766571,0.4224777817726135,293.0782165527344,297.1499938964844,293.1499938964844,0.004710822366178,-1756.3502197265625,297.32666015625,0.4711804986000061,0.050000000745058,0.2338919937610626,291.12176513671875,291.1499938964844,256.0635681152344,255.21490478515625,284.4193725585937,293.089599609375,291.1223449707031,1.0,0.3147512376308441,1.0,0.1500000059604644,0.6910324692726135,1.0,-1.5074095726013184,0.0807151719927787,1.426694393157959,-0.2727003097534179,0.0,0.0,0.4427784383296966,62.99059295654297,61.0,1.794089436531067,-10191.25390625,357.1898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66131591796875,305.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.611328125,18000.0,0.0,0.0,0.2288841009140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648012280464172,0.3648061156272888,-4.900039584754268e-06,0.0,0.0002322882646694,0.0,0.0,17.96654510498047,0.0,0.0,0.0,0.3265207409858703,4.0,0.0,1.0
500160,293.1089782714844,297.1499938964844,293.1499938964844,0.1677729934453964,-3469.400634765625,304.1455078125,0.8213503360748291,0.2436843961477279,0.2203776538372039,292.9122619628906,297.1499938964844,293.1499938964844,0.0930230990052223,-2278.1123046875,304.1332702636719,0.7036910057067871,0.151978999376297,0.1448420286178589,293.0962219238281,297.1499938964844,293.1499938964844,0.2521956861019134,-3730.9111328125,304.1436767578125,0.9146762490272522,0.3380497395992279,0.2370225042104721,293.1521301269531,297.1499938964844,293.1499938964844,0.3532977998256683,-6595.87744140625,304.13018798828125,0.9990000128746032,0.4780556261539459,0.4194522500038147,293.0779113769531,297.1499938964844,293.1499938964844,0.0047183902934193,-1758.5438232421875,297.3426513671875,0.4726316034793854,0.050000000745058,0.2337644845247268,291.1269226074219,291.1499938964844,256.0399780273437,255.1931915283203,284.4159545898437,293.0921325683594,291.1279602050781,1.0,0.3137694895267486,1.0,0.1500000059604644,0.6906630396842957,1.0,-1.5067805051803589,0.0807003751397132,1.4260802268981934,-0.2725633680820465,0.0,0.0,0.4438145756721496,62.29915237426758,49.0,8.698624610900879,-10209.8984375,355.1044311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6592102050781,306.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.626953125,18000.0,0.0,0.0,0.2298851013183593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668040335178375,0.3668089509010315,-4.9098894123744685e-06,0.0,0.0002333041484234,0.0,0.0,18.11746025085449,0.0,0.0,0.0,0.3271185159683227,4.0,0.0,1.0
