time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1086730957031,297.1499938964844,293.1499938964844,0.1683874279260635,-3479.200927734375,304.14599609375,0.8307781219482422,0.2447876781225204,0.2212447524070739,292.9233093261719,297.1499938964844,293.1499938964844,0.09566131234169,-2329.488525390625,304.1344299316406,0.7172403335571289,0.1557562947273254,0.1482649445533752,293.0960693359375,297.1499938964844,293.1499938964844,0.2530554234981537,-3740.642333984375,304.14434814453125,0.9276615381240844,0.3394438922405243,0.237899973988533,293.14508056640625,297.1499938964844,293.1499938964844,0.3401927649974823,-6390.09423828125,304.1588134765625,0.9990000128746032,0.4793730974197387,0.4059307873249054,293.0770568847656,297.1499938964844,293.1499938964844,0.0047264378517866,-1760.1907958984375,297.3776550292969,0.4787802696228027,0.050000000745058,0.2332062572240829,291.1414489746094,291.1499938964844,255.99411010742188,255.1508178710937,284.3974609375,293.09002685546875,291.1427917480469,1.0,0.3087416589260101,1.0,0.1500000059604644,0.6899241805076599,1.0,-1.4960875511169434,0.0798150300979614,1.416272521018982,-0.2711966037750244,0.0,0.0,0.4440205693244934,59.12519836425781,52.0,18.188474655151367,-10201.015625,341.7595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6761169433594,306.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.2316564172506332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681617081165313,0.3681666254997253,-4.920472292724298e-06,0.0,0.0002351018192712,0.0,0.0,18.23318099975586,0.0,0.0,0.0,0.3275865614414215,4.0,0.0,1.0
500280,293.1086730957031,297.1499938964844,293.1499938964844,0.1683874279260635,-3479.200927734375,304.14599609375,0.8307781219482422,0.2447876781225204,0.2212447524070739,292.9233093261719,297.1499938964844,293.1499938964844,0.09566131234169,-2329.488525390625,304.1344299316406,0.7172403335571289,0.1557562947273254,0.1482649445533752,293.0960693359375,297.1499938964844,293.1499938964844,0.2530554234981537,-3740.642333984375,304.14434814453125,0.9276615381240844,0.3394438922405243,0.237899973988533,293.14508056640625,297.1499938964844,293.1499938964844,0.3401927649974823,-6390.09423828125,304.1588134765625,0.9990000128746032,0.4793730974197387,0.4059307873249054,293.0770568847656,297.1499938964844,293.1499938964844,0.0047264378517866,-1760.1907958984375,297.3776550292969,0.4787802696228027,0.050000000745058,0.2332062572240829,291.1414489746094,291.1499938964844,255.99411010742188,255.1508178710937,284.3974609375,293.09002685546875,291.1427917480469,1.0,0.3087416589260101,1.0,0.1500000059604644,0.6899241805076599,1.0,-1.4960875511169434,0.0798150300979614,1.416272521018982,-0.2711966037750244,0.0,0.0,0.4440205693244934,59.12519836425781,52.0,18.188474655151367,-10201.015625,341.7595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6761169433594,306.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.2316564172506332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681617081165313,0.3681666254997253,-4.920472292724298e-06,0.0,0.0002351018192712,0.0,0.0,18.23318099975586,0.0,0.0,0.0,0.3275865614414215,4.0,0.0,1.0
500340,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.8375722169876099,0.0,0.2221524715423584,292.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13494873046875,0.727607250213623,0.0,0.1518407166004181,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.936998963356018,0.0,0.2388031780719757,293.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.17041015625,0.9990000128746032,0.0,0.3970950841903686,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4112548828125,0.4826073944568634,0.0,0.232851430773735,291.15203857421875,294.1499938964844,255.9499969482422,255.1099548339844,284.3753662109375,293.0826416015625,291.1522216796875,0.0,0.0,1.0,0.1500000059604644,0.689185380935669,1.0,-1.4915130138397217,0.0794895216822624,1.412023425102234,-0.2706843614578247,0.0,0.0,0.0,57.14497756958008,60.0,11.759628295898438,-10197.4638671875,334.5272521972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72589111328125,306.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668188750743866,0.3668237924575805,-4.918429567624116e-06,0.0,0.0,0.0,0.0,18.1467342376709,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461181640625,0.8375722169876099,0.0,0.2221524715423584,292.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13494873046875,0.727607250213623,0.0,0.1518407166004181,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.936998963356018,0.0,0.2388031780719757,293.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.17041015625,0.9990000128746032,0.0,0.3970950841903686,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4112548828125,0.4826073944568634,0.0,0.232851430773735,291.15203857421875,294.1499938964844,255.9499969482422,255.1099548339844,284.3753662109375,293.0826416015625,291.1522216796875,0.0,0.0,1.0,0.1500000059604644,0.689185380935669,1.0,-1.4915130138397217,0.0794895216822624,1.412023425102234,-0.2706843614578247,0.0,0.0,0.0,57.14497756958008,60.0,11.759628295898438,-10197.4638671875,334.5272521972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72589111328125,306.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668188750743866,0.3668237924575805,-4.918429567624116e-06,0.0,0.0,0.0,0.0,18.1467342376709,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80712890625,0.0,0.0,0.0009102775948122,292.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.57135009765625,0.0,0.0,0.000658995413687,292.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,0.0009503618348389,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26129150390625,0.0,0.0,0.0017812405712902,292.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.92578125,0.0,0.0,0.001336837070994,291.2078552246094,294.1499938964844,255.910400390625,255.07302856445312,276.0453491210937,276.9691467285156,291.1696472167969,0.0,0.0,0.5671142339706421,0.1500000059604644,0.8135111927986145,1.0,-0.0110990274697542,0.0015805592993274,0.0095184678211808,-0.0604702495038509,0.0,0.0,0.0,-0.0683217868208885,60.0,-396.7156677246094,-0.0,-3.1209738153847866e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.526030011419819e-18,7.529378438539432e-18,-3.348208005609622e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80712890625,0.0,0.0,0.0009102775948122,292.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.57135009765625,0.0,0.0,0.000658995413687,292.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,0.0009503618348389,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26129150390625,0.0,0.0,0.0017812405712902,292.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.92578125,0.0,0.0,0.001336837070994,291.2078552246094,294.1499938964844,255.910400390625,255.07302856445312,276.0453491210937,276.9691467285156,291.1696472167969,0.0,0.0,0.5671142339706421,0.1500000059604644,0.8135111927986145,1.0,-0.0110990274697542,0.0015805592993274,0.0095184678211808,-0.0604702495038509,0.0,0.0,0.0,-0.0683217868208885,60.0,-396.7156677246094,-0.0,-3.1209738153847866e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.526030011419819e-18,7.529378438539432e-18,-3.348208005609622e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724609375,0.0,0.0,0.0001303505559917,292.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321960449219,0.0,0.0,0.0001286066981265,292.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36676025390625,0.0,0.0,0.0001083901661331,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22381591796875,0.0,0.0,0.0001610489416634,292.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,0.0005583169986493,291.20806884765625,294.1499938964844,255.8932037353516,255.0568389892578,275.5636291503906,268.7845764160156,291.1617431640625,0.0,0.0,0.3481984436511993,0.1500000059604644,0.8756741285324097,1.0,-0.0013041856000199,0.0012617000611498,4.248554250807501e-05,-0.0563388355076313,0.0,0.0,0.0,-0.016325956210494,60.0,-193.5475311279297,-0.0,-1.1596274873681983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6382068077955495e-20,1.8612765779270742e-20,-2.230697095470069e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,0.0001078155037248,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,0.0001132775942096,292.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,8.406466076849028e-05,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001142414766945,292.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8791809082031,0.0,0.0,0.0005357937188819,291.2081604003906,294.1499938964844,255.877670288086,255.04209899902344,275.3563232421875,263.6745300292969,291.1572570800781,0.0,0.0,0.1428594142198562,0.1500000059604644,0.9378370642662048,1.0,-0.0011463213013485,0.0012593747815117,-0.000113053501991,-0.0563929453492164,0.0,0.0,0.0,-0.0155081264674663,60.0,-88.6199722290039,-0.0,-8.959241881711932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1940169119271286e-21,7.782175787416405e-21,-2.588158673540885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,0.0001071556471288,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,0.0001128337098634,291.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34979248046875,0.0,0.0,8.334835001733154e-05,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,0.0001128571748267,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8602294921875,0.0,0.0,0.0005351877771317,291.208251953125,294.1499938964844,255.86373901367188,255.02877807617188,275.1583251953125,260.5790710449219,291.15380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011417465284466,0.001260272343643,-0.0001185258515761,-0.0564369075000286,0.0,0.0,0.0,-0.0154918599873781,60.0,-49.67322540283203,-0.0,-8.887896996156996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.946376484869799e-21,7.551295461286077e-21,-2.604918572519495e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73883056640625,0.0,0.0,0.0001071455408236,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48248291015625,0.0,0.0,0.0001128289368352,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,8.333573350682855e-05,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,0.0001128303993027,292.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414001464844,0.0,0.0,0.0005352002917788,291.20831298828125,294.1499938964844,255.8513641357422,255.01681518554688,274.96240234375,258.7054748535156,291.1502990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011416957713663,0.0012606619857251,-0.0001189661343232,-0.056454699486494,0.0,0.0,0.0,-0.0154946027323603,60.0,-35.55722427368164,-0.0,-8.887106872634831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938422545512862e-21,-7.542567251795222e-21,2.60414470628236e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001071315346052,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,0.000112814377644,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,8.332468860317022e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,0.0001128151343436,292.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041381835937,0.0,0.0,0.0005351324798539,291.2084350585937,294.1499938964844,255.83102416992188,254.99676513671875,274.576171875,256.88140869140625,291.14166259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001141547341831,0.001259709126316,-0.0001181617335532,-0.0564114525914192,0.0,0.0,0.0,-0.0154865123331546,60.0,-28.578676223754883,-0.0,-8.884794766572669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383777129698964e-21,-7.542607641473571e-21,2.604229928503673e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001071315346052,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,0.000112814377644,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,8.332468860317022e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,0.0001128151343436,292.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041381835937,0.0,0.0,0.0005351324798539,291.2084350585937,294.1499938964844,255.83102416992188,254.99676513671875,274.576171875,256.88140869140625,291.14166259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001141547341831,0.001259709126316,-0.0001181617335532,-0.0564114525914192,0.0,0.0,0.0,-0.0154865123331546,60.0,-28.578676223754883,-0.0,-8.884794766572669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383777129698964e-21,-7.542607641473571e-21,2.604229928503673e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001070851794793,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0001127655632444,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,8.328862895723432e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.173828125,0.0,0.0,0.0001127663053921,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674255371094,0.0,0.0,0.0005349011044017,291.2085266113281,294.1499938964844,255.8162384033203,254.9815673828125,274.197509765625,256.2081604003906,291.1306457519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011410524602979,0.0012564563658088,-0.000115403876407,-0.0562637969851493,0.0,0.0,0.0,-0.0154589507728815,60.0,-27.6660213470459,-0.0,-8.877090351688821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001070851794793,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0001127655632444,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,8.328862895723432e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.173828125,0.0,0.0,0.0001127663053921,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674255371094,0.0,0.0,0.0005349011044017,291.2085266113281,294.1499938964844,255.8162384033203,254.9815673828125,274.197509765625,256.2081604003906,291.1306457519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011410524602979,0.0012564563658088,-0.000115403876407,-0.0562637969851493,0.0,0.0,0.0,-0.0154589507728815,60.0,-27.6660213470459,-0.0,-8.877090351688821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,0.0001070056168828,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873291015625,0.0,0.0,0.0001126817878684,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2944030761719,0.0,0.0,8.322674693772569e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001126825154642,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.731201171875,0.0,0.0,0.000534503837116,291.2086181640625,294.1499938964844,255.80653381347656,254.97085571289065,273.82647705078125,255.95556640625,291.1176452636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011402036761865,0.0012508786749094,-0.0001106750496546,-0.0560106076300144,0.0,0.0,0.0,-0.0154116908088326,60.0,-27.530893325805664,-0.0,-8.863887046572928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,0.0001070056168828,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873291015625,0.0,0.0,0.0001126817878684,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2944030761719,0.0,0.0,8.322674693772569e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001126825154642,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.731201171875,0.0,0.0,0.000534503837116,291.2086181640625,294.1499938964844,255.80653381347656,254.97085571289065,273.82647705078125,255.95556640625,291.1176452636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011402036761865,0.0012508786749094,-0.0001106750496546,-0.0560106076300144,0.0,0.0,0.0,-0.0154116908088326,60.0,-27.530893325805664,-0.0,-8.863887046572928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65411376953125,0.0,0.0,0.0001068917845259,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35650634765625,0.0,0.0,0.0001125619237427,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,8.31382058095187e-05,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001125626367866,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955261230469,0.0,0.0,0.0005339353810995,291.2086486816406,294.1499938964844,255.8014678955078,254.96421813964844,273.4631042480469,255.85916137695312,291.1029968261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011389898136258,0.0012429018970578,-0.0001039121270878,-0.0556484907865524,0.0,0.0,0.0,-0.015344101935625,60.0,-27.48621940612793,-0.0,-8.845022136938496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65411376953125,0.0,0.0,0.0001068917845259,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35650634765625,0.0,0.0,0.0001125619237427,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,8.31382058095187e-05,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,0.0001125626367866,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955261230469,0.0,0.0,0.0005339353810995,291.2086486816406,294.1499938964844,255.8014678955078,254.96421813964844,273.4631042480469,255.85916137695312,291.1029968261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011389898136258,0.0012429018970578,-0.0001039121270878,-0.0556484907865524,0.0,0.0,0.0,-0.015344101935625,60.0,-27.48621940612793,-0.0,-8.845022136938496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0001068214987753,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001124879127019,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714538574219,0.0,0.0,8.308354153996333e-05,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,0.0001124886257457,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778564453125,0.0,0.0,0.0005335843889042,291.2086486816406,294.1499938964844,255.8005523681641,254.9623107910156,273.2843017578125,255.83628845214844,291.0951538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011382404481992,0.0012379777617752,-9.973737905966118e-05,-0.0554249435663223,0.0,0.0,0.0,-0.0153023796156048,60.0,-27.465068817138672,-0.0,-8.833386999640427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,0.0001067419652827,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0001124041591538,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.263916015625,0.0,0.0,8.302168134832755e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13348388671875,0.0,0.0,0.0001124048721976,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66033935546875,0.0,0.0,0.0005331871798262,291.2086486816406,294.1499938964844,255.8006286621093,254.96128845214844,273.107421875,255.82228088378903,291.0870056152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001137392478995,0.0012324057752266,-9.501334716333076e-05,-0.0551719702780246,0.0,0.0,0.0,-0.0152551671490073,60.0,-27.441484451293945,-0.0,-8.820229879802356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001065539618139,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.000112206187623,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,8.287544915219769e-05,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.000112206878839,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257019042969,0.0,0.0,0.000532248232048,291.2085876464844,294.1499938964844,255.8035430908203,254.961654663086,272.75946044921875,255.80953979492188,291.0699768066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011353882728144,0.0012192358262836,-8.384760440094396e-05,-0.0545740090310573,0.0,0.0,0.0,-0.0151435751467943,60.0,-27.384984970092773,-0.0,-8.78917063573681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001065539618139,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.000112206187623,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,8.287544915219769e-05,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.000112206878839,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6257019042969,0.0,0.0,0.000532248232048,291.2085876464844,294.1499938964844,255.8035430908203,254.961654663086,272.75946044921875,255.80953979492188,291.0699768066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011353882728144,0.0012192358262836,-8.384760440094396e-05,-0.0545740090310573,0.0,0.0,0.0,-0.0151435751467943,60.0,-27.384984970092773,-0.0,-8.78917063573681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001063253148458,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001119654116337,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,8.269761019619182e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10748291015625,0.0,0.0,0.0001119661028496,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5915832519531,0.0,0.0,0.0005311063141562,291.20849609375,294.1499938964844,255.8097686767578,254.96495056152344,272.4192810058594,255.8078765869141,291.0520935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011329510016366,0.0012032206868752,-7.026965613476932e-05,-0.053846787661314,0.0,0.0,0.0,-0.0150078758597373,60.0,-27.31514358520508,-0.0,-8.751475633062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001063253148458,291.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001119654116337,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,8.269761019619182e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10748291015625,0.0,0.0,0.0001119661028496,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5915832519531,0.0,0.0,0.0005311063141562,291.20849609375,294.1499938964844,255.8097686767578,254.96495056152344,272.4192810058594,255.8078765869141,291.0520935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011329510016366,0.0012032206868752,-7.026965613476932e-05,-0.053846787661314,0.0,0.0,0.0,-0.0150078758597373,60.0,-27.31514358520508,-0.0,-8.751475633062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001060537033481,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0001116794010158,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2197570800781,0.0,0.0,8.248636004282162e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0001116800704039,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580139160156,0.0,0.0,0.0005297497264109,291.2083740234375,294.1499938964844,255.8188934326172,254.97076416015625,272.0868225097656,255.8121337890625,291.0335388183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011300561018288,0.0011841973755508,-5.414134284364991e-05,-0.0529828630387783,0.0,0.0,0.0,-0.0148466872051358,60.0,-27.23171043395996,-0.0,-8.70680594289297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001060537033481,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0001116794010158,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2197570800781,0.0,0.0,8.248636004282162e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,0.0001116800704039,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580139160156,0.0,0.0,0.0005297497264109,291.2083740234375,294.1499938964844,255.8188934326172,254.97076416015625,272.0868225097656,255.8121337890625,291.0335388183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011300561018288,0.0011841973755508,-5.414134284364991e-05,-0.0529828630387783,0.0,0.0,0.0,-0.0148466872051358,60.0,-27.23171043395996,-0.0,-8.70680594289297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,0.0001057373301591,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.0001113462494686,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,8.224028715630993e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,0.0001113469115807,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5249328613281,0.0,0.0,0.0005281695630401,291.20819091796875,294.1499938964844,255.8304443359375,254.97872924804688,271.7621459960937,255.82017517089844,291.0144958496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001126684132032,0.0011620400473475,-3.535597716108896e-05,-0.0519764609634876,0.0,0.0,0.0,-0.0146589446812868,60.0,-27.13463020324707,-0.0,-8.654921401785033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,0.0001057373301591,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.0001113462494686,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,8.224028715630993e-05,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,0.0001113469115807,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5249328613281,0.0,0.0,0.0005281695630401,291.20819091796875,294.1499938964844,255.8304443359375,254.97872924804688,271.7621459960937,255.82017517089844,291.0144958496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001126684132032,0.0011620400473475,-3.535597716108896e-05,-0.0519764609634876,0.0,0.0,0.0,-0.0146589446812868,60.0,-27.13463020324707,-0.0,-8.654921401785033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453186035156,0.0,0.0,0.0001055620377883,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19500732421875,0.0,0.0,0.0001111616584239,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,8.210394298657775e-05,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,0.0001111623132601,291.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5085754394531,0.0,0.0,0.0005272940034046,291.20806884765625,294.1499938964844,255.8369903564453,254.9833984375,271.60272216796875,255.8252716064453,291.0048217773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011248158989474,0.0011497635859996,-2.494774344086181e-05,-0.0514187887310981,0.0,0.0,0.0,-0.0145549234002828,60.0,-27.08099937438965,-0.0,-8.626241054798811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5358581542969,0.0,0.0,0.0001053753076121,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0001109650256694,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,8.195871487259865e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697937011719,0.0,0.0,0.0001109656805056,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49237060546875,0.0,0.0,0.0005263613420538,291.2079162597656,294.1499938964844,255.843978881836,254.9884490966797,271.4452209472656,255.8309326171875,290.9950561523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011228257790207,0.0011366867693141,-1.3860917533747852e-05,-0.0508247055113315,0.0,0.0,0.0,-0.0144441202282905,60.0,-27.024030685424805,-0.0,-8.595743139494516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51715087890625,0.0,0.0,0.0001049679922289,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.000110536107968,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17742919921875,0.0,0.0,8.164191240211949e-05,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,0.0001105367482523,291.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603576660156,0.0,0.0,0.0005243269260972,291.2076110839844,294.1499938964844,255.85906982421875,254.99952697753903,271.135986328125,255.8437042236328,290.9753723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011184848845005,0.0011081621050834,1.0322738489776384e-05,-0.0495286509394645,0.0,0.0,0.0,-0.0142024271190166,60.0,-26.900341033935547,-0.0,-8.529406159141217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51715087890625,0.0,0.0,0.0001049679922289,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.000110536107968,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17742919921875,0.0,0.0,8.164191240211949e-05,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,0.0001105367482523,291.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603576660156,0.0,0.0,0.0005243269260972,291.2076110839844,294.1499938964844,255.85906982421875,254.99952697753903,271.135986328125,255.8437042236328,290.9753723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011184848845005,0.0011081621050834,1.0322738489776384e-05,-0.0495286509394645,0.0,0.0,0.0,-0.0142024271190166,60.0,-26.900341033935547,-0.0,-8.529406159141217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.000104517195723,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001100614026654,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,8.129128400469199e-05,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0001100620283978,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,0.0005220752791501,291.2072448730469,294.1499938964844,255.87527465820312,255.01158142089844,270.8344421386719,255.85797119140625,290.9554443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011136806569993,0.0010765927145257,3.708793155965395e-05,-0.0480939596891403,0.0,0.0,0.0,-0.0139349326491355,60.0,-26.764244079589844,-0.0,-8.45628846946056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.000104517195723,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001100614026654,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,8.129128400469199e-05,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0001100620283978,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,0.0005220752791501,291.2072448730469,294.1499938964844,255.87527465820312,255.01158142089844,270.8344421386719,255.85797119140625,290.9554443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011136806569993,0.0010765927145257,3.708793155965395e-05,-0.0480939596891403,0.0,0.0,0.0,-0.0139349326491355,60.0,-26.764244079589844,-0.0,-8.45628846946056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805908203125,0.0,0.0,0.0001040262286551,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0001095443876693,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,8.09094199212268e-05,290.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0001095450061256,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,0.0005196229321882,291.2068176269531,294.1499938964844,255.8921356201172,255.02423095703125,270.5404663085937,255.873275756836,290.9354248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011084483703598,0.0010422107297927,6.623763329116628e-05,-0.0465311221778392,0.0,0.0,0.0,-0.0136436084285378,60.0,-26.61682510375977,-0.0,-8.377014637517277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805908203125,0.0,0.0,0.0001040262286551,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0001095443876693,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,8.09094199212268e-05,290.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0001095450061256,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978881835937,0.0,0.0,0.0005196229321882,291.2068176269531,294.1499938964844,255.8921356201172,255.02423095703125,270.5404663085937,255.873275756836,290.9354248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011084483703598,0.0010422107297927,6.623763329116628e-05,-0.0465311221778392,0.0,0.0,0.0,-0.0136436084285378,60.0,-26.61682510375977,-0.0,-8.377014637517277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.0001034998276736,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0001089900761144,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13690185546875,0.0,0.0,8.049999451031908e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,0.0001089906800189,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0005169936921447,291.206298828125,294.1499938964844,255.9092254638672,255.0370941162109,270.2539978027344,255.88916015625,290.9153137207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011028386652469,0.0010053481673821,9.749051241669804e-05,-0.0448551513254642,0.0,0.0,0.0,-0.0133312651887536,60.0,-26.459508895874023,-0.0,-8.292437314594282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.0001034998276736,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0001089900761144,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13690185546875,0.0,0.0,8.049999451031908e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,0.0001089906800189,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0005169936921447,291.206298828125,294.1499938964844,255.9092254638672,255.0370941162109,270.2539978027344,255.88916015625,290.9153137207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011028386652469,0.0010053481673821,9.749051241669804e-05,-0.0448551513254642,0.0,0.0,0.0,-0.0133312651887536,60.0,-26.459508895874023,-0.0,-8.292437314594282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
