time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45391845703125,0.0,0.0,0.0001032251675496,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001087008495233,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303100585937,0.0,0.0,8.028637239476666e-05,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001087014461518,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0005156217957846,291.2060241699219,294.1499938964844,255.917709350586,255.04347229003903,270.1135559082031,255.897201538086,290.9052429199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010999116348102,0.0009861143771559,0.000113797315862,-0.0439805351197719,0.0,0.0,0.0,-0.0131682939827442,60.0,-26.37767219543457,-0.0,-8.248478167161012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451599121094,0.0,0.0,0.0001029439808917,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001084047471522,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,8.006766438484192e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104064941406,0.0,0.0,0.0001084053365048,291.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0005142172449268,291.2057189941406,294.1499938964844,255.92608642578125,255.0497589111328,269.9749450683594,255.9052276611328,290.8951416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010969151044264,0.0009664232493378,0.0001304918114328,-0.0430850237607955,0.0,0.0,0.0,-0.0130014475435018,60.0,-26.29404830932617,-0.0,-8.203594603628518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278564453125,0.0,0.0,0.000102365593193,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.0001077956767403,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,7.961780647747219e-05,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001077962588169,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.0005113282823003,291.205078125,294.1499938964844,255.9422912597656,255.06187438964844,269.703125,255.92105102539065,290.875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010907513787969,0.0009259201469831,0.0001648312463657,-0.0412426963448524,0.0,0.0,0.0,-0.0126582579687237,60.0,-26.12248039245605,-0.0,-8.11165890013399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278564453125,0.0,0.0,0.000102365593193,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.0001077956767403,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,7.961780647747219e-05,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989929199219,0.0,0.0,0.0001077962588169,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.0005113282823003,291.205078125,294.1499938964844,255.9422912597656,255.06187438964844,269.703125,255.92105102539065,290.875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010907513787969,0.0009259201469831,0.0001648312463657,-0.0412426963448524,0.0,0.0,0.0,-0.0126582579687237,60.0,-26.12248039245605,-0.0,-8.11165890013399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.000101772173366,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,0.0001071707811206,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,7.915625610621646e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0001071713486453,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,0.0005083641735836,291.204345703125,294.1499938964844,255.95738220214844,255.07302856445312,269.4383850097656,255.936264038086,290.8548278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010844274656847,0.0008843640098348,0.0002000634412979,-0.0393520444631576,0.0,0.0,0.0,-0.0123061463236808,60.0,-25.946971893310547,-0.0,-8.01787152227007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.000101772173366,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,0.0001071707811206,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,7.915625610621646e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0001071713486453,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,0.0005083641735836,291.204345703125,294.1499938964844,255.95738220214844,255.07302856445312,269.4383850097656,255.936264038086,290.8548278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010844274656847,0.0008843640098348,0.0002000634412979,-0.0393520444631576,0.0,0.0,0.0,-0.0123061463236808,60.0,-25.946971893310547,-0.0,-8.01787152227007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39404296875,0.0,0.0,0.0001011714193737,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0001065381657099,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,7.868900138419122e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0001065387259586,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0005053635104559,291.2035522460937,294.1499938964844,255.97091674804688,255.0828552246093,269.1805114746094,255.95046997070312,290.834716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010780254378914,0.0008422947139479,0.0002357307384954,-0.0374376215040683,0.0,0.0,0.0,-0.0119496863335371,60.0,-25.76980209350586,-0.0,-7.923482314708964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39404296875,0.0,0.0,0.0001011714193737,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0001065381657099,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,7.868900138419122e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0001065387259586,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0005053635104559,291.2035522460937,294.1499938964844,255.97091674804688,255.0828552246093,269.1805114746094,255.95046997070312,290.834716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010780254378914,0.0008422947139479,0.0002357307384954,-0.0374376215040683,0.0,0.0,0.0,-0.0119496863335371,60.0,-25.76980209350586,-0.0,-7.923482314708964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,0.0001005709491437,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94757080078125,0.0,0.0,0.0001059058413375,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,7.82219649408944e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0001059063943102,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0005023641861043,291.2026672363281,294.1499938964844,255.9824676513672,255.09097290039065,268.9293212890625,255.9633178710937,290.8146667480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010716263204813,0.0008002446847967,0.0002713816938921,-0.035523671656847,0.0,0.0,0.0,-0.0115933902561664,60.0,-25.593244552612305,-0.0,-7.82969564738778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775329589844,0.0,0.0,0.0001005709491437,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94757080078125,0.0,0.0,0.0001059058413375,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,7.82219649408944e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0001059063943102,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0005023641861043,291.2026672363281,294.1499938964844,255.9824676513672,255.09097290039065,268.9293212890625,255.9633178710937,290.8146667480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010716263204813,0.0008002446847967,0.0002713816938921,-0.035523671656847,0.0,0.0,0.0,-0.0115933902561664,60.0,-25.593244552612305,-0.0,-7.82969564738778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3693542480469,0.0,0.0,0.0001002730932668,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001055921893566,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06695556640625,0.0,0.0,7.79902984504588e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,0.0001055927350535,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0005008763982914,291.2021789550781,294.1499938964844,255.98736572265625,255.09425354003903,268.8061218261719,255.96913146972656,290.8046569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684522567316,0.0007793863187544,0.0002890658797696,-0.0345741398632526,0.0,0.0,0.0,-0.0114166541025042,60.0,-25.505884170532227,-0.0,-7.783381050785465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,9.997795132221654e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237365722656,0.0,0.0,0.0001052813895512,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,7.776074198773131e-05,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,0.0001052819279721,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,0.0004994021728634,291.2016906738281,294.1499938964844,255.99159240722656,255.0969696044922,268.6845397949219,255.97447204589844,290.7946472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010653069475665,0.0007587180007249,0.0003065890050493,-0.0336331650614738,0.0,0.0,0.0,-0.0112415282055735,60.0,-25.419490814208984,-0.0,-7.737624230230723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,9.939893789123744e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002685546875,0.0,0.0,0.0001046716715791,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,7.731039659120142e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442443847656,0.0,0.0,0.000104672195448,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0004965100670233,291.2006530761719,294.1499938964844,255.9978179931641,255.1005096435547,268.4459228515625,255.9835968017578,290.77471923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001059136702679,0.0007181707187555,0.0003409659257158,-0.0317869074642658,0.0,0.0,0.0,-0.010897965170443,60.0,-25.25057983398437,-0.0,-7.648250743841346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,9.939893789123744e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002685546875,0.0,0.0,0.0001046716715791,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,7.731039659120142e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442443847656,0.0,0.0,0.000104672195448,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0004965100670233,291.2006530761719,294.1499938964844,255.9978179931641,255.1005096435547,268.4459228515625,255.9835968017578,290.77471923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001059136702679,0.0007181707187555,0.0003409659257158,-0.0317869074642658,0.0,0.0,0.0,-0.010897965170443,60.0,-25.25057983398437,-0.0,-7.648250743841346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,9.883963502943516e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771667480469,0.0,0.0,0.0001040826973621,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,7.687538163736463e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0001040832139551,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0004937163321301,291.19952392578125,294.1499938964844,256.000732421875,255.1011657714844,268.21319580078125,255.9903564453125,290.7548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531762382015,0.0006790030165575,0.000374173221644,-0.0300031583756208,0.0,0.0,0.0,-0.0105660911649465,60.0,-25.088376998901367,-0.0,-7.56241149701964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,9.883963502943516e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771667480469,0.0,0.0,0.0001040826973621,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,7.687538163736463e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0001040832139551,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0004937163321301,291.19952392578125,294.1499938964844,256.000732421875,255.1011657714844,268.21319580078125,255.9903564453125,290.7548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010531762382015,0.0006790030165575,0.000374173221644,-0.0300031583756208,0.0,0.0,0.0,-0.0105660911649465,60.0,-25.088376998901367,-0.0,-7.56241149701964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31378173828125,0.0,0.0,9.830477938521652e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,0.0001035194727592,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,7.64593860367313e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001035199820762,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0004910448333248,291.19830322265625,294.1499938964844,255.99989318847656,255.0985870361328,267.9861145019531,255.9944610595703,290.7351379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010474764276295,0.0006415478419512,0.0004059286729898,-0.0282971374690532,0.0,0.0,0.0,-0.0102487280964851,60.0,-24.934494018554688,-0.0,-7.480778663193632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31378173828125,0.0,0.0,9.830477938521652e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,0.0001035194727592,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,7.64593860367313e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001035199820762,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0004910448333248,291.19830322265625,294.1499938964844,255.99989318847656,255.0985870361328,267.9861145019531,255.9944610595703,290.7351379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010474764276295,0.0006415478419512,0.0004059286729898,-0.0282971374690532,0.0,0.0,0.0,-0.0102487280964851,60.0,-24.934494018554688,-0.0,-7.480778663193632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983703613281,0.0,0.0,9.779814718058331e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320007324219,0.0,0.0,0.0001029859704431,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,7.606533472426236e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91290283203125,0.0,0.0,0.0001029864724841,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,0.0004885142552666,291.1969909667969,294.1499938964844,255.99484252929688,255.0923614501953,267.76434326171875,255.99563598632807,290.7154541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420774342492,0.0006060685846023,0.0004360087914392,-0.0266808923333883,0.0,0.0,0.0,-0.0099481074139475,60.0,-24.79026222229004,-0.0,-7.40386099096213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983703613281,0.0,0.0,9.779814718058331e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320007324219,0.0,0.0,0.0001029859704431,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,7.606533472426236e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91290283203125,0.0,0.0,0.0001029864724841,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,0.0004885142552666,291.1969909667969,294.1499938964844,255.99484252929688,255.0923614501953,267.76434326171875,255.99563598632807,290.7154541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010420774342492,0.0006060685846023,0.0004360087914392,-0.0266808923333883,0.0,0.0,0.0,-0.0099481074139475,60.0,-24.79026222229004,-0.0,-7.40386099096213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,9.755633800523356e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,0.0001027313337544,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,7.587725849589333e-05,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,0.0001027318285196,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,0.000487306388095,291.1963195800781,294.1499938964844,255.99058532714844,255.08778381347656,267.6553955078125,255.9950256347656,290.7056579589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395004646852,0.0005891342880204,0.0004503661184571,-0.0259093828499317,0.0,0.0,0.0,-0.0098046213388443,60.0,-24.72214698791504,-0.0,-7.367287935267086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,9.73225323832594e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099060058594,0.0,0.0,0.0001024851226247,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,7.569540321128443e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,0.0001024856101139,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.0004861385386902,291.19561767578125,294.1499938964844,255.9851226806641,255.08213806152344,267.54766845703125,255.9935760498047,290.6958923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010370087111368,0.0005727607058361,0.0004642480053007,-0.0251633767038583,0.0,0.0,0.0,-0.0096658850088715,60.0,-24.656814575195312,-0.0,-7.33201233060754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,9.687976853456348e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001020188792608,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,7.535103213740513e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.000102019359474,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0004839269968215,291.1941223144531,294.1499938964844,255.9703369140625,255.0675048828125,267.335693359375,255.988021850586,290.6764221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010322902817279,0.0005417538341134,0.0004905363894067,-0.02375053986907,0.0,0.0,0.0,-0.0094031598418951,60.0,-24.53495407104492,-0.0,-7.265443002779649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,9.687976853456348e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001020188792608,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,7.535103213740513e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.000102019359474,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0004839269968215,291.1941223144531,294.1499938964844,255.9703369140625,255.0675048828125,267.335693359375,255.988021850586,290.6764221191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010322902817279,0.0005417538341134,0.0004905363894067,-0.02375053986907,0.0,0.0,0.0,-0.0094031598418951,60.0,-24.53495407104492,-0.0,-7.265443002779649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,9.646816761232913e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0001015854431898,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,7.503089727833867e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88250732421875,0.0,0.0,0.000101585916127,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.0004818710731342,291.19256591796875,294.1499938964844,255.9499969482422,255.048095703125,267.1282043457031,255.9786834716797,290.6570739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279037524014,0.0005129288183525,0.0005149749922566,-0.0224369931966066,0.0,0.0,0.0,-0.0091589214280247,60.0,-24.42507743835449,-0.0,-7.203829710533682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,9.646816761232913e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0001015854431898,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,7.503089727833867e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88250732421875,0.0,0.0,0.000101585916127,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.0004818710731342,291.19256591796875,294.1499938964844,255.9499969482422,255.048095703125,267.1282043457031,255.9786834716797,290.6570739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279037524014,0.0005129288183525,0.0005149749922566,-0.0224369931966066,0.0,0.0,0.0,-0.0091589214280247,60.0,-24.42507743835449,-0.0,-7.203829710533682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,9.605498053133488e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,0.0001011503482004,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,7.470953278243542e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,0.0001011508138617,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,0.0004798072914127,291.19091796875,294.1499938964844,255.92222595214844,255.02218627929688,266.9249267578125,255.9651794433593,290.6377868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010235006920993,0.0004839933826588,0.0005395073676481,-0.0211183000355958,0.0,0.0,0.0,-0.0089137479662895,60.0,-24.324581146240234,-0.0,-7.142244839997147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,9.605498053133488e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,0.0001011503482004,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,7.470953278243542e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,0.0001011508138617,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,0.0004798072914127,291.19091796875,294.1499938964844,255.92222595214844,255.02218627929688,266.9249267578125,255.9651794433593,290.6377868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010235006920993,0.0004839933826588,0.0005395073676481,-0.0211183000355958,0.0,0.0,0.0,-0.0089137479662895,60.0,-24.324581146240234,-0.0,-7.142244839997147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,9.560836770106108e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72442626953125,0.0,0.0,0.0001006800375762,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,7.436216401401907e-05,290.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627014160156,0.0,0.0,0.0001006804959615,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0004775764537043,291.1891784667969,294.1499938964844,255.8858795166016,254.9887084960937,266.7256774902344,255.9468231201172,290.61865234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187414009124,0.0004527168057393,0.0005660245660692,-0.0196927934885025,0.0,0.0,0.0,-0.0086487382650375,60.0,-24.22409439086914,-0.0,-7.075973940118274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,9.560836770106108e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72442626953125,0.0,0.0,0.0001006800375762,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,7.436216401401907e-05,290.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627014160156,0.0,0.0,0.0001006804959615,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0004775764537043,291.1891784667969,294.1499938964844,255.8858795166016,254.9887084960937,266.7256774902344,255.9468231201172,290.61865234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187414009124,0.0004527168057393,0.0005660245660692,-0.0196927934885025,0.0,0.0,0.0,-0.0086487382650375,60.0,-24.22409439086914,-0.0,-7.075973940118274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,9.538301674183458e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71405029296875,0.0,0.0,0.0001004427394946,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,7.41868861950934e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,0.0001004431906039,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,0.0004764508630614,291.1882629394531,294.1499938964844,255.86471557617188,254.9693145751953,266.62750244140625,255.93572998046875,290.6091003417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163398692384,0.0004369356029201,0.0005794042954221,-0.0189734790474176,0.0,0.0,0.0,-0.0085150217637419,60.0,-24.174177169799805,-0.0,-7.042653038524804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.516175487078726e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037353515625,0.0,0.0,0.0001002097415039,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,7.401479524560273e-05,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001002101926133,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0004753456742037,291.1873474121094,294.1499938964844,255.84165954589844,254.9482879638672,266.5302124023437,255.92340087890625,290.5995788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139819933101,0.0004214406071696,0.0005925413570366,-0.0182671826332807,0.0,0.0,0.0,-0.0083837304264307,60.0,-24.12554931640625,-0.0,-7.010012836872195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955261230469,0.0,0.0,9.475069964537396e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833190917969,0.0,0.0,9.977688023354858e-05,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,7.369508239207789e-05,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,9.977732406696303e-05,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187316894531,0.0,0.0,0.0004732924571726,291.1854248046875,294.1499938964844,255.790267944336,254.9015350341797,266.3382568359375,255.89512634277344,290.58062744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096012847498,0.0003926540666725,0.000616947247181,-0.0169549584388732,0.0,0.0,0.0,-0.0081398179754614,60.0,-24.036272048950195,-0.0,-6.949576203396647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955261230469,0.0,0.0,9.475069964537396e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833190917969,0.0,0.0,9.977688023354858e-05,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,7.369508239207789e-05,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,9.977732406696303e-05,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187316894531,0.0,0.0,0.0004732924571726,291.1854248046875,294.1499938964844,255.790267944336,254.9015350341797,266.3382568359375,255.89512634277344,290.58062744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096012847498,0.0003926540666725,0.000616947247181,-0.0169549584388732,0.0,0.0,0.0,-0.0081398179754614,60.0,-24.036272048950195,-0.0,-6.949576203396647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18145751953125,0.0,0.0,9.441021393286064e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,9.941833559423684e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242553710937,0.0,0.0,7.343025936279446e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,9.94187721516937e-05,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,0.0004715917748399,291.18341064453125,294.1499938964844,255.732421875,254.8490753173828,266.1495361328125,255.8620758056641,290.561767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059725027531,0.0003688092110678,0.0006371632916852,-0.0158679336309433,0.0,0.0,0.0,-0.0079377768561244,60.0,-23.96451187133789,-0.0,-6.899711735286473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18145751953125,0.0,0.0,9.441021393286064e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,9.941833559423684e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242553710937,0.0,0.0,7.343025936279446e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,9.94187721516937e-05,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,0.0004715917748399,291.18341064453125,294.1499938964844,255.732421875,254.8490753173828,266.1495361328125,255.8620758056641,290.561767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059725027531,0.0003688092110678,0.0006371632916852,-0.0158679336309433,0.0,0.0,0.0,-0.0079377768561244,60.0,-23.96451187133789,-0.0,-6.899711735286473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,9.417074033990502e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,9.916615817928688e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,7.324400212382898e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,9.91665874607861e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.0,0.0,0.0004703956656157,291.1813049316406,294.1499938964844,255.6688232421875,254.79151916503903,265.963623046875,255.82432556152344,290.54302978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034199804067,0.0003520375175867,0.0006513824919238,-0.0151033233851194,0.0,0.0,0.0,-0.0077956663444638,60.0,-23.918197631835938,-0.0,-6.864746637802456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,9.417074033990502e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,9.916615817928688e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,7.324400212382898e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,9.91665874607861e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.0,0.0,0.0004703956656157,291.1813049316406,294.1499938964844,255.6688232421875,254.79151916503903,265.963623046875,255.82432556152344,290.54302978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034199804067,0.0003520375175867,0.0006513824919238,-0.0151033233851194,0.0,0.0,0.0,-0.0077956663444638,60.0,-23.918197631835938,-0.0,-6.864746637802456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,9.40512036322616e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,9.90402841125615e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,7.315102266147733e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.904070611810312e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,0.0004697986296378,291.1790771484375,294.1499938964844,255.60015869140625,254.7294921875,265.7801818847656,255.78143310546875,290.5243530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002145349048,0.0003436638507992,0.0006584814982488,-0.0147215630859136,0.0,0.0,0.0,-0.0077247135341167,60.0,-23.90337181091309,-0.0,-6.847322708836145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
