time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,9.40512036322616e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,9.90402841125615e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,7.315102266147733e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.904070611810312e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,0.0004697986296378,291.1790771484375,294.1499938964844,255.60015869140625,254.7294921875,265.7801818847656,255.78143310546875,290.5243530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002145349048,0.0003436638507992,0.0006584814982488,-0.0147215630859136,0.0,0.0,0.0,-0.0077247135341167,60.0,-23.90337181091309,-0.0,-6.847322708836145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,9.403887816006318e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,9.90273110801354e-05,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89752197265625,0.0,0.0,7.314144022529945e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096008300781,0.0,0.0,9.902773308567704e-05,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.0,0.0,0.000469737133244,291.1779479980469,294.1499938964844,255.5641632080078,254.69699096679688,265.6893005371094,255.75782775878903,290.5150756835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002013683319,0.0003427994961384,0.0006592141580767,-0.0146821560338139,0.0,0.0,0.0,-0.0077173886820673,60.0,-23.90898895263672,-0.0,-6.845525746257408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,9.405789023730904e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,9.904732723953202e-05,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,7.315622497117147e-05,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048400878906,0.0,0.0,9.904774196911605e-05,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,0.0004698321281466,291.1767883300781,294.1499938964844,255.52716064453125,254.66358947753903,265.5989074707031,255.732666015625,290.5057983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022157803177,0.0003441286680754,0.0006580870831385,-0.014742755331099,0.0,0.0,0.0,-0.0077286502346396,60.0,-23.92322540283203,-0.0,-6.848289757499515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,9.418420813744888e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.918034629663453e-05,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,7.325447222683579e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,9.918076102621852e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,0.0004704631865024,291.17437744140625,294.1499938964844,255.4505310058593,254.59445190429688,265.4193420410156,255.67735290527344,290.4873352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035608429461,0.0003529706445988,0.0006505902274511,-0.0151458652690052,0.0,0.0,0.0,-0.0078035672195255,60.0,-23.976682662963867,-0.0,-6.86668997218476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,9.418420813744888e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.918034629663453e-05,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,7.325447222683579e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953186035156,0.0,0.0,9.918076102621852e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,0.0004704631865024,291.17437744140625,294.1499938964844,255.4505310058593,254.59445190429688,265.4193420410156,255.67735290527344,290.4873352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035608429461,0.0003529706445988,0.0006505902274511,-0.0151458652690052,0.0,0.0,0.0,-0.0078035672195255,60.0,-23.976682662963867,-0.0,-6.86668997218476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,9.441238944418728e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,9.942063479684292e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,7.343194738496095e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,9.942104225046931e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0004716030671261,291.1718444824219,294.1499938964844,255.37095642089844,254.522689819336,265.2412414550781,255.6146850585937,290.46893310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059914784505,0.0003689447767101,0.0006370466435328,-0.0158741157501935,0.0,0.0,0.0,-0.0079389167949557,60.0,-24.06123924255371,-0.0,-6.899995241838043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,9.441238944418728e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,9.942063479684292e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,7.343194738496095e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,9.942104225046931e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0004716030671261,291.1718444824219,294.1499938964844,255.37095642089844,254.522689819336,265.2412414550781,255.6146850585937,290.46893310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059914784505,0.0003689447767101,0.0006370466435328,-0.0158741157501935,0.0,0.0,0.0,-0.0079389167949557,60.0,-24.06123924255371,-0.0,-6.899995241838043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,9.470214718021452e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,9.972576663130894e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,7.365731289610267e-05,290.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.972616680897772e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7612609863281,0.0,0.0,0.00047305051703,291.1692199707031,294.1499938964844,255.2891540527344,254.44891357421875,265.0643920898437,255.5443420410156,290.4506225585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090783471241,0.0003892307577189,0.0006198475603014,-0.0167989041656255,0.0,0.0,0.0,-0.0081108016893267,60.0,-24.16964530944824,-0.0,-6.94240611665009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,9.470214718021452e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,9.972576663130894e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,7.365731289610267e-05,290.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.972616680897772e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7612609863281,0.0,0.0,0.00047305051703,291.1692199707031,294.1499938964844,255.2891540527344,254.44891357421875,265.0643920898437,255.5443420410156,290.4506225585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090783471241,0.0003892307577189,0.0006198475603014,-0.0167989041656255,0.0,0.0,0.0,-0.0081108016893267,60.0,-24.16964530944824,-0.0,-6.94240611665009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,9.498883446212858e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264587402344,0.0,0.0,0.0001000276606646,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84979248046875,0.0,0.0,7.388028461718932e-05,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,0.0001000280608423,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0004744826292153,291.1664733886719,294.1499938964844,255.20584106445312,254.373764038086,264.8887023925781,255.4672241210937,290.432373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121326195076,0.0004093017487321,0.0006028308998793,-0.017713850364089,0.0,0.0,0.0,-0.0082808658480644,60.0,-24.287273406982425,-0.0,-6.984495826145577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,9.498883446212858e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264587402344,0.0,0.0,0.0001000276606646,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84979248046875,0.0,0.0,7.388028461718932e-05,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,0.0001000280608423,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0004744826292153,291.1664733886719,294.1499938964844,255.20584106445312,254.373764038086,264.8887023925781,255.4672241210937,290.432373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121326195076,0.0004093017487321,0.0006028308998793,-0.017713850364089,0.0,0.0,0.0,-0.0082808658480644,60.0,-24.287273406982425,-0.0,-6.984495826145577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,9.511902317171916e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168762207031,0.0,0.0,0.000100164754258,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,7.398154411930591e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,0.0001001651544356,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,0.0004751329834107,291.1650695800781,294.1499938964844,255.163818359375,254.3358764648437,264.8013000488281,255.4264678955078,290.4232788085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135197080671,0.0004184161662124,0.0005951035418547,-0.0181293208152055,0.0,0.0,0.0,-0.0083580939099192,60.0,-24.345155715942383,-0.0,-7.003651347758932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,9.523781045572832e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001002898425213,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,7.407393422909081e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,0.0001002902426989,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.717529296875,0.0,0.0,0.0004757263814099,291.1636047363281,294.1499938964844,255.1217041015625,254.29786682128903,264.7142028808594,255.3847198486328,290.4142150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147851426154,0.0004267321201041,0.0005880530807189,-0.0185083877295255,0.0,0.0,0.0,-0.008428556844592,60.0,-24.40119743347168,-0.0,-7.021151304797969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,9.543445776216686e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,0.0001004969308269,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,7.422688213409856e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001004973237286,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,0.0004767087812069,291.16064453125,294.1499938964844,255.0374450683593,254.22183227539065,264.5408630371094,255.29901123046875,290.3960876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168802691623,0.0004404988430906,0.0005763813969679,-0.0191358979791402,0.0,0.0,0.0,-0.0085452049970626,60.0,-24.50486946105957,-0.0,-7.05016987012641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,9.543445776216686e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,0.0001004969308269,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,7.422688213409856e-05,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001004973237286,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,0.0004767087812069,291.16064453125,294.1499938964844,255.0374450683593,254.22183227539065,264.5408630371094,255.29901123046875,290.3960876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168802691623,0.0004404988430906,0.0005763813969679,-0.0191358979791402,0.0,0.0,0.0,-0.0085452049970626,60.0,-24.50486946105957,-0.0,-7.05016987012641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,9.55736541072838e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.000100643512269,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,7.433514838339761e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,0.0001006438978947,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0004774041299242,291.1575622558594,294.1499938964844,254.95379638671875,254.1463165283203,264.3688659667969,255.2116851806641,290.3780212402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010183631675317,0.0004502422525547,0.0005681208567693,-0.0195800047367811,0.0,0.0,0.0,-0.0086277620866894,60.0,-24.594545364379883,-0.0,-7.07074434558308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.0,0.0,9.55736541072838e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.000100643512269,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,7.433514838339761e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,0.0001006438978947,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0004774041299242,291.1575622558594,294.1499938964844,254.95379638671875,254.1463165283203,264.3688659667969,255.2116851806641,290.3780212402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010183631675317,0.0004502422525547,0.0005681208567693,-0.0195800047367811,0.0,0.0,0.0,-0.0086277620866894,60.0,-24.594545364379883,-0.0,-7.07074434558308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,9.565390791976824e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.450439453125,0.0,0.0,0.0001007280225167,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,7.439756154781207e-05,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0001007284081424,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527709960937,0.0,0.0,0.0004778050933964,291.15435791015625,294.1499938964844,254.8714294433593,254.0719146728516,264.1982727050781,255.124252319336,290.3600158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192178888246,0.0004558584478218,0.0005633594701066,-0.0198359880596399,0.0,0.0,0.0,-0.0086753498762846,60.0,-24.668811798095703,-0.0,-7.082616804154895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,9.565390791976824e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.450439453125,0.0,0.0,0.0001007280225167,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,7.439756154781207e-05,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,0.0001007284081424,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527709960937,0.0,0.0,0.0004778050933964,291.15435791015625,294.1499938964844,254.8714294433593,254.0719146728516,264.1982727050781,255.124252319336,290.3600158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192178888246,0.0004558584478218,0.0005633594701066,-0.0198359880596399,0.0,0.0,0.0,-0.0086753498762846,60.0,-24.668811798095703,-0.0,-7.082616804154895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,9.567580855218694e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43170166015625,0.0,0.0,0.0001007510873023,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,7.441459456458688e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001007514656521,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0004779145529028,291.1510314941406,294.1499938964844,254.7910919189453,253.99929809570312,264.0292053222656,255.0379943847656,290.3420104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194509522989,0.0004573889018502,0.0005620620795525,-0.0199057441204786,0.0,0.0,0.0,-0.0086883185431361,60.0,-24.726930618286133,-0.0,-7.085854036859018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,9.567580855218694e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43170166015625,0.0,0.0,0.0001007510873023,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,7.441459456458688e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001007514656521,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0004779145529028,291.1510314941406,294.1499938964844,254.7910919189453,253.99929809570312,264.0292053222656,255.0379943847656,290.3420104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194509522989,0.0004573889018502,0.0005620620795525,-0.0199057441204786,0.0,0.0,0.0,-0.0086883185431361,60.0,-24.726930618286133,-0.0,-7.085854036859018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,9.566563676344232e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.42236328125,0.0,0.0,0.0001007403770927,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,7.440668559866026e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,0.0001007407554425,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0004778637958224,291.1493225097656,294.1499938964844,254.7518768310547,253.9638519287109,263.9452819824219,254.9956817626953,290.3330383300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010193424532189,0.0004566753923427,0.00056266708998,-0.019873222336173,0.0,0.0,0.0,-0.0086822733283042,60.0,-24.749691009521484,-0.0,-7.084344844088265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,9.564212814439088e-05,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130554199219,0.0,0.0,0.0001007156242849,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,7.438840111717582e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,0.0001007160026347,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,0.0004777464200742,291.1476135253906,294.1499938964844,254.71343994140625,253.92909240722656,263.86181640625,254.9540405273437,290.3240661621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190918110311,0.0004550277662929,0.000564064073842,-0.0197981260716915,0.0,0.0,0.0,-0.0086683128029108,60.0,-24.768489837646484,-0.0,-7.080860342512096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,9.555827273288742e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,0.0001006273232633,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,7.432317943312228e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,0.0001006276870612,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0004773276159539,291.1440734863281,294.1499938964844,254.63922119140625,253.86192321777344,263.6961364746094,254.8731231689453,290.30615234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181979741901,0.0004491528961807,0.000569045136217,-0.019530352205038,0.0,0.0,0.0,-0.0086185354739427,60.0,-24.79462432861328,-0.0,-7.068442187119217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,9.555827273288742e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,0.0001006273232633,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,7.432317943312228e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,0.0001006276870612,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0004773276159539,291.1440734863281,294.1499938964844,254.63922119140625,253.86192321777344,263.6961364746094,254.8731231689453,290.30615234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181979741901,0.0004491528961807,0.000569045136217,-0.019530352205038,0.0,0.0,0.0,-0.0086185354739427,60.0,-24.79462432861328,-0.0,-7.068442187119217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,9.543203486828132e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001004943915177,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.422499766107649e-05,290.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,0.0001004947553155,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684814453125,0.0,0.0,0.0004766971105709,291.1404113769531,294.1499938964844,254.56912231445312,253.7984313964844,263.53228759765625,254.7958984375,290.28826904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168525623157,0.0004403108323458,0.0005765417590737,-0.0191273260861635,0.0,0.0,0.0,-0.0085436161607503,60.0,-24.80597686767578,-0.0,-7.049773387279856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,9.543203486828132e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,0.0001004943915177,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.422499766107649e-05,290.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,0.0001004947553155,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684814453125,0.0,0.0,0.0004766971105709,291.1404113769531,294.1499938964844,254.56912231445312,253.7984313964844,263.53228759765625,254.7958984375,290.28826904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168525623157,0.0004403108323458,0.0005765417590737,-0.0191273260861635,0.0,0.0,0.0,-0.0085436161607503,60.0,-24.80597686767578,-0.0,-7.049773387279856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,9.527325892122462e-05,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001003271900117,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,7.410149555653334e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,0.0001003275465336,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,0.0004759040602948,291.1366882324219,294.1499938964844,254.5038452148437,253.73928833007807,263.3703918457031,254.72296142578125,290.2703857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151603491976,0.0004291898803785,0.0005859704688191,-0.018620416522026,0.0,0.0,0.0,-0.0084493877366185,60.0,-24.80418968200684,-0.0,-7.02632760862798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,9.527325892122462e-05,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001003271900117,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,7.410149555653334e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,0.0001003275465336,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478210449219,0.0,0.0,0.0004759040602948,291.1366882324219,294.1499938964844,254.5038452148437,253.73928833007807,263.3703918457031,254.72296142578125,290.2703857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151603491976,0.0004291898803785,0.0005859704688191,-0.018620416522026,0.0,0.0,0.0,-0.0084493877366185,60.0,-24.80418968200684,-0.0,-7.02632760862798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,9.509260416962206e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001001369600999,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,7.396098953904584e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,0.0001001373166218,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273132324219,0.0,0.0,0.0004750017542392,291.1328125,294.1499938964844,254.4441070556641,253.6851043701172,263.2106018066406,254.65481567382807,290.2525329589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132351890206,0.0004165378923062,0.0005966972676105,-0.018043702468276,0.0,0.0,0.0,-0.0083421859890222,60.0,-24.79146385192871,-0.0,-6.999701440690842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,9.509260416962206e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001001369600999,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440185546875,0.0,0.0,7.396098953904584e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,0.0001001373166218,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273132324219,0.0,0.0,0.0004750017542392,291.1328125,294.1499938964844,254.4441070556641,253.6851043701172,263.2106018066406,254.65481567382807,290.2525329589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132351890206,0.0004165378923062,0.0005966972676105,-0.018043702468276,0.0,0.0,0.0,-0.0083421859890222,60.0,-24.79146385192871,-0.0,-6.999701440690842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,9.49974128161557e-05,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,0.0001000367119559,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,7.388694939436391e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001000370612018,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51715087890625,0.0,0.0,0.0004745262558571,291.130859375,294.1499938964844,254.41651916503903,253.6600799560547,263.1315612792969,254.6227569580078,290.2435913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122206294909,0.0004098706122022,0.0006023499881848,-0.0177397802472114,0.0,0.0,0.0,-0.0082856928929686,60.0,-24.78158187866211,-0.0,-6.985690959027124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383850097656,0.0,0.0,9.490067895967512e-05,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,9.993485582526772e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,7.381171599263325e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,9.99352050712332e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50701904296875,0.0,0.0,0.0004740431322716,291.1288757324219,294.1499938964844,254.39059448242188,253.63653564453125,263.0531005859375,254.59207153320312,290.23468017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111897718161,0.0004030961717944,0.0006080935127101,-0.0174309704452753,0.0,0.0,0.0,-0.0082282926887273,60.0,-24.769865036010746,-0.0,-6.97146873562815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92535400390625,0.0,0.0,9.470726945437492e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040771484375,0.0,0.0,9.97311799437739e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,7.36612782930024e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,9.973152918973938e-05,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48687744140625,0.0,0.0,0.0004730770597234,291.1247863769531,294.1499938964844,254.3440399169922,253.5942230224609,262.8978881835937,254.5346221923828,290.21685791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091284057125,0.0003895504341926,0.0006195780006237,-0.016813475638628,0.0,0.0,0.0,-0.0081135183572769,60.0,-24.7421989440918,-0.0,-6.943075447907179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92535400390625,0.0,0.0,9.470726945437492e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040771484375,0.0,0.0,9.97311799437739e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,7.36612782930024e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,9.973152918973938e-05,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48687744140625,0.0,0.0,0.0004730770597234,291.1247863769531,294.1499938964844,254.3440399169922,253.5942230224609,262.8978881835937,254.5346221923828,290.21685791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091284057125,0.0003895504341926,0.0006195780006237,-0.016813475638628,0.0,0.0,0.0,-0.0081135183572769,60.0,-24.7421989440918,-0.0,-6.943075447907179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,9.452043741475792e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,9.9534445325844e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,7.351597014348954e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.953478001989424e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668884277344,0.0,0.0,0.0004721438745036,291.1206359863281,294.1499938964844,254.3051300048828,253.55880737304688,262.74493408203125,254.4827117919922,290.1990051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001007137238048,0.000376465730369,0.0006306715658865,-0.0162169802933931,0.0,0.0,0.0,-0.0080026490613818,60.0,-24.71000099182129,-0.0,-6.915703920640226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,9.452043741475792e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,9.9534445325844e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,7.351597014348954e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.953478001989424e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668884277344,0.0,0.0,0.0004721438745036,291.1206359863281,294.1499938964844,254.3051300048828,253.55880737304688,262.74493408203125,254.4827117919922,290.1990051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001007137238048,0.000376465730369,0.0006306715658865,-0.0162169802933931,0.0,0.0,0.0,-0.0080026490613818,60.0,-24.71000099182129,-0.0,-6.915703920640226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,9.43469858611934e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,9.935179696185514e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.338105933740735e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.93521316559054e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44708251953125,0.0,0.0,0.0004712775407824,291.1163635253906,294.1499938964844,254.27456665039065,253.53094482421875,262.5944519042969,254.4367218017578,290.1811828613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052886791527,0.000364318024367,0.0006409706547856,-0.0156631860882043,0.0,0.0,0.0,-0.0078997202217578,60.0,-24.674745559692383,-0.0,-6.890340387144533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,9.43469858611934e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,9.935179696185514e-05,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,7.338105933740735e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.93521316559054e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44708251953125,0.0,0.0,0.0004712775407824,291.1163635253906,294.1499938964844,254.27456665039065,253.53094482421875,262.5944519042969,254.4367218017578,290.1811828613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052886791527,0.000364318024367,0.0006409706547856,-0.0156631860882043,0.0,0.0,0.0,-0.0078997202217578,60.0,-24.674745559692383,-0.0,-6.890340387144533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
