time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866882324219,0.0,0.0,9.419194975635035e-05,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,9.918853174895048e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919250488281,0.0,0.0,7.326047489186749e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,9.918886644300072e-05,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,0.0004705031751655,291.11199951171875,294.1499938964844,254.2530670166016,253.51126098632807,262.44647216796875,254.3968963623047,290.16339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036362800747,0.0003534594725351,0.0006501767784357,-0.0151681508868932,0.0,0.0,0.0,-0.0078077143989503,60.0,-24.637582778930664,-0.0,-6.867708179925104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866882324219,0.0,0.0,9.419194975635035e-05,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,9.918853174895048e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919250488281,0.0,0.0,7.326047489186749e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,9.918886644300072e-05,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,0.0004705031751655,291.11199951171875,294.1499938964844,254.2530670166016,253.51126098632807,262.44647216796875,254.3968963623047,290.16339111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036362800747,0.0003534594725351,0.0006501767784357,-0.0151681508868932,0.0,0.0,0.0,-0.0078077143989503,60.0,-24.637582778930664,-0.0,-6.867708179925104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,9.412301005795598e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427062988281,0.0,0.0,9.911593951983376e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,7.320685836020857e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.91162669379264e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176330566406,0.0,0.0,0.0004701588477473,291.1097717285156,294.1499938964844,254.2459411621093,253.5046844482422,262.3735046386719,254.37954711914065,290.15447998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029014665633,0.0003486311179585,0.0006542703486047,-0.0149480234831571,0.0,0.0,0.0,-0.0077668027952313,60.0,-24.618492126464844,-0.0,-6.857656131842306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,9.405897435499357e-05,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340393066406,0.0,0.0,9.904850594466552e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,7.315704715438187e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,9.904882608680056e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0004698389966506,291.1075134277344,294.1499938964844,254.2413482666016,253.5003967285156,262.30108642578125,254.3635711669922,290.14556884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022188071161,0.0003441455774009,0.0006580732879228,-0.0147435246035456,0.0,0.0,0.0,-0.0077287959866225,60.0,-24.59920120239257,-0.0,-6.848324574093567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86114501953125,0.0,0.0,9.395026427228004e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,9.893402602756396e-05,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,7.307249325094745e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,9.893434616969898e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0004692960355896,291.1029357910156,294.1499938964844,254.2400817871093,253.4990081787109,262.1583557128906,254.3370513916016,290.1277770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001060125418,0.0003365310258232,0.0006645290413871,-0.0143963685259222,0.0,0.0,0.0,-0.0076642767526209,60.0,-24.55995178222656,-0.0,-6.832498655739982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86114501953125,0.0,0.0,9.395026427228004e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,9.893402602756396e-05,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,7.307249325094745e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,9.893434616969898e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0004692960355896,291.1029357910156,294.1499938964844,254.2400817871093,253.4990081787109,262.1583557128906,254.3370513916016,290.1277770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001060125418,0.0003365310258232,0.0006645290413871,-0.0143963685259222,0.0,0.0,0.0,-0.0076642767526209,60.0,-24.55995178222656,-0.0,-6.832498655739982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84844970703125,0.0,0.0,9.386702004121616e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19970703125,0.0,0.0,9.884637256618588e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,7.300775178009644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,9.88466854323633e-05,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692321777344,0.0,0.0,0.0004688802873715,291.0982360839844,294.1499938964844,254.25,253.5077209472656,262.0184631347656,254.3179168701172,290.1100158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001726914197,0.0003306998696643,0.0006694727926515,-0.0141305150464177,0.0,0.0,0.0,-0.0076148682273924,60.0,-24.519811630249023,-0.0,-6.82039100752263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84844970703125,0.0,0.0,9.386702004121616e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19970703125,0.0,0.0,9.884637256618588e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,7.300775178009644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,9.88466854323633e-05,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692321777344,0.0,0.0,0.0004688802873715,291.0982360839844,294.1499938964844,254.25,253.5077209472656,262.0184631347656,254.3179168701172,290.1100158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001726914197,0.0003306998696643,0.0006694727926515,-0.0141305150464177,0.0,0.0,0.0,-0.0076148682273924,60.0,-24.519811630249023,-0.0,-6.82039100752263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,9.382296411786228e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,9.879998106043786e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,7.297348201973364e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,9.880029392661528e-05,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0004686602915171,291.09344482421875,294.1499938964844,254.26608276367188,253.5219573974609,261.8813171386719,254.30587768554688,290.0922241210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997027227655,0.000327612797264,0.0006720899837091,-0.0139897689223289,0.0,0.0,0.0,-0.0075887106359004,60.0,-24.481992721557617,-0.0,-6.813985464759753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,9.382296411786228e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,9.879998106043786e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,7.297348201973364e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,9.880029392661528e-05,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0004686602915171,291.09344482421875,294.1499938964844,254.26608276367188,253.5219573974609,261.8813171386719,254.30587768554688,290.0922241210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997027227655,0.000327612797264,0.0006720899837091,-0.0139897689223289,0.0,0.0,0.0,-0.0075887106359004,60.0,-24.481992721557617,-0.0,-6.813985464759753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,9.382828284287824e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,9.880558354780078e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,7.297762203961611e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,9.88058964139782e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.000468686921522,291.08856201171875,294.1499938964844,254.28282165527344,253.5367431640625,261.74688720703125,254.2997589111328,290.074462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997589513659,0.000327982881572,0.0006717760697938,-0.0140066416934132,0.0,0.0,0.0,-0.0075918454676866,60.0,-24.453481674194336,-0.0,-6.81475356145711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,9.382828284287824e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,9.880558354780078e-05,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,7.297762203961611e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,9.88058964139782e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.000468686921522,291.08856201171875,294.1499938964844,254.28282165527344,253.5367431640625,261.74688720703125,254.2997589111328,290.074462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997589513659,0.000327982881572,0.0006717760697938,-0.0140066416934132,0.0,0.0,0.0,-0.0075918454676866,60.0,-24.453481674194336,-0.0,-6.81475356145711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,9.384849545313044e-05,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,9.882686572382228e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,7.299333810806274e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,9.882717131404206e-05,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0004687878827098,291.0860595703125,294.1499938964844,254.2914276123047,253.54432678222656,261.6806945800781,254.29864501953125,290.0655822753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999739704653,0.0003293966292403,0.0006705773994326,-0.0140710975974798,0.0,0.0,0.0,-0.0076038241386413,60.0,-24.443666458129883,-0.0,-6.817686681870327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,9.387799218529835e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,9.88579267868772e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,7.301627920242026e-05,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660705566406,0.0,0.0,9.8858232377097e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,0.0004689352645073,291.08355712890625,294.1499938964844,254.30018615722656,253.55203247070312,261.6151428222656,254.298568725586,290.05670166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002880590036,0.000331460731104,0.0006688273278996,-0.0141652040183544,0.0,0.0,0.0,-0.0076213129796087,60.0,-24.436412811279297,-0.0,-6.821970544024225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,9.39665624173358e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,9.895119728753345e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,7.308516796911135e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,9.89514956017956e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,0.0004693777300417,291.07843017578125,294.1499938964844,254.318115234375,253.5677795410156,261.48583984375,254.30116271972656,290.0389404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001231255941,0.0003376600507181,0.0006635712343268,-0.0144478436559438,0.0,0.0,0.0,-0.0076738400384783,60.0,-24.42929458618164,-0.0,-6.834844157310729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,9.39665624173358e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,9.895119728753345e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,7.308516796911135e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,9.89514956017956e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2932434082031,0.0,0.0,0.0004693777300417,291.07843017578125,294.1499938964844,254.318115234375,253.5677795410156,261.48583984375,254.30116271972656,290.0389404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001231255941,0.0003376600507181,0.0006635712343268,-0.0144478436559438,0.0,0.0,0.0,-0.0076738400384783,60.0,-24.42929458618164,-0.0,-6.834844157310729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,9.408989717485385e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,9.908108040690422e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,7.318109419429675e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,9.90813787211664e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0004699939163401,291.0732116699219,294.1499938964844,254.33657836914065,253.5839385986328,261.3590087890625,254.3072967529297,290.0212097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025450028479,0.0003462940803728,0.000656250922475,-0.0148414783179759,0.0,0.0,0.0,-0.0077469968236982,60.0,-24.43181610107422,-0.0,-6.852793887901498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,9.408989717485385e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,9.908108040690422e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,7.318109419429675e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,9.90813787211664e-05,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0004699939163401,291.0732116699219,294.1499938964844,254.33657836914065,253.5839385986328,261.3590087890625,254.3072967529297,290.0212097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025450028479,0.0003462940803728,0.000656250922475,-0.0148414783179759,0.0,0.0,0.0,-0.0077469968236982,60.0,-24.43181610107422,-0.0,-6.852793887901498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,9.42428014241159e-05,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,9.92420973489061e-05,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,7.330001972150058e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,9.924238838721068e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557373046875,0.0,0.0,0.0004707577463705,291.06787109375,294.1499938964844,254.35552978515625,253.6004943847656,261.2345886230469,254.31640625,290.00347900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041737696155,0.0003569981490727,0.0006471756496466,-0.0153294783085584,0.0,0.0,0.0,-0.0078376932069659,60.0,-24.4422607421875,-0.0,-6.875079350265878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,9.42428014241159e-05,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,9.92420973489061e-05,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,7.330001972150058e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,9.924238838721068e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557373046875,0.0,0.0,0.0004707577463705,291.06787109375,294.1499938964844,254.35552978515625,253.6004943847656,261.2345886230469,254.31640625,290.00347900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041737696155,0.0003569981490727,0.0006471756496466,-0.0153294783085584,0.0,0.0,0.0,-0.0078376932069659,60.0,-24.4422607421875,-0.0,-6.875079350265878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,9.441979636903852e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,9.942847827915102e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,7.343768083956093e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,9.94287765934132e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370910644531,0.0,0.0,0.0004716418916359,291.0624084472656,294.1499938964844,254.3749389648437,253.61740112304688,261.11248779296875,254.32815551757807,289.9857482910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060593485832,0.000369389046682,0.0006366702727973,-0.0158943701535463,0.0,0.0,0.0,-0.0079426821321249,60.0,-24.459346771240234,-0.0,-6.90092250010821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,9.441979636903852e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,9.942847827915102e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,7.343768083956093e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,9.94287765934132e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370910644531,0.0,0.0,0.0004716418916359,291.0624084472656,294.1499938964844,254.3749389648437,253.61740112304688,261.11248779296875,254.32815551757807,289.9857482910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060593485832,0.000369389046682,0.0006366702727973,-0.0158943701535463,0.0,0.0,0.0,-0.0079426821321249,60.0,-24.459346771240234,-0.0,-6.90092250010821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536315917969,0.0,0.0,9.451570804230867e-05,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,9.95294758467935e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828857421875,0.0,0.0,7.351227395702153e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,9.952976688509808e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2277526855469,0.0,0.0,0.0004721210279967,291.05963134765625,294.1499938964844,254.38479614257807,253.6259765625,261.05230712890625,254.3349456787109,289.9768981933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070810094475,0.0003761035040952,0.00063097756356,-0.0162004698067903,0.0,0.0,0.0,-0.007999574765563,60.0,-24.47001266479492,-0.0,-6.914946482083907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,9.461482841288672e-05,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,9.96338640106842e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,7.358937727985904e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,9.963414777303116e-05,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184753417969,0.0,0.0,0.0004726162005681,291.05682373046875,294.1499938964844,254.39474487304688,253.6346130371093,260.9927062988281,254.3422393798828,289.9680480957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081370128318,0.0003830431378446,0.0006250938167795,-0.0165168307721614,0.0,0.0,0.0,-0.0080583747476339,60.0,-24.48168182373047,-0.0,-6.929456475290864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,9.482074528932571e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.985070209950209e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.374952838290483e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,9.985098586184904e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.0004736448172479,291.0511169433594,294.1499938964844,254.41493225097656,253.6521148681641,260.87506103515625,254.35821533203125,289.9503479003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010330626741,0.0003974589344579,0.0006128717795945,-0.0171739943325519,0.0,0.0,0.0,-0.008180521428585,60.0,-24.50731468200684,-0.0,-6.959646015047839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,9.482074528932571e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.985070209950209e-05,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.374952838290483e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,9.985098586184904e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.0004736448172479,291.0511169433594,294.1499938964844,254.41493225097656,253.6521148681641,260.87506103515625,254.35821533203125,289.9503479003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010330626741,0.0003974589344579,0.0006128717795945,-0.0171739943325519,0.0,0.0,0.0,-0.008180521428585,60.0,-24.50731468200684,-0.0,-6.959646015047839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,9.502984175924212e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0001000708944047,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,7.391216058749706e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981384277344,0.0,0.0,0.0001000711781671,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,0.000474689353723,291.0452880859375,294.1499938964844,254.43544006347656,253.6698303222656,260.7596740722656,254.3759002685547,289.9326477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125583503395,0.0004120981320738,0.0006004602182656,-0.0178413223475217,0.0,0.0,0.0,-0.0083045614883303,60.0,-24.534645080566406,-0.0,-6.990369882942107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,9.502984175924212e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0001000708944047,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,7.391216058749706e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981384277344,0.0,0.0,0.0001000711781671,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,0.000474689353723,291.0452880859375,294.1499938964844,254.43544006347656,253.6698303222656,260.7596740722656,254.3759002685547,289.9326477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125583503395,0.0004120981320738,0.0006004602182656,-0.0178413223475217,0.0,0.0,0.0,-0.0083045614883303,60.0,-24.534645080566406,-0.0,-6.990369882942107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,9.523362678010015e-05,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001002854842226,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,7.407065277220681e-05,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.000100285767985,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,0.0004757073184009,291.0393371582031,294.1499938964844,254.4562225341797,253.6877593994141,260.6464538574219,254.3949737548828,289.9149780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147293796762,0.0004263646260369,0.0005883647245354,-0.0184916369616985,0.0,0.0,0.0,-0.0084254434332251,60.0,-24.56151008605957,-0.0,-7.020377523758725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,9.523362678010015e-05,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001002854842226,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,7.407065277220681e-05,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.000100285767985,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,0.0004757073184009,291.0393371582031,294.1499938964844,254.4562225341797,253.6877593994141,260.6464538574219,254.3949737548828,289.9149780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147293796762,0.0004263646260369,0.0005883647245354,-0.0184916369616985,0.0,0.0,0.0,-0.0084254434332251,60.0,-24.56151008605957,-0.0,-7.020377523758725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,9.542267071083188e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001004845616989,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,7.421769259963185e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001004848381853,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,0.0004766517085954,291.03326416015625,294.1499938964844,254.47726440429688,253.7058563232422,260.5354309082031,254.41514587402344,289.8973083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167433647438,0.0004395995056256,0.0005771438591182,-0.019094904884696,0.0,0.0,0.0,-0.0085375839844346,60.0,-24.585580825805664,-0.0,-7.048272721021932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,9.542267071083188e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001004845616989,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,7.421769259963185e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001004848381853,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,0.0004766517085954,291.03326416015625,294.1499938964844,254.47726440429688,253.7058563232422,260.5354309082031,254.41514587402344,289.8973083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167433647438,0.0004395995056256,0.0005771438591182,-0.019094904884696,0.0,0.0,0.0,-0.0085375839844346,60.0,-24.585580825805664,-0.0,-7.048272721021932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.550852701067924e-05,291.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001005749727482,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,7.428447133861482e-05,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001005752492346,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.000477080582641,291.0302124023437,294.1499938964844,254.48785400390625,253.71495056152344,260.4807434082031,254.4255523681641,289.8884582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010176580399274,0.0004456101451069,0.0005720479530282,-0.0193688739091157,0.0,0.0,0.0,-0.0085885133594274,60.0,-24.59579467773437,-0.0,-7.06095946156893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,9.5587398391217e-05,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98211669921875,0.0,0.0,0.0001006580278044,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,7.434581493726e-05,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.0001006583042908,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,0.0004774746194016,291.027099609375,294.1499938964844,254.4984893798828,253.7240753173828,260.4266052246094,254.4361114501953,289.8796081542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184983257204,0.0004511317529249,0.0005673666018992,-0.0196205489337444,0.0,0.0,0.0,-0.0086352992802858,60.0,-24.60451889038086,-0.0,-7.072623731119165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,9.571771806804465e-05,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,0.000100795259641,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,7.444716902682558e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001007955361274,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,0.0004781256138812,291.0207824707031,294.1499938964844,254.51988220214844,253.74237060546875,260.3198547363281,254.4576110839844,289.8619384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198866948485,0.0004602544067893,0.000559632317163,-0.0200363509356975,0.0,0.0,0.0,-0.0087125962600111,60.0,-24.6159896850586,-0.0,-7.091917098023259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,9.571771806804465e-05,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,0.000100795259641,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,7.444716902682558e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001007955361274,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,0.0004781256138812,291.0207824707031,294.1499938964844,254.51988220214844,253.74237060546875,260.3198547363281,254.4576110839844,289.8619384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198866948485,0.0004602544067893,0.000559632317163,-0.0200363509356975,0.0,0.0,0.0,-0.0087125962600111,60.0,-24.6159896850586,-0.0,-7.091917098023259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,9.580393088981508e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001008860490401,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,7.451422425219789e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,0.0001008863182505,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,0.0004785563214682,291.0143737792969,294.1499938964844,254.54139709472656,253.7607269287109,260.21533203125,254.4794158935547,289.84429931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208050953224,0.0004662889696191,0.000554516154807,-0.0203113947063684,0.0,0.0,0.0,-0.0087637286633253,60.0,-24.6171989440918,-0.0,-7.104693366954963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,9.580393088981508e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001008860490401,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,7.451422425219789e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,0.0001008863182505,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,0.0004785563214682,291.0143737792969,294.1499938964844,254.54139709472656,253.7607269287109,260.21533203125,254.4794158935547,289.84429931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208050953224,0.0004662889696191,0.000554516154807,-0.0203113947063684,0.0,0.0,0.0,-0.0087637286633253,60.0,-24.6171989440918,-0.0,-7.104693366954963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
