time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,9.583700011717156e-05,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001009208790492,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923095703125,0.0,0.0,7.453994476236403e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001009211409837,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,0.0004787215730175,291.0078430175781,294.1499938964844,254.56298828125,253.7790985107422,260.113037109375,254.5013122558593,289.8266296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211573680862,0.0004686025204136,0.0005525548476725,-0.0204168409109115,0.0,0.0,0.0,-0.0087833330035209,60.0,-24.60590171813965,-0.0,-7.10959540128897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,9.583700011717156e-05,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001009208790492,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923095703125,0.0,0.0,7.453994476236403e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001009211409837,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,0.0004787215730175,291.0078430175781,294.1499938964844,254.56298828125,253.7790985107422,260.113037109375,254.5013122558593,289.8266296386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211573680862,0.0004686025204136,0.0005525548476725,-0.0204168409109115,0.0,0.0,0.0,-0.0087833330035209,60.0,-24.60590171813965,-0.0,-7.10959540128897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,9.580938785802572e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001008918043226,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,7.451846613548696e-05,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001008920589811,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0004785836790688,291.001220703125,294.1499938964844,254.5846099853516,253.7974548339844,260.0130920410156,254.5231170654297,289.8089599609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208629537373,0.0004666669119615,0.0005541960708796,-0.0203286204487085,0.0,0.0,0.0,-0.0087669333443045,60.0,-24.579492568969727,-0.0,-7.105494148618163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,9.580938785802572e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001008918043226,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,7.451846613548696e-05,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001008920589811,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0004785836790688,291.001220703125,294.1499938964844,254.5846099853516,253.7974548339844,260.0130920410156,254.5231170654297,289.8089599609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208629537373,0.0004666669119615,0.0005541960708796,-0.0203286204487085,0.0,0.0,0.0,-0.0087669333443045,60.0,-24.579492568969727,-0.0,-7.105494148618163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,9.57699230639264e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081115722656,0.0,0.0,0.0001008502440527,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,7.448777614627033e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,0.0001008505059871,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440368652344,0.0,0.0,0.0004783865879289,290.9978332519531,294.1499938964844,254.59542846679688,253.80661010742188,259.9639892578125,254.533935546875,289.8001403808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204424615949,0.0004639026301447,0.0005565398023463,-0.0202026292681694,0.0,0.0,0.0,-0.0087435115128755,60.0,-24.56024742126465,-0.0,-7.099639987018237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,9.57163647399284e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,0.0001007938481052,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706726074219,0.0,0.0,7.444612128892913e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001007941027637,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,0.0004781190946232,290.99444580078125,294.1499938964844,254.60623168945312,253.81573486328125,259.9154357910156,254.544677734375,289.7912902832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019871677272,0.0004601514083333,0.0005597202689386,-0.0200316552072763,0.0,0.0,0.0,-0.008711727336049,60.0,-24.537410736083984,-0.0,-7.091698961403381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,9.555966971674934e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001006288366625,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,7.432424172293395e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.000100629084045,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0004773363762069,290.98760986328125,294.1499938964844,254.62779235839844,253.8339233398437,259.8199157714844,254.5658721923828,289.7736511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018201932311,0.0004491770232561,0.000569024879951,-0.0195314511656761,0.0,0.0,0.0,-0.0086187412962317,60.0,-24.47956657409668,-0.0,-7.068493346196193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,9.555966971674934e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001006288366625,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,7.432424172293395e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.000100629084045,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0004773363762069,290.98760986328125,294.1499938964844,254.62779235839844,253.8339233398437,259.8199157714844,254.5658721923828,289.7736511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018201932311,0.0004491770232561,0.000569024879951,-0.0195314511656761,0.0,0.0,0.0,-0.0086187412962317,60.0,-24.47956657409668,-0.0,-7.068493346196193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,9.53481358010322e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001004060832201,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44903564453125,0.0,0.0,7.415971776936203e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,0.0001004063378786,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0004762798198498,290.9806823730469,294.1499938964844,254.64927673339844,253.8519897460937,259.7267761230469,254.5865631103516,289.7559814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010159478988498,0.0004343636974226,0.0005815841723233,-0.0188562478870153,0.0,0.0,0.0,-0.0084932269528508,60.0,-24.405712127685547,-0.0,-7.037230176365483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,9.53481358010322e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001004060832201,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44903564453125,0.0,0.0,7.415971776936203e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,0.0001004063378786,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0004762798198498,290.9806823730469,294.1499938964844,254.64927673339844,253.8519897460937,259.7267761230469,254.5865631103516,289.7559814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010159478988498,0.0004343636974226,0.0005815841723233,-0.0188562478870153,0.0,0.0,0.0,-0.0084932269528508,60.0,-24.405712127685547,-0.0,-7.037230176365483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,9.510423114988952e-05,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001001492419163,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,7.397000445052981e-05,290.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.0001001494820229,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,0.0004750615044031,290.9736633300781,294.1499938964844,254.67062377929688,253.869873046875,259.6358337402344,254.60675048828125,289.73834228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010133486939594,0.0004172831540927,0.0005960655980743,-0.0180776733905076,0.0,0.0,0.0,-0.0083485012874007,60.0,-24.32107162475586,-0.0,-7.001268187423193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,9.510423114988952e-05,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,0.0001001492419163,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,7.397000445052981e-05,290.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.0001001494820229,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,0.0004750615044031,290.9736633300781,294.1499938964844,254.67062377929688,253.869873046875,259.6358337402344,254.60675048828125,289.73834228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010133486939594,0.0004172831540927,0.0005960655980743,-0.0180776733905076,0.0,0.0,0.0,-0.0083485012874007,60.0,-24.32107162475586,-0.0,-7.001268187423193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,9.48663364397362e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,9.98987234197557e-05,290.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,7.378497684840113e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.989897080231458e-05,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0004738732241094,290.9665832519531,294.1499938964844,254.69178771972656,253.88755798339844,259.5472106933594,254.62643432617188,289.720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010108136339113,0.0004006237722933,0.0006101898034103,-0.0173182636499404,0.0,0.0,0.0,-0.0082073444500565,60.0,-24.23292732238769,-0.0,-6.966282484199837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,9.48663364397362e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,9.98987234197557e-05,290.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,7.378497684840113e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.989897080231458e-05,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0004738732241094,290.9665832519531,294.1499938964844,254.69178771972656,253.88755798339844,259.5472106933594,254.62643432617188,289.720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010108136339113,0.0004006237722933,0.0006101898034103,-0.0173182636499404,0.0,0.0,0.0,-0.0082073444500565,60.0,-24.23292732238769,-0.0,-6.966282484199837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631103515625,0.0,0.0,9.47583612287417e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,9.978502203011884e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,7.370099774561822e-05,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,9.978526213672012e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,0.0004733339010272,290.9629821777344,294.1499938964844,254.70230102539065,253.89630126953125,259.50372314453125,254.6361389160156,289.7118835449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001009662868455,0.0003930623061023,0.0006166005623526,-0.0169735699892044,0.0,0.0,0.0,-0.0081432750448584,60.0,-24.190290451049805,-0.0,-6.950430986307765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,9.465982293477282e-05,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194274902344,0.0,0.0,9.968125959858298e-05,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,7.362436008406803e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,9.968149970518424e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0004728416970465,290.9593811035156,294.1499938964844,254.71275329589844,253.9049835205078,259.46075439453125,254.645751953125,289.7030639648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086126858368,0.000386161787901,0.0006224509561434,-0.0166589990258216,0.0,0.0,0.0,-0.0080848056823015,60.0,-24.14942741394043,-0.0,-6.935981389233349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,9.449631761526688e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,9.950908133760096e-05,290.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,7.349718362092972e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,9.95093141682446e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.00047202501446,290.9521179199219,294.1499938964844,254.73345947265625,253.92214965820312,259.37628173828125,254.6648406982422,289.6854553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010068700648844,0.0003747111477423,0.0006321589462459,-0.0161369945853948,0.0,0.0,0.0,-0.0079877823591232,60.0,-24.0750732421875,-0.0,-6.912037520123705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,9.449631761526688e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,9.950908133760096e-05,290.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,7.349718362092972e-05,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,9.95093141682446e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.00047202501446,290.9521179199219,294.1499938964844,254.73345947265625,253.92214965820312,259.37628173828125,254.6648406982422,289.6854553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010068700648844,0.0003747111477423,0.0006321589462459,-0.0161369945853948,0.0,0.0,0.0,-0.0079877823591232,60.0,-24.0750732421875,-0.0,-6.912037520123705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,9.4384748081211e-05,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,9.939159645000473e-05,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,7.341041055042297e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,9.939182928064838e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.911376953125,0.0,0.0,0.0004714677634183,290.9447326660156,294.1499938964844,254.7538604736328,253.93898010253903,259.2939453125,254.683822631836,289.6678466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056809987872,0.0003668974386528,0.0006387835601344,-0.0157807804644107,0.0,0.0,0.0,-0.0079215746372938,60.0,-24.01374053955078,-0.0,-6.89572203782518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,9.4384748081211e-05,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,9.939159645000473e-05,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,7.341041055042297e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,9.939182928064838e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.911376953125,0.0,0.0,0.0004714677634183,290.9447326660156,294.1499938964844,254.7538604736328,253.93898010253903,259.2939453125,254.683822631836,289.6678466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056809987872,0.0003668974386528,0.0006387835601344,-0.0157807804644107,0.0,0.0,0.0,-0.0079215746372938,60.0,-24.01374053955078,-0.0,-6.89572203782518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.43270933930762e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,9.933088585967198e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,7.336556882364675e-05,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.933111869031563e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0004711798101197,290.9372863769531,294.1499938964844,254.77394104003903,253.9554748535156,259.2134704589844,254.7028045654297,289.6502380371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050662094727,0.0003628586418926,0.00064220756758,-0.015596654266119,0.0,0.0,0.0,-0.0078873531892895,60.0,-23.96556282043457,-0.0,-6.887296422064537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.43270933930762e-05,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,9.933088585967198e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,7.336556882364675e-05,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.933111869031563e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0004711798101197,290.9372863769531,294.1499938964844,254.77394104003903,253.9554748535156,259.2134704589844,254.7028045654297,289.6502380371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050662094727,0.0003628586418926,0.00064220756758,-0.015596654266119,0.0,0.0,0.0,-0.0078873531892895,60.0,-23.96556282043457,-0.0,-6.887296422064537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,9.43205741350539e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,9.93240173556842e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,7.336049748118967e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,9.932424291037024e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0004711472720373,290.9297180175781,294.1499938964844,254.7936248779297,253.97157287597656,259.13482666015625,254.72189331054688,289.6326904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049963602796,0.0003624001983553,0.0006425961037166,-0.015575754456222,0.0,0.0,0.0,-0.0078834677115082,60.0,-23.93098831176757,-0.0,-6.886340031542204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,9.43205741350539e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,9.93240173556842e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731384277344,0.0,0.0,7.336049748118967e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,9.932424291037024e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0004711472720373,290.9297180175781,294.1499938964844,254.7936248779297,253.97157287597656,259.13482666015625,254.72189331054688,289.6326904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049963602796,0.0003624001983553,0.0006425961037166,-0.015575754456222,0.0,0.0,0.0,-0.0078834677115082,60.0,-23.93098831176757,-0.0,-6.886340031542204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,9.433515515411273e-05,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,9.933936962625012e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36767578125,0.0,0.0,7.337183342315257e-05,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,9.933959518093616e-05,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86822509765625,0.0,0.0,0.0004712201189249,290.9259033203125,294.1499938964844,254.8033142089844,253.97946166992188,259.0961608886719,254.73150634765625,289.6239013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051514254882,0.0003634200547821,0.0006417314289137,-0.0156222488731145,0.0,0.0,0.0,-0.0078921085223555,60.0,-23.91866874694824,-0.0,-6.88846739649307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.43579216254875e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,9.936335118254648e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622131347656,0.0,0.0,7.338954310398549e-05,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,9.93635767372325e-05,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.859619140625,0.0,0.0,0.0004713338857982,290.92205810546875,294.1499938964844,254.8128967285156,253.9872436523437,259.057861328125,254.7411346435547,289.6151123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010053939186036,0.0003650135477073,0.0006403803126886,-0.0156948957592248,0.0,0.0,0.0,-0.0079056108370423,60.0,-23.908655166625977,-0.0,-6.891791315410958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,9.442816372029485e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,9.943732584360988e-05,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,7.344417826971039e-05,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,9.94375441223383e-05,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,0.0004716848197858,290.914306640625,294.1499938964844,254.83169555664065,254.00244140625,258.9825439453125,254.76052856445312,289.5975646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061420034617,0.000369930290617,0.000636211654637,-0.0159190446138381,0.0,0.0,0.0,-0.0079472698271274,60.0,-23.89646339416504,-0.0,-6.902052263058067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,9.442816372029485e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,9.943732584360988e-05,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,7.344417826971039e-05,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,9.94375441223383e-05,291.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,0.0004716848197858,290.914306640625,294.1499938964844,254.83169555664065,254.00244140625,258.9825439453125,254.76052856445312,289.5975646972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061420034617,0.000369930290617,0.000636211654637,-0.0159190446138381,0.0,0.0,0.0,-0.0079472698271274,60.0,-23.89646339416504,-0.0,-6.902052263058067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,9.451987716602162e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,9.953389962902293e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,7.351550448220223e-05,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,9.953411790775137e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0004721429722849,290.90643310546875,294.1499938964844,254.8500061035156,254.01715087890625,258.9088439941406,254.77999877929688,289.5800476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071188444271,0.0003763502463698,0.0006307685980573,-0.0162117164582014,0.0,0.0,0.0,-0.0080016665160655,60.0,-23.891695022583008,-0.0,-6.91546233611007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,9.451987716602162e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,9.953389962902293e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,7.351550448220223e-05,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,9.953411790775137e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0004721429722849,290.90643310546875,294.1499938964844,254.8500061035156,254.01715087890625,258.9088439941406,254.77999877929688,289.5800476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071188444271,0.0003763502463698,0.0006307685980573,-0.0162117164582014,0.0,0.0,0.0,-0.0080016665160655,60.0,-23.891695022583008,-0.0,-6.91546233611007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,9.463146125199272e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,9.965139906853436e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,7.360229210462421e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,9.96516173472628e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0004727003688458,290.8984680175781,294.1499938964844,254.8680877685547,254.03155517578125,258.8366394042969,254.7995147705078,289.56256103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008307444863,0.0003841614234261,0.0006241460214368,-0.0165678095072507,0.0,0.0,0.0,-0.0080678509548306,60.0,-23.8922176361084,-0.0,-6.931795581976985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,9.463146125199272e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,9.965139906853436e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,7.360229210462421e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,9.96516173472628e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0004727003688458,290.8984680175781,294.1499938964844,254.8680877685547,254.03155517578125,258.8366394042969,254.7995147705078,289.56256103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008307444863,0.0003841614234261,0.0006241460214368,-0.0165678095072507,0.0,0.0,0.0,-0.0080678509548306,60.0,-23.8922176361084,-0.0,-6.931795581976985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,9.477192361373454e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,9.979931928683072e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,7.371154060820118e-05,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,9.979953756555916e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,0.0004734020913019,290.890380859375,294.1499938964844,254.8862762451172,254.0458526611328,258.7660522460937,254.8191375732422,289.5450744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098037309944,0.0003939952875953,0.0006158084725029,-0.0170161016285419,0.0,0.0,0.0,-0.0081511745229363,60.0,-23.899492263793945,-0.0,-6.952386399916578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,9.477192361373454e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,9.979931928683072e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,7.371154060820118e-05,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,9.979953756555916e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,0.0004734020913019,290.890380859375,294.1499938964844,254.8862762451172,254.0458526611328,258.7660522460937,254.8191375732422,289.5450744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098037309944,0.0003939952875953,0.0006158084725029,-0.0170161016285419,0.0,0.0,0.0,-0.0081511745229363,60.0,-23.899492263793945,-0.0,-6.952386399916578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.485353803029284e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701354980469,0.0,0.0,9.988526289816946e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,7.377501606242731e-05,290.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.988547390094028e-05,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,0.0004738097486551,290.88629150390625,294.1499938964844,254.8953857421875,254.052963256836,258.7313537597656,254.8290100097656,289.5363464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106731206178,0.0003997086605522,0.0006109644891694,-0.0172765497118234,0.0,0.0,0.0,-0.0081995846703648,60.0,-23.90580368041992,-0.0,-6.964363308270549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,9.494068945059551e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,9.997703455155715e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,7.384279888356104e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,9.997724555432796e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77410888671875,0.0,0.0,0.0004742451128549,290.8822021484375,294.1499938964844,254.904525756836,254.06005859375,258.6969299316406,254.83892822265625,289.527587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010116016492247,0.0004058101621922,0.0006057914579287,-0.0175546873360872,0.0,0.0,0.0,-0.0082512833178043,60.0,-23.91343307495117,-0.0,-6.97716515674074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,9.513672557659449e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466979980469,0.0,0.0,0.0001001834680209,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,7.399527385132387e-05,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,0.0001001836790237,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,0.0004752243985421,290.8739013671875,294.1499938964844,254.9228363037109,254.0741577148437,258.6291809082031,254.8589324951172,289.5101623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001013690023683,0.0004195350047666,0.0005941550480201,-0.0181803219020366,0.0,0.0,0.0,-0.0083675747737288,60.0,-23.934246063232425,-0.0,-7.00600466529977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,9.513672557659449e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466979980469,0.0,0.0,0.0001001834680209,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,7.399527385132387e-05,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,0.0001001836790237,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,0.0004752243985421,290.8739013671875,294.1499938964844,254.9228363037109,254.0741577148437,258.6291809082031,254.8589324951172,289.5101623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001013690023683,0.0004195350047666,0.0005941550480201,-0.0181803219020366,0.0,0.0,0.0,-0.0083675747737288,60.0,-23.934246063232425,-0.0,-7.00600466529977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,9.535942081129178e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63104248046875,0.0,0.0,0.0001004179794108,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,7.416847802232951e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,0.0001004181904136,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400207519531,0.0,0.0,0.0004763368342537,290.865478515625,294.1499938964844,254.941162109375,254.088134765625,258.5628356933594,254.879135131836,289.49273681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160625679418,0.0004351264506112,0.0005809360882267,-0.018891017884016,0.0,0.0,0.0,-0.008499682880938,60.0,-23.96176528930664,-0.0,-7.038838845119244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
