time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,9.535942081129178e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63104248046875,0.0,0.0,0.0001004179794108,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,7.416847802232951e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,0.0001004181904136,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400207519531,0.0,0.0,0.0004763368342537,290.865478515625,294.1499938964844,254.941162109375,254.088134765625,258.5628356933594,254.879135131836,289.49273681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160625679418,0.0004351264506112,0.0005809360882267,-0.018891017884016,0.0,0.0,0.0,-0.008499682880938,60.0,-23.96176528930664,-0.0,-7.038838845119244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,9.560837497701868e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,0.0001006801394396,290.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,7.436211308231577e-05,290.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001006803504424,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0004775804409291,290.85693359375,294.1499938964844,254.9595184326172,254.1020050048828,258.4979248046875,254.8995513916016,289.4753112792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018714858219,0.0004525565600488,0.0005661582690663,-0.0196854919195175,0.0,0.0,0.0,-0.0086473701521754,60.0,-23.99612617492676,-0.0,-7.075635721776052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,9.560837497701868e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,0.0001006801394396,290.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,7.436211308231577e-05,290.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001006803504424,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0004775804409291,290.85693359375,294.1499938964844,254.9595184326172,254.1020050048828,258.4979248046875,254.8995513916016,289.4753112792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018714858219,0.0004525565600488,0.0005661582690663,-0.0196854919195175,0.0,0.0,0.0,-0.0086473701521754,60.0,-23.99612617492676,-0.0,-7.075635721776052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.588169632479548e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,0.0001009679617709,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,7.457469473592937e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001009681654977,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0004789457598235,290.8482971191406,294.1499938964844,254.9778594970703,254.11573791503903,258.4342041015625,254.92013549804688,289.4579162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010216267546638,0.000471692852443,0.0005499338149093,-0.0205576904118061,0.0,0.0,0.0,-0.0088095134124159,60.0,-24.03612518310547,-0.0,-7.116145184227207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.588169632479548e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,0.0001009679617709,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,7.457469473592937e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001009681654977,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0004789457598235,290.8482971191406,294.1499938964844,254.9778594970703,254.11573791503903,258.4342041015625,254.92013549804688,289.4579162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010216267546638,0.000471692852443,0.0005499338149093,-0.0205576904118061,0.0,0.0,0.0,-0.0088095134124159,60.0,-24.03612518310547,-0.0,-7.116145184227207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37310791015625,0.0,0.0,9.602813952369615e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,0.0001011221756925,290.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,7.46885925764218e-05,290.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001011223794193,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.000479677284602,290.84393310546875,294.1499938964844,254.9870147705078,254.12255859375,258.40289306640625,254.93048095703125,289.44921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231870692223,0.0004819458990823,0.0005412411410361,-0.0210249871015548,0.0,0.0,0.0,-0.0088963890448212,60.0,-24.058799743652344,-0.0,-7.137897028997031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,9.617983596399426e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.000101281919342,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,7.48065795050934e-05,290.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001012821230688,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,0.0004804350901395,290.83953857421875,294.1499938964844,254.9961700439453,254.1293487548828,258.3718566894531,254.9408416748047,289.4405212402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248031467199,0.000492567080073,0.0005322361248545,-0.0215090475976467,0.0,0.0,0.0,-0.0089863827452063,60.0,-24.082727432250977,-0.0,-7.160465287370243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,9.649958519730716e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.0001016186361084,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,7.505527173634619e-05,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001016188325593,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,0.0004820323083549,290.83062744140625,294.1499938964844,255.01443481445312,254.1428375244141,258.31072998046875,254.96160888671875,289.42315673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010282098082825,0.0005149540957063,0.0005132557125762,-0.0225292909890413,0.0,0.0,0.0,-0.0091760708019137,60.0,-24.13476753234864,-0.0,-7.20815052090984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,9.649958519730716e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.0001016186361084,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,7.505527173634619e-05,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001016188325593,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,0.0004820323083549,290.83062744140625,294.1499938964844,255.01443481445312,254.1428375244141,258.31072998046875,254.96160888671875,289.42315673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010282098082825,0.0005149540957063,0.0005132557125762,-0.0225292909890413,0.0,0.0,0.0,-0.0091760708019137,60.0,-24.13476753234864,-0.0,-7.20815052090984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,9.68398089753464e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,0.0001019769115373,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,7.531989103881642e-05,290.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001019771079882,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.0004837318556383,290.8216247558594,294.1499938964844,255.0326232910156,254.1561737060547,258.2508850097656,254.98239135742188,289.4057922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318346321582,0.0005387750570662,0.000493059575092,-0.0236148051917552,0.0,0.0,0.0,-0.0093779079616069,60.0,-24.192182540893555,-0.0,-7.259063750097995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,9.68398089753464e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,0.0001019769115373,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,7.531989103881642e-05,290.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001019771079882,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,0.0004837318556383,290.8216247558594,294.1499938964844,255.0326232910156,254.1561737060547,258.2508850097656,254.98239135742188,289.4057922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010318346321582,0.0005387750570662,0.000493059575092,-0.0236148051917552,0.0,0.0,0.0,-0.0093779079616069,60.0,-24.192182540893555,-0.0,-7.259063750097995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,9.719784429762512e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.000102353937109,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,7.559836376458406e-05,290.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001023541335598,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0004855203151237,290.8124694824219,294.1499938964844,255.0507202148437,254.1693725585937,258.1922302246094,255.0030975341797,289.388427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356492130085,0.0005638428265228,0.0004718063864856,-0.024757046252489,0.0,0.0,0.0,-0.0095903100445866,60.0,-24.25423622131348,-0.0,-7.312835492712112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,9.719784429762512e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.000102353937109,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,7.559836376458406e-05,290.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001023541335598,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0004855203151237,290.8124694824219,294.1499938964844,255.0507202148437,254.1693725585937,258.1922302246094,255.0030975341797,289.388427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010356492130085,0.0005638428265228,0.0004718063864856,-0.024757046252489,0.0,0.0,0.0,-0.0095903100445866,60.0,-24.25423622131348,-0.0,-7.312835492712112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,9.757139923749492e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.0001027473117574,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.588890730403364e-05,290.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001027475009323,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0004873863363172,290.8031921386719,294.1499938964844,255.06871032714844,254.1824188232422,258.1348876953125,255.023666381836,289.3710632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010396292200312,0.0005899973330087,0.0004496318579185,-0.0259487051516771,0.0,0.0,0.0,-0.0098119210451841,60.0,-24.320531845092773,-0.0,-7.369150267777513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,9.757139923749492e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.0001027473117574,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.588890730403364e-05,290.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001027475009323,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0004873863363172,290.8031921386719,294.1499938964844,255.06871032714844,254.1824188232422,258.1348876953125,255.023666381836,289.3710632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010396292200312,0.0005899973330087,0.0004496318579185,-0.0259487051516771,0.0,0.0,0.0,-0.0098119210451841,60.0,-24.320531845092773,-0.0,-7.369150267777513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,9.776240767678246e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001029484483296,290.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.603746780660003e-05,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001029486447805,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,0.0004883405053988,290.7984924316406,294.1499938964844,255.07765197753903,254.1888885498047,258.1065979003906,255.0338897705078,289.36236572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041664276272,0.0006033708341419,0.0004382933839224,-0.0265579894185066,0.0,0.0,0.0,-0.0099252359941601,60.0,-24.35476493835449,-0.0,-7.398028856187011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,9.795650112209842e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,0.0001031528445309,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.618842937517911e-05,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001031530337058,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,0.0004893100121989,290.79376220703125,294.1499938964844,255.0865631103516,254.19532775878903,258.0786437988281,255.0440673828125,289.35369873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010437321616336,0.0006169603439047,0.0004267718468327,-0.0271770879626274,0.0,0.0,0.0,-0.0100403809919953,60.0,-24.389869689941406,-0.0,-7.4274318251355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.835091623244808e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001035681780194,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.649519830010831e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001035683671943,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0004912802251055,290.78424072265625,294.1499938964844,255.1042633056641,254.20806884765625,258.02349853515625,255.0642242431641,289.3363342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010479344055056,0.0006445753970183,0.0004033590375911,-0.0284350495785474,0.0,0.0,0.0,-0.0102743674069643,60.0,-24.46180534362793,-0.0,-7.487360420554978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.835091623244808e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001035681780194,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.649519830010831e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001035683671943,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0004912802251055,290.78424072265625,294.1499938964844,255.1042633056641,254.20806884765625,258.02349853515625,255.0642242431641,289.3363342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010479344055056,0.0006445753970183,0.0004033590375911,-0.0284350495785474,0.0,0.0,0.0,-0.0102743674069643,60.0,-24.46180534362793,-0.0,-7.487360420554978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,9.875169052975252e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729919433594,0.0,0.0,0.0001039902126649,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.680690760025755e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001039904018398,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.000493282219395,290.7745666503906,294.1499938964844,255.12179565429688,254.2206420898437,257.9694519042969,255.0841217041016,289.3189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010522044030949,0.0006726352730765,0.0003795691591221,-0.0297131389379501,0.0,0.0,0.0,-0.0105121219530701,60.0,-24.53569602966309,-0.0,-7.548501912424399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,9.875169052975252e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729919433594,0.0,0.0,0.0001039902126649,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.680690760025755e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001039904018398,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.000493282219395,290.7745666503906,294.1499938964844,255.12179565429688,254.2206420898437,257.9694519042969,255.0841217041016,289.3189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010522044030949,0.0006726352730765,0.0003795691591221,-0.0297131389379501,0.0,0.0,0.0,-0.0105121219530701,60.0,-24.53569602966309,-0.0,-7.548501912424399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,9.915568080032244e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001044156306306,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.712111982982606e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001044158198055,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0004953002207912,290.7647705078125,294.1499938964844,255.13912963867188,254.23306274414065,257.91650390625,255.10369873046875,289.3016052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565087432041,0.0007009204709902,0.0003555881849024,-0.0310013480484485,0.0,0.0,0.0,-0.0107517866417765,60.0,-24.610736846923828,-0.0,-7.610385921452689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,9.915568080032244e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001044156306306,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.712111982982606e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001044158198055,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0004953002207912,290.7647705078125,294.1499938964844,255.13912963867188,254.23306274414065,257.91650390625,255.10369873046875,289.3016052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010565087432041,0.0007009204709902,0.0003555881849024,-0.0310013480484485,0.0,0.0,0.0,-0.0107517866417765,60.0,-24.610736846923828,-0.0,-7.610385921452689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.947922808350997e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,0.0001047563491738,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.737277337582782e-05,290.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001047565310727,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.0004969164729118,290.7568359375,294.1499938964844,255.15284729003903,254.2428741455078,257.8749389648437,255.1190948486328,289.2876892089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010599559172987,0.0007235736702568,0.0003363822761457,-0.0320329442620277,0.0,0.0,0.0,-0.0109437303617596,60.0,-24.671125411987305,-0.0,-7.660130307840518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.9559998488985e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0001048414051183,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.743559399386868e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001048415870172,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,0.0004973199102096,290.7548217773437,294.1499938964844,255.15625,254.2453155517578,257.8646545410156,255.12290954589844,289.2842102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010608164593577,0.0007292288355529,0.0003315876820124,-0.0322904549539089,0.0,0.0,0.0,-0.0109916469082236,60.0,-24.686222076416016,-0.0,-7.67257333222915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,9.9761389719788e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,0.0001050534847308,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.759223080938682e-05,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001050536666298,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,0.0004983259714208,290.74981689453125,294.1499938964844,255.1647186279297,254.2513732910156,257.83917236328125,255.13235473632807,289.2755126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010629622265696,0.0007433293503709,0.0003196329053025,-0.0329325087368488,0.0,0.0,0.0,-0.0111111234873533,60.0,-24.723892211914062,-0.0,-7.703643944978469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,9.996195149142296e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0001052646839525,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.774822734063491e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001052648658514,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0004993278416804,290.7447509765625,294.1499938964844,255.1731414794922,254.25738525390625,257.81396484375,255.1417236328125,289.2668151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010650991462171,0.0007573714246973,0.0003077276924159,-0.0335718616843223,0.0,0.0,0.0,-0.0112301036715507,60.0,-24.761417388916016,-0.0,-7.73464847725336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.000100359240605,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001056830442394,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.805722998455167e-05,290.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001056832261383,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0005013123736716,290.73455810546875,294.1499938964844,255.1897735595703,254.269287109375,257.76434326171875,255.16017150878903,289.2493896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010693320073187,0.0007851871778257,0.0002841448585968,-0.0348382256925106,0.0,0.0,0.0,-0.0114657906815409,60.0,-24.83576202392578,-0.0,-7.796248269187346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.000100359240605,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001056830442394,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.805722998455167e-05,290.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001056832261383,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0005013123736716,290.73455810546875,294.1499938964844,255.1897735595703,254.269287109375,257.76434326171875,255.16017150878903,289.2493896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010693320073187,0.0007851871778257,0.0002841448585968,-0.0348382256925106,0.0,0.0,0.0,-0.0114657906815409,60.0,-24.83576202392578,-0.0,-7.796248269187346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001007496030069,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,0.0001060941140167,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.836084114387631e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001060942959156,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0005032623303122,290.7242126464844,294.1499938964844,255.2061309814453,254.281005859375,257.7157897949219,255.1782073974609,289.2319641113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010734911775216,0.0008125178865157,0.0002609732619021,-0.0360823422670364,0.0,0.0,0.0,-0.0116973677650094,60.0,-24.90864944458008,-0.0,-7.857011752321341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001007496030069,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,0.0001060941140167,290.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.836084114387631e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001060942959156,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0005032623303122,290.7242126464844,294.1499938964844,255.2061309814453,254.281005859375,257.7157897949219,255.1782073974609,289.2319641113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010734911775216,0.0008125178865157,0.0002609732619021,-0.0360823422670364,0.0,0.0,0.0,-0.0116973677650094,60.0,-24.90864944458008,-0.0,-7.857011752321341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001011311469483,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,0.0001064958996721,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.86575983511284e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.000106496081571,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0005051682819612,290.7137451171875,294.1499938964844,255.22218322753903,254.29254150390625,257.6683044433594,255.19581604003903,289.21453857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010775562841445,0.000839230895508,0.0002383253449806,-0.0372981876134872,0.0,0.0,0.0,-0.011923711746931,60.0,-24.9796142578125,-0.0,-7.916630551108028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001011311469483,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,0.0001064958996721,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.86575983511284e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.000106496081571,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0005051682819612,290.7137451171875,294.1499938964844,255.22218322753903,254.29254150390625,257.6683044433594,255.19581604003903,289.21453857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010775562841445,0.000839230895508,0.0002383253449806,-0.0372981876134872,0.0,0.0,0.0,-0.011923711746931,60.0,-24.9796142578125,-0.0,-7.916630551108028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.000101502489997,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0001068869387381,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.894641748862341e-05,290.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001068871206371,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.0005070232436992,290.703125,294.1499938964844,255.2379302978516,254.3038787841797,257.621826171875,255.2130126953125,289.1970520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010815126588568,0.0008652295800857,0.0002162831515306,-0.0384813584387302,0.0,0.0,0.0,-0.0121440030634403,60.0,-25.048324584960938,-0.0,-7.974871607530076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.000101502489997,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0001068869387381,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.894641748862341e-05,290.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001068871206371,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.0005070232436992,290.703125,294.1499938964844,255.2379302978516,254.3038787841797,257.621826171875,255.2130126953125,289.1970520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010815126588568,0.0008652295800857,0.0002162831515306,-0.0384813584387302,0.0,0.0,0.0,-0.0121440030634403,60.0,-25.048324584960938,-0.0,-7.974871607530076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001016835012705,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001070775542757,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.908719999250025e-05,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001070777288987,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0005079273832961,290.6977844238281,294.1499938964844,255.24566650390625,254.3094787597656,257.5989990234375,255.221435546875,289.18829345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010834411950781,0.0008779024356044,0.0002055388176813,-0.0390580333769321,0.0,0.0,0.0,-0.0122513817623257,60.0,-25.08160400390625,-0.0,-8.003338081152833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001018621987896,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0001072657396434,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.922619261080399e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001072659142664,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,0.0005088200559839,290.6923828125,294.1499938964844,255.2533264160156,254.3150329589844,257.5763854980469,255.2297821044922,289.1795654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010853452840819,0.0008904138812795,0.0001949314028024,-0.0396273210644722,0.0,0.0,0.0,-0.0123573942109942,60.0,-25.114356994628903,-0.0,-8.031491915971858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001022096912492,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,0.0001076316621038,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.949646533234045e-05,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001076318367267,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,0.0005105559248477,290.6815185546875,294.1499938964844,255.2683868408203,254.32598876953125,257.5319519042969,255.24609375,289.1620483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089047640562,0.0009147424716502,0.0001743050816003,-0.0407341979444026,0.0,0.0,0.0,-0.0125635340809822,60.0,-25.177574157714844,-0.0,-8.08637850013838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001022096912492,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,0.0001076316621038,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.949646533234045e-05,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001076318367267,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,0.0005105559248477,290.6815185546875,294.1499938964844,255.2683868408203,254.32598876953125,257.5319519042969,255.24609375,289.1620483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089047640562,0.0009147424716502,0.0001743050816003,-0.0407341979444026,0.0,0.0,0.0,-0.0125635340809822,60.0,-25.177574157714844,-0.0,-8.08637850013838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
