time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001025437522912,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001079834473785,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.975628977874294e-05,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001079836220014,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0005122246220707,290.6705322265625,294.1499938964844,255.2830505371093,254.3367614746093,257.4885559082031,255.261947631836,289.1444702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010926068061962,0.0009381305426359,0.0001544762344565,-0.041798148304224,0.0,0.0,0.0,-0.0127617055550217,60.0,-25.23759078979492,-0.0,-8.13932032883713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001025437522912,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001079834473785,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.975628977874294e-05,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001079836220014,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0005122246220707,290.6705322265625,294.1499938964844,255.2830505371093,254.3367614746093,257.4885559082031,255.261947631836,289.1444702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010926068061962,0.0009381305426359,0.0001544762344565,-0.041798148304224,0.0,0.0,0.0,-0.0127617055550217,60.0,-25.23759078979492,-0.0,-8.13932032883713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001028654951369,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001083222523448,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,8.000653178896755e-05,290.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001083224269677,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766174316406,0.0,0.0,0.0005138317937962,290.659423828125,294.1499938964844,255.2973175048828,254.34732055664065,257.446044921875,255.27737426757807,289.1269226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010960347717627,0.0009606558014638,0.000135378955747,-0.0428227111697196,0.0,0.0,0.0,-0.0129525661468505,60.0,-25.29488754272461,-0.0,-8.190472300384499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001028654951369,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001083222523448,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,8.000653178896755e-05,290.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001083224269677,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766174316406,0.0,0.0,0.0005138317937962,290.659423828125,294.1499938964844,255.2973175048828,254.34732055664065,257.446044921875,255.27737426757807,289.1269226074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010960347717627,0.0009606558014638,0.000135378955747,-0.0428227111697196,0.0,0.0,0.0,-0.0129525661468505,60.0,-25.29488754272461,-0.0,-8.190472300384499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001031734209391,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0001086465199477,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,8.024603448575363e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001086466872948,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0005153700476512,290.648193359375,294.1499938964844,255.3111724853516,254.357666015625,257.40460205078125,255.29226684570312,289.1092834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010993154719471,0.0009822139982134,0.0001171014882856,-0.0438031703233718,0.0,0.0,0.0,-0.0131352329626679,60.0,-25.348669052124023,-0.0,-8.239578619395618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001031734209391,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0001086465199477,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,8.024603448575363e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001086466872948,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0005153700476512,290.648193359375,294.1499938964844,255.3111724853516,254.357666015625,257.40460205078125,255.29226684570312,289.1092834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010993154719471,0.0009822139982134,0.0001171014882856,-0.0438031703233718,0.0,0.0,0.0,-0.0131352329626679,60.0,-25.348669052124023,-0.0,-8.239578619395618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.000103323123767,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0001088041608454,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,8.036246435949579e-05,289.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001088043281924,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0005161177832633,290.6425170898437,294.1499938964844,255.31793212890625,254.36276245117188,257.3842163085937,255.299560546875,289.1004943847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011009104782715,0.0009926944039762,0.000108216117951,-0.0442797653377056,0.0,0.0,0.0,-0.0132240355014801,60.0,-25.374568939208984,-0.0,-8.26350401439413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001034691304084,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0001089579163817,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,8.047602750593796e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0001089580837287,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,0.0005168471834622,290.6368103027344,294.1499938964844,255.3245849609375,254.3678131103516,257.3641052246094,255.30670166015625,289.0916442871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011024661362171,0.0010029166005551,9.954951383406296e-05,-0.0447445921599864,0.0,0.0,0.0,-0.0133106494322419,60.0,-25.39964485168457,-0.0,-8.286873764973279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001037526890286,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001092565144062,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,8.069656905718148e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001092566744773,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0005182636086829,290.6253356933594,294.1499938964844,255.3375244140625,254.37774658203125,257.324462890625,255.32066345214844,289.073974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054871138185,0.0010227678576484,8.271927072200924e-05,-0.0456471964716911,0.0,0.0,0.0,-0.013478853739798,60.0,-25.44791984558105,-0.0,-8.332352052775607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001037526890286,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001092565144062,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,8.069656905718148e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001092566744773,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0005182636086829,290.6253356933594,294.1499938964844,255.3375244140625,254.37774658203125,257.324462890625,255.32066345214844,289.073974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054871138185,0.0010227678576484,8.271927072200924e-05,-0.0456471964716911,0.0,0.0,0.0,-0.013478853739798,60.0,-25.44791984558105,-0.0,-8.332352052775607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001040250790538,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001095433544833,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,8.090843039099127e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001095435145543,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0005196242709644,290.61376953125,294.1499938964844,255.3500061035156,254.3874664306641,257.2857360839844,255.3340759277344,289.0562744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083892313763,0.0010418378515169,6.655147444689646e-05,-0.0465141683816909,0.0,0.0,0.0,-0.0136404363438487,60.0,-25.493412017822266,-0.0,-8.37615772297795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001040250790538,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001095433544833,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,8.090843039099127e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001095435145543,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0005196242709644,290.61376953125,294.1499938964844,255.3500061035156,254.3874664306641,257.2857360839844,255.3340759277344,289.0562744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083892313763,0.0010418378515169,6.655147444689646e-05,-0.0465141683816909,0.0,0.0,0.0,-0.0136404363438487,60.0,-25.493412017822266,-0.0,-8.37615772297795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001042871008394,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001098192733479,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,8.111222268780693e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.000109819433419,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,0.0005209331866353,290.60205078125,294.1499938964844,255.35812377929688,254.3935089111328,257.24786376953125,255.3458709716797,289.0385437011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011111808707937,0.0010601814137771,5.0999533414142206e-05,-0.0473480224609375,0.0,0.0,0.0,-0.0137958656996488,60.0,-25.537681579589844,-0.0,-8.418403041332567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001042871008394,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001098192733479,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,8.111222268780693e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.000109819433419,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,0.0005209331866353,290.60205078125,294.1499938964844,255.35812377929688,254.3935089111328,257.24786376953125,255.3458709716797,289.0385437011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011111808707937,0.0010601814137771,5.0999533414142206e-05,-0.0473480224609375,0.0,0.0,0.0,-0.0137958656996488,60.0,-25.537681579589844,-0.0,-8.418403041332567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.000104538827145,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001100843583117,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,8.1308011431247e-05,289.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001100845183827,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.000522190646734,290.5902404785156,294.1499938964844,255.35836791992188,254.39273071289065,257.2107238769531,255.3529663085937,289.0207824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001113862846978,0.0010778041323646,3.605866004363634e-05,-0.0481490232050418,0.0,0.0,0.0,-0.0139451865106821,60.0,-25.58408546447754,-0.0,-8.45908871838219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.000104538827145,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001100843583117,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,8.1308011431247e-05,289.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001100845183827,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.000522190646734,290.5902404785156,294.1499938964844,255.35836791992188,254.39273071289065,257.2107238769531,255.3529663085937,289.0207824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001113862846978,0.0010778041323646,3.605866004363634e-05,-0.0481490232050418,0.0,0.0,0.0,-0.0139451865106821,60.0,-25.58408546447754,-0.0,-8.45908871838219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0001046617035171,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001102137539419,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,8.14035811345093e-05,289.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.000110213906737,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0005228044465184,290.5842590332031,294.1499938964844,255.355697631836,254.38992309570312,257.1924133300781,255.35403442382807,289.0118713378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011151720536872,0.0010864064097404,2.8765582101186737e-05,-0.0485399849712848,0.0,0.0,0.0,-0.0140180764719843,60.0,-25.60850524902344,-0.0,-8.478984625526209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001047817568178,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001103401737054,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,8.149695349857211e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0001103403337765,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.0005234041600488,290.5782775878906,294.1499938964844,255.35125732421875,254.3855743408203,257.1741943359375,255.353271484375,289.00299072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011164511088281,0.001094811130315,2.1639943952322938e-05,-0.0489219427108764,0.0,0.0,0.0,-0.0140892900526523,60.0,-25.63376235961914,-0.0,-8.498445680515945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001050160499289,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001105868941522,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,8.167917985701934e-05,289.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0001105870542232,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0005245744832791,290.56622314453125,294.1499938964844,255.3373107910156,254.3724670410156,257.1380615234375,255.3472137451172,288.9851379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011189472861588,0.0011112131178379,7.73413648857968e-06,-0.0496672876179218,0.0,0.0,0.0,-0.0142282675951719,60.0,-25.686317443847656,-0.0,-8.53648955967401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001050160499289,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001105868941522,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,8.167917985701934e-05,289.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0001105870542232,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0005245744832791,290.56622314453125,294.1499938964844,255.3373107910156,254.3724670410156,257.1380615234375,255.3472137451172,288.9851379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011189472861588,0.0011112131178379,7.73413648857968e-06,-0.0496672876179218,0.0,0.0,0.0,-0.0142282675951719,60.0,-25.686317443847656,-0.0,-8.53648955967401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001052420047926,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000110824839794,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,8.185492333723232e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0001108249925891,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0005257032462395,290.5540771484375,294.1499938964844,255.3170166015625,254.35386657714844,257.1022033691406,255.3340301513672,288.9672546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011213545221835,0.0011270313989371,-5.676837645296473e-06,-0.0503860302269458,0.0,0.0,0.0,-0.0143622998148202,60.0,-25.74201202392578,-0.0,-8.573260146249596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001052420047926,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000110824839794,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,8.185492333723232e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0001108249925891,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0005257032462395,290.5540771484375,294.1499938964844,255.3170166015625,254.35386657714844,257.1022033691406,255.3340301513672,288.9672546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011213545221835,0.0011270313989371,-5.676837645296473e-06,-0.0503860302269458,0.0,0.0,0.0,-0.0143622998148202,60.0,-25.74201202392578,-0.0,-8.573260146249596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001054606254911,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001110550583689,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,8.202496246667579e-05,289.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.000111055211164,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0005267953383736,290.54180908203125,294.1499938964844,255.29090881347656,254.3302154541016,257.0664978027344,255.31472778320312,288.9493713378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011236837599426,0.0011423361720517,-1.865238118625712e-05,-0.0510813668370246,0.0,0.0,0.0,-0.0144919799640774,60.0,-25.800281524658203,-0.0,-8.608912338559095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001054606254911,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001110550583689,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,8.202496246667579e-05,289.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.000111055211164,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0005267953383736,290.54180908203125,294.1499938964844,255.29090881347656,254.3302154541016,257.0664978027344,255.31472778320312,288.9493713378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011236837599426,0.0011423361720517,-1.865238118625712e-05,-0.0510813668370246,0.0,0.0,0.0,-0.0144919799640774,60.0,-25.800281524658203,-0.0,-8.608912338559095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001056716500897,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001112772806663,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,8.218909351853654e-05,289.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0001112774261855,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0005278494791127,290.5294189453125,294.1499938964844,255.259506225586,254.3019561767578,257.0308532714844,255.28907775878903,288.9314270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011259319726377,0.0011571089271456,-3.117690357612446e-05,-0.0517524667084217,0.0,0.0,0.0,-0.014617153443396,60.0,-25.86115264892578,-0.0,-8.643395688068267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001056716500897,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0001112772806663,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,8.218909351853654e-05,289.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,0.0001112774261855,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0005278494791127,290.5294189453125,294.1499938964844,255.259506225586,254.3019561767578,257.0308532714844,255.28907775878903,288.9314270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011259319726377,0.0011571089271456,-3.117690357612446e-05,-0.0517524667084217,0.0,0.0,0.0,-0.014617153443396,60.0,-25.86115264892578,-0.0,-8.643395688068267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0001057746412698,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001113857360905,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.226919453591108e-05,289.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0001113858816097,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0005283639184199,290.523193359375,294.1499938964844,255.2419586181641,254.2862243652344,257.0130310058594,255.27427673339844,288.92242431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011270293034613,0.0011643188772723,-3.728961746674031e-05,-0.0520799793303012,0.0,0.0,0.0,-0.0146782454103231,60.0,-25.89236068725586,-0.0,-8.660250472303235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0001058757698046,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001114922270062,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,8.23478476377204e-05,289.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,0.0001114923725253,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0005288691027089,290.5169372558594,294.1499938964844,255.22329711914065,254.2695159912109,256.9951477050781,255.25811767578125,288.9134216308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011281067272648,0.0011713980929926,-4.329139846959151e-05,-0.052401527762413,0.0,0.0,0.0,-0.0147382281720638,60.0,-25.9240779876709,-0.0,-8.676815355102009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001060725917341,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001116994972107,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,8.250094106188044e-05,289.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001116996427299,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0005298523465171,290.5043334960937,294.1499938964844,255.18280029296875,254.2333374023437,256.9593200683594,255.22232055664065,288.8954162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011302037164568,0.0011851768940687,-5.497326492331922e-05,-0.0530273504555225,0.0,0.0,0.0,-0.0148549797013401,60.0,-25.988739013671875,-0.0,-8.709103127557682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001060725917341,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001116994972107,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,8.250094106188044e-05,289.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001116996427299,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0005298523465171,290.5043334960937,294.1499938964844,255.18280029296875,254.2333374023437,256.9593200683594,255.22232055664065,288.8954162597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011302037164568,0.0011851768940687,-5.497326492331922e-05,-0.0530273504555225,0.0,0.0,0.0,-0.0148549797013401,60.0,-25.988739013671875,-0.0,-8.709103127557682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001062617448042,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001118986838264,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,8.264805364888161e-05,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.0001118988220696,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.000530797173269,290.4916687011719,294.1499938964844,255.13853454589844,254.19387817382807,256.9233093261719,255.1819610595703,288.8773803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011322188656777,0.0011984182056039,-6.61993763060309e-05,-0.0536287017166614,0.0,0.0,0.0,-0.0149671770632267,60.0,-26.05479621887207,-0.0,-8.740187951161715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001062617448042,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001118986838264,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,8.264805364888161e-05,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.0001118988220696,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.000530797173269,290.4916687011719,294.1499938964844,255.13853454589844,254.19387817382807,256.9233093261719,255.1819610595703,288.8773803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011322188656777,0.0011984182056039,-6.61993763060309e-05,-0.0536287017166614,0.0,0.0,0.0,-0.0149671770632267,60.0,-26.05479621887207,-0.0,-8.740187951161715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001064427779056,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001120893139159,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,8.278885798063129e-05,289.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0001120894521591,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.000531701487489,290.4788818359375,294.1499938964844,255.0910186767578,254.15155029296875,256.88702392578125,255.1379547119141,288.8592834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011341475183144,0.0012110907118767,-7.694325904594734e-05,-0.0542041659355163,0.0,0.0,0.0,-0.0150745538994669,60.0,-26.1216983795166,-0.0,-8.769989534584965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001064427779056,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001120893139159,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,8.278885798063129e-05,289.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0001120894521591,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.000531701487489,290.4788818359375,294.1499938964844,255.0910186767578,254.15155029296875,256.88702392578125,255.1379547119141,288.8592834472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011341475183144,0.0012110907118767,-7.694325904594734e-05,-0.0542041659355163,0.0,0.0,0.0,-0.0150745538994669,60.0,-26.1216983795166,-0.0,-8.769989534584965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.0001066154873115,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001122711910284,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,8.292318671010435e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0001122713292716,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0005325642414391,290.46600341796875,294.1499938964844,255.04074096679688,254.10682678222656,256.85040283203125,255.0904693603516,288.8411560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359875788912,0.001223181025125,-8.71934971655719e-05,-0.0547531433403492,0.0,0.0,0.0,-0.0151769984513521,60.0,-26.18895721435547,-0.0,-8.798468797976967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.0001066154873115,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0001122711910284,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,8.292318671010435e-05,289.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0001122713292716,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0005325642414391,290.46600341796875,294.1499938964844,255.04074096679688,254.10682678222656,256.85040283203125,255.0904693603516,288.8411560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359875788912,0.001223181025125,-8.71934971655719e-05,-0.0547531433403492,0.0,0.0,0.0,-0.0151769984513521,60.0,-26.18895721435547,-0.0,-8.798468797976967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0001066978875314,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001123579568229,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,8.298727334477007e-05,289.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828674316406,0.0,0.0,0.0001123580950661,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.000532975886017,290.4595031738281,294.1499938964844,255.0147399902344,254.0836944580078,256.8319396972656,255.0655059814453,288.83209228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011368654668331,0.0012289491714909,-9.208375558955596e-05,-0.0550150349736213,0.0,0.0,0.0,-0.0152258723974227,60.0,-26.222496032714844,-0.0,-8.81207284919583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.000106777959445,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001124422778957,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,8.304954826598987e-05,289.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001124424161389,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0005333758308552,290.4530029296875,294.1499938964844,254.9882354736328,254.06011962890625,256.8134155273437,255.0399780273437,288.822998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011377185583114,0.0012345543364062,-9.683579264674336e-05,-0.0552695170044899,0.0,0.0,0.0,-0.0152733661234378,60.0,-26.25590133666992,-0.0,-8.82530173385021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001069293357431,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001126016868511,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,8.316728781210259e-05,289.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001126018250943,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005341320647858,290.4399108886719,294.1499938964844,254.9340057373047,254.0118865966797,256.7760314941406,254.98736572265625,288.8048095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011393312597647,0.0012451509246602,-0.0001058196576195,-0.0557505898177623,0.0,0.0,0.0,-0.0153631540015339,60.0,-26.321889877319336,-0.0,-8.850339128230189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
