time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001069293357431,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001126016868511,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,8.316728781210259e-05,289.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001126018250943,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005341320647858,290.4399108886719,294.1499938964844,254.9340057373047,254.0118865966797,256.7760314941406,254.98736572265625,288.8048095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011393312597647,0.0012451509246602,-0.0001058196576195,-0.0557505898177623,0.0,0.0,0.0,-0.0153631540015339,60.0,-26.321889877319336,-0.0,-8.850339128230189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001070686485036,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0001127483919844,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,8.3275641372893e-05,289.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0001127485302276,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0005348279955796,290.4267578125,294.1499938964844,254.87857055664065,253.96258544921875,256.7382507324219,254.93307495117188,288.7865905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011408154387027,0.0012549029197543,-0.0001140874519478,-0.05619328469038,0.0,0.0,0.0,-0.0154457846656441,60.0,-26.386335372924805,-0.0,-8.873411871945792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001070686485036,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0001127483919844,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,8.3275641372893e-05,289.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0001127485302276,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0005348279955796,290.4267578125,294.1499938964844,254.87857055664065,253.96258544921875,256.7382507324219,254.93307495117188,288.7865905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011408154387027,0.0012549029197543,-0.0001140874519478,-0.05619328469038,0.0,0.0,0.0,-0.0154457846656441,60.0,-26.386335372924805,-0.0,-8.873411871945792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001071948063326,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001128812436945,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,8.337376493727788e-05,289.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001128813746618,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0005354582099243,290.4134826660156,294.1499938964844,254.8224334716797,253.91262817382807,256.7000732421875,254.87754821777344,288.768310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011421594535931,0.0012637337204068,-0.0001215742959175,-0.0565941371023654,0.0,0.0,0.0,-0.0155206117779016,60.0,-26.448415756225582,-0.0,-8.89433167117204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001071948063326,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001128812436945,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,8.337376493727788e-05,289.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001128813746618,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0005354582099243,290.4134826660156,294.1499938964844,254.8224334716797,253.91262817382807,256.7000732421875,254.87754821777344,288.768310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011421594535931,0.0012637337204068,-0.0001215742959175,-0.0565941371023654,0.0,0.0,0.0,-0.0155206117779016,60.0,-26.448415756225582,-0.0,-8.89433167117204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001073062812793,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001129986339947,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,8.346047252416611e-05,289.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001129987649619,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0005360150826163,290.4001159667969,294.1499938964844,254.76611328125,253.86248779296875,256.6614685058594,254.8213348388672,288.75,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011433471227064,0.0012715368065983,-0.0001281896984437,-0.0569483116269111,0.0,0.0,0.0,-0.0155867282301187,60.0,-26.507436752319336,-0.0,-8.912837046182177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001073062812793,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001129986339947,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,8.346047252416611e-05,289.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001129987649619,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0005360150826163,290.4001159667969,294.1499938964844,254.76611328125,253.86248779296875,256.6614685058594,254.8213348388672,288.75,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011433471227064,0.0012715368065983,-0.0001281896984437,-0.0569483116269111,0.0,0.0,0.0,-0.0155867282301187,60.0,-26.507436752319336,-0.0,-8.912837046182177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,0.0001073565435945,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001130515593104,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73748779296875,0.0,0.0,8.34995589684695e-05,289.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001130516902776,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0005362661322578,290.3934020996094,294.1499938964844,254.738037109375,253.8374786376953,256.6420288085937,254.79315185546875,288.7408142089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011438825167715,0.0012750548776239,-0.0001311723899561,-0.0571079887449741,0.0,0.0,0.0,-0.0156165389344096,60.0,-26.53553009033203,-0.0,-8.921186633870094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001074030224117,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0001131005046772,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,8.353571320185438e-05,289.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001131006356445,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0005364983226172,290.3866882324219,294.1499938964844,254.71011352539065,253.8125915527344,256.6224670410156,254.76499938964844,288.73162841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011443776311352,0.0012783081037923,-0.0001339304581051,-0.0572556406259536,0.0,0.0,0.0,-0.0156441032886505,60.0,-26.562732696533203,-0.0,-8.92891165449328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001074832543963,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.000113184993097,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,8.359811181435362e-05,289.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001131851240643,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0005368991405703,290.3731689453125,294.1499938964844,254.6549530029297,253.763412475586,256.5830993652344,254.70909118652344,288.7132263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011452323524281,0.0012839237460866,-0.0001386914082104,-0.0575105026364326,0.0,0.0,0.0,-0.0156916864216327,60.0,-26.61381149291992,-0.0,-8.942253515442644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001074832543963,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.000113184993097,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,8.359811181435362e-05,289.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.0001131851240643,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0005368991405703,290.3731689453125,294.1499938964844,254.6549530029297,253.763412475586,256.5830993652344,254.70909118652344,288.7132263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011452323524281,0.0012839237460866,-0.0001386914082104,-0.0575105026364326,0.0,0.0,0.0,-0.0156916864216327,60.0,-26.61381149291992,-0.0,-8.942253515442644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.000107546300569,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001132513862103,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,8.36471444927156e-05,289.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001132515099016,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0005372140440158,290.35955810546875,294.1499938964844,254.6011505126953,253.71539306640625,256.5433959960937,254.65408325195312,288.6947937011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011459039524197,0.0012883360031992,-0.0001424320944352,-0.0577107444405555,0.0,0.0,0.0,-0.0157290734350681,60.0,-26.65996742248535,-0.0,-8.95274325785067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.000107546300569,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001132513862103,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,8.36471444927156e-05,289.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001132515099016,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0005372140440158,290.35955810546875,294.1499938964844,254.6011505126953,253.71539306640625,256.5433959960937,254.65408325195312,288.6947937011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011459039524197,0.0012883360031992,-0.0001424320944352,-0.0577107444405555,0.0,0.0,0.0,-0.0157290734350681,60.0,-26.65996742248535,-0.0,-8.95274325785067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0001075912950909,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001132987672463,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,8.368214912479743e-05,289.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001132988982135,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0005374389002099,290.3458557128906,294.1499938964844,254.5491943359375,253.66897583007807,256.50341796875,254.6004638671875,288.67633056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011463832342997,0.0012914850376546,-0.0001451018179068,-0.0578536540269851,0.0,0.0,0.0,-0.0157557558268308,60.0,-26.70062255859375,-0.0,-8.96023308882832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0001075912950909,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001132987672463,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,8.368214912479743e-05,289.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001132988982135,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0005374389002099,290.3458557128906,294.1499938964844,254.5491943359375,253.66897583007807,256.50341796875,254.6004638671875,288.67633056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011463832342997,0.0012914850376546,-0.0001451018179068,-0.0578536540269851,0.0,0.0,0.0,-0.0157557558268308,60.0,-26.70062255859375,-0.0,-8.96023308882832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.000107617037429,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0001133258774643,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,8.370216528419405e-05,289.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001133260011556,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0005375674809329,290.3321228027344,294.1499938964844,254.4996337890625,253.62461853027344,256.4632263183594,254.54884338378903,288.6578063964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011466572759673,0.0012932856334373,-0.0001466283138142,-0.0579353645443916,0.0,0.0,0.0,-0.0157710127532482,60.0,-26.73486328125,-0.0,-8.964517661524951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.000107617037429,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0001133258774643,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,8.370216528419405e-05,289.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001133260011556,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0005375674809329,290.3321228027344,294.1499938964844,254.4996337890625,253.62461853027344,256.4632263183594,254.54884338378903,288.6578063964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011466572759673,0.0012932856334373,-0.0001466283138142,-0.0579353645443916,0.0,0.0,0.0,-0.0157710127532482,60.0,-26.73486328125,-0.0,-8.964517661524951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001076225744327,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001133317127823,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,8.370647265110165e-05,289.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001133318291977,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0005375951877795,290.3251953125,294.1499938964844,254.47589111328125,253.6033630371093,256.44305419921875,254.5239105224609,288.6485290527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011467162985354,0.0012936728307977,-0.0001469565904699,-0.0579529367387294,0.0,0.0,0.0,-0.0157742947340011,60.0,-26.74948501586914,-0.0,-8.965439235453233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001076229236787,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0001133320765802,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,8.370674913749099e-05,289.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001133322002715,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.0005375969340093,290.3182983398437,294.1499938964844,254.45294189453125,253.5827789306641,256.4228820800781,254.4996490478516,288.6392517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011467199074104,0.0012936965795233,-0.0001469766866648,-0.057954017072916,0.0,0.0,0.0,-0.0157744958996772,60.0,-26.762290954589844,-0.0,-8.965495368329358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001076077096513,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0001133160549215,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,8.369491115445271e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,0.0001133161713369,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0005375209148041,290.3044128417969,294.1499938964844,254.4096527099609,253.5438995361328,256.3824768066406,254.45339965820312,288.62066650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011465576244518,0.0012926297495141,-0.0001460721250623,-0.0579056032001972,0.0,0.0,0.0,-0.015765456482768,60.0,-26.7822208404541,-0.0,-8.962956599134486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001076077096513,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0001133160549215,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,8.369491115445271e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,0.0001133161713369,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0005375209148041,290.3044128417969,294.1499938964844,254.4096527099609,253.5438995361328,256.3824768066406,254.45339965820312,288.62066650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011465576244518,0.0012926297495141,-0.0001460721250623,-0.0579056032001972,0.0,0.0,0.0,-0.015765456482768,60.0,-26.7822208404541,-0.0,-8.962956599134486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001075707332347,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001132771139964,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,8.366614929400384e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0001132772304117,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0005373362801037,290.2904357910156,294.1499938964844,254.3702850341797,253.50845336914065,256.342041015625,254.4105529785156,288.60205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461635585874,0.0012900398578494,-0.0001438762847101,-0.0577880665659904,0.0,0.0,0.0,-0.0157435126602649,60.0,-26.794038772583008,-0.0,-8.95679548307271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001075707332347,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001132771139964,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,8.366614929400384e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0001132772304117,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0005373362801037,290.2904357910156,294.1499938964844,254.3702850341797,253.50845336914065,256.342041015625,254.4105529785156,288.60205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461635585874,0.0012900398578494,-0.0001438762847101,-0.0577880665659904,0.0,0.0,0.0,-0.0157435126602649,60.0,-26.794038772583008,-0.0,-8.95679548307271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001075097970897,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.0001132129546022,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,8.361876098206267e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001132130710175,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0005370319122448,290.2764587402344,294.1499938964844,254.3353271484375,253.4768829345703,256.3017272949219,254.37147521972656,288.5833740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011455141939222,0.0012857727706432,-0.0001402586203766,-0.0575944222509861,0.0,0.0,0.0,-0.0157073568552732,60.0,-26.79727554321289,-0.0,-8.94664822226332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001075097970897,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.0001132129546022,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,8.361876098206267e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001132130710175,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0005370319122448,290.2764587402344,294.1499938964844,254.3353271484375,253.4768829345703,256.3017272949219,254.37147521972656,288.5833740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011455141939222,0.0012857727706432,-0.0001402586203766,-0.0575944222509861,0.0,0.0,0.0,-0.0157073568552732,60.0,-26.79727554321289,-0.0,-8.94664822226332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001074238680303,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001131224635173,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,8.355191675946116e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.0001131225726567,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0005366026889532,290.26239013671875,294.1499938964844,254.3053131103516,253.4496459960937,256.2616271972656,254.3372039794922,288.564697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011445984710007,0.0012797553790733,-0.0001351568644167,-0.0573213212192058,0.0,0.0,0.0,-0.0156563688069582,60.0,-26.78998565673828,-0.0,-8.932348549706148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001074238680303,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001131224635173,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,8.355191675946116e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.0001131225726567,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0005366026889532,290.26239013671875,294.1499938964844,254.3053131103516,253.4496459960937,256.2616271972656,254.3372039794922,288.564697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011445984710007,0.0012797553790733,-0.0001351568644167,-0.0573213212192058,0.0,0.0,0.0,-0.0156563688069582,60.0,-26.78998565673828,-0.0,-8.932348549706148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001073706662282,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0001130664386437,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,8.351054566446692e-05,289.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.000113066555059,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,0.0005363369709812,290.2553405761719,294.1499938964844,254.2923126220703,253.4377899169922,256.2416687011719,254.3218231201172,288.5553283691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011440316447988,0.0012760303216055,-0.0001319987495662,-0.057152260094881,0.0,0.0,0.0,-0.015624807216227,60.0,-26.782615661621094,-0.0,-8.923502292645936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,0.0001073100283974,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518920898437,0.0,0.0,0.0001130025848397,290.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,8.346338290721178e-05,289.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.000113002701255,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,0.0005360340583138,290.2482604980469,294.1499938964844,254.2807464599609,253.4272003173828,256.2218322753906,254.3077850341797,288.54595947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011433854233473,0.0012717845384031,-0.0001283990277443,-0.0569595545530319,0.0,0.0,0.0,-0.0155888311564922,60.0,-26.7723388671875,-0.0,-8.91342466502465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001071653823601,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.000112850262667,290.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,8.335087477462366e-05,289.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001128503718064,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0005353115266188,290.234130859375,294.1499938964844,254.2621307373047,253.4099884033203,256.18243408203125,254.2835388183593,288.5271911621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011418440844863,0.0012616562889888,-0.0001198121899506,-0.0564998388290405,0.0,0.0,0.0,-0.0155030125752091,60.0,-26.743520736694336,-0.0,-8.889408320555958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001071653823601,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.000112850262667,290.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,8.335087477462366e-05,289.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001128503718064,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0005353115266188,290.234130859375,294.1499938964844,254.2621307373047,253.4099884033203,256.18243408203125,254.2835388183593,288.5271911621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011418440844863,0.0012616562889888,-0.0001198121899506,-0.0564998388290405,0.0,0.0,0.0,-0.0155030125752091,60.0,-26.743520736694336,-0.0,-8.889408320555958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.0001069879290298,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001126634015236,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,8.321285713464022e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.000112663503387,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005344251403585,290.2199401855469,294.1499938964844,254.25,253.3984832763672,256.14361572265625,254.2657470703125,288.5083923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399532668292,0.0012492315145209,-0.0001092782767955,-0.0559358336031436,0.0,0.0,0.0,-0.0153977358713746,60.0,-26.70084381103516,-0.0,-8.859989719667284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.0001069879290298,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001126634015236,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,8.321285713464022e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,0.000112663503387,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005344251403585,290.2199401855469,294.1499938964844,254.25,253.3984832763672,256.14361572265625,254.2657470703125,288.5083923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399532668292,0.0012492315145209,-0.0001092782767955,-0.0559358336031436,0.0,0.0,0.0,-0.0153977358713746,60.0,-26.70084381103516,-0.0,-8.859989719667284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001067817647708,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001124463015003,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,8.305250958073884e-05,289.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001124464033637,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0005333953886292,290.2056884765625,294.1499938964844,254.24234008789065,253.39083862304688,256.1054382324219,254.25303649902344,288.4895935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011377565097063,0.0012347968295216,-9.704026888357475e-05,-0.0552805252373218,0.0,0.0,0.0,-0.0152754271402955,60.0,-26.64715003967285,-0.0,-8.825874431295233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001067817647708,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001124463015003,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,8.305250958073884e-05,289.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0001124464033637,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0005333953886292,290.2056884765625,294.1499938964844,254.24234008789065,253.39083862304688,256.1054382324219,254.25303649902344,288.4895935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011377565097063,0.0012347968295216,-9.704026888357475e-05,-0.0552805252373218,0.0,0.0,0.0,-0.0152754271402955,60.0,-26.64715003967285,-0.0,-8.825874431295233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001065506148734,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001122028843383,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,8.287272066809237e-05,289.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001122029934776,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0005322407232597,290.1914367675781,294.1499938964844,254.2366943359375,253.38487243652344,256.0680236816406,254.2444610595703,288.4707336425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011352935107424,0.0012186126550659,-8.331912249559537e-05,-0.0545457117259502,0.0,0.0,0.0,-0.0151382945477962,60.0,-26.583484649658203,-0.0,-8.787701943901993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001065506148734,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001122028843383,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,8.287272066809237e-05,289.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064392089844,0.0,0.0,0.0001122029934776,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0005322407232597,290.1914367675781,294.1499938964844,254.2366943359375,253.38487243652344,256.0680236816406,254.2444610595703,288.4707336425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011352935107424,0.0012186126550659,-8.331912249559537e-05,-0.0545457117259502,0.0,0.0,0.0,-0.0151382945477962,60.0,-26.583484649658203,-0.0,-8.787701943901993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.0001064256284735,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.000112071276817,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,8.277551387436688e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0001120713786804,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0005316164460964,290.1842956542969,294.1499938964844,254.2345733642578,253.38247680664065,256.049560546875,254.2411193847656,288.4613037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011339618358761,0.0012098618317395,-7.590005407109857e-05,-0.0541483610868454,0.0,0.0,0.0,-0.0150641482323408,60.0,-26.5489501953125,-0.0,-8.767096915107687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,0.0001062937444658,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.000111932393338,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,8.267293742392212e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001119324952014,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0005309576517902,290.1771545410156,294.1499938964844,254.23291015625,253.3804473876953,256.03131103515625,254.2383575439453,288.4518737792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011325565865263,0.0012006278848275,-6.807130557717755e-05,-0.0537290424108505,0.0,0.0,0.0,-0.0149859059602022,60.0,-26.51229286193848,-0.0,-8.74538059747465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
