time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001060088325175,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0001116323619498,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,8.245133358286694e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.0001116324638132,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0005295344744808,290.162841796875,294.1499938964844,254.2308349609375,253.3774261474609,255.9953765869141,254.2342987060547,288.4330139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011295207077637,0.0011806794209405,-5.115872772876173e-05,-0.0528230816125869,0.0,0.0,0.0,-0.0148168783634901,60.0,-26.433076858520508,-0.0,-8.698557252273532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001060088325175,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0001116323619498,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,8.245133358286694e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,0.0001116324638132,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0005295344744808,290.162841796875,294.1499938964844,254.2308349609375,253.3774261474609,255.9953765869141,254.2342987060547,288.4330139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011295207077637,0.0011806794209405,-5.115872772876173e-05,-0.0528230816125869,0.0,0.0,0.0,-0.0148168783634901,60.0,-26.433076858520508,-0.0,-8.698557252273532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,0.0001056945984601,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001113014659495,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,8.22069268906489e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0001113015605369,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0005279648466967,290.1485290527344,294.1499938964844,254.2303009033203,253.37567138671875,255.96023559570312,254.2320251464844,288.4140930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011261724866926,0.0011586783220991,-3.250588633818552e-05,-0.0518237575888633,0.0,0.0,0.0,-0.0146304592490196,60.0,-26.345399856567383,-0.0,-8.647062799127525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,0.0001056945984601,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001113014659495,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,8.22069268906489e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0001113015605369,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0005279648466967,290.1485290527344,294.1499938964844,254.2303009033203,253.37567138671875,255.96023559570312,254.2320251464844,288.4140930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011261724866926,0.0011586783220991,-3.250588633818552e-05,-0.0518237575888633,0.0,0.0,0.0,-0.0146304592490196,60.0,-26.345399856567383,-0.0,-8.647062799127525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,0.000105350947706,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001109395889216,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,8.193964458769187e-05,289.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.000110939683509,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,0.0005262483027763,290.1341857910156,294.1499938964844,254.23114013671875,253.37506103515625,255.92588806152344,254.2312927246093,288.39520263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011225108755752,0.0011346177197992,-1.2106877875339704e-05,-0.0507307052612304,0.0,0.0,0.0,-0.0144265890121459,60.0,-26.24937438964844,-0.0,-8.59092281757512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,0.000105350947706,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001109395889216,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,8.193964458769187e-05,289.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.000110939683509,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,0.0005262483027763,290.1341857910156,294.1499938964844,254.23114013671875,253.37506103515625,255.92588806152344,254.2312927246093,288.39520263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011225108755752,0.0011346177197992,-1.2106877875339704e-05,-0.0507307052612304,0.0,0.0,0.0,-0.0144265890121459,60.0,-26.24937438964844,-0.0,-8.59092281757512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001049785860232,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0001105474657379,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,8.165003237081692e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43414306640625,0.0,0.0,0.0001105475603253,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,0.0005243882769718,290.1198425292969,294.1499938964844,254.23321533203125,253.37545776367188,255.8923797607422,254.2319183349609,288.37628173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011185432085767,0.0011085463920608,9.996847438742408e-06,-0.0495461076498031,0.0,0.0,0.0,-0.0142056811600923,60.0,-26.145183563232425,-0.0,-8.530297890274596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001049785860232,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.599365234375,0.0,0.0,0.0001105474657379,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,8.165003237081692e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43414306640625,0.0,0.0,0.0001105475603253,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,0.0005243882769718,290.1198425292969,294.1499938964844,254.23321533203125,253.37545776367188,255.8923797607422,254.2319183349609,288.37628173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011185432085767,0.0011085463920608,9.996847438742408e-06,-0.0495461076498031,0.0,0.0,0.0,-0.0142056811600923,60.0,-26.145183563232425,-0.0,-8.530297890274596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0001047818077495,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.000110340253741,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,8.149698260240257e-05,289.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001103403483284,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.000523405324202,290.1126708984375,294.1499938964844,254.23464965820312,253.37599182128903,255.8759613037109,254.2327117919922,288.3668518066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011164465686306,0.0010947691043838,2.1677487893612124e-05,-0.0489200316369533,0.0,0.0,0.0,-0.0140889436006546,60.0,-26.090030670166016,-0.0,-8.498348336161143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001045791068463,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826416015625,0.0,0.0,0.0001101267989724,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,8.133932715281844e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.0001101268935599,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0005223928019404,290.1054992675781,294.1499938964844,254.23634338378903,253.37673950195312,255.8597412109375,254.23374938964844,288.3573913574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011142868315801,0.0010805769124999,3.3709922718117014e-05,-0.0482750385999679,0.0,0.0,0.0,-0.0139686912298202,60.0,-26.033153533935547,-0.0,-8.465498524401482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001041555296978,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0001096807536669,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,8.100987179204822e-05,289.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0001096808409783,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0005202769534662,290.0911560058594,294.1499938964844,254.2403717041016,253.3787536621093,255.8279266357422,254.236572265625,288.3384704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011097735259681,0.0010509195271879,5.8853955124504864e-05,-0.0469270125031471,0.0,0.0,0.0,-0.0137173980474472,60.0,-25.91427230834961,-0.0,-8.39705904809307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001041555296978,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0001096807536669,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,8.100987179204822e-05,289.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0001096808409783,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0005202769534662,290.0911560058594,294.1499938964844,254.2403717041016,253.3787536621093,255.8279266357422,254.236572265625,288.3384704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011097735259681,0.0010509195271879,5.8853955124504864e-05,-0.0469270125031471,0.0,0.0,0.0,-0.0137173980474472,60.0,-25.91427230834961,-0.0,-8.39705904809307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0001037111142068,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0001092127640731,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,8.066422014962882e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0001092128513846,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0005180570879019,290.0768127441406,294.1499938964844,254.24514770507807,253.3813934326172,255.79693603515625,254.240234375,288.319580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011050382163375,0.0010198032250627,8.523489668732509e-05,-0.0455124042928218,0.0,0.0,0.0,-0.0134537452831864,60.0,-25.78934097290039,-0.0,-8.32555215879438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0001037111142068,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0001092127640731,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,8.066422014962882e-05,289.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.0001092128513846,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0005180570879019,290.0768127441406,294.1499938964844,254.24514770507807,253.3813934326172,255.79693603515625,254.240234375,288.319580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011050382163375,0.0010198032250627,8.523489668732509e-05,-0.0455124042928218,0.0,0.0,0.0,-0.0134537452831864,60.0,-25.78934097290039,-0.0,-8.32555215879438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.0001032499276334,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0001087271157302,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,8.030552271520719e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,0.0001087272030417,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,0.000515753403306,290.0625,294.1499938964844,254.25050354003903,253.384521484375,255.766830444336,254.24464416503903,288.3006896972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011001242091879,0.000987512874417,0.000112611320219,-0.0440441370010376,0.0,0.0,0.0,-0.0131801422685384,60.0,-25.65914726257324,-0.0,-8.251670635672782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.0001032499276334,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,0.0001087271157302,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,8.030552271520719e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765563964844,0.0,0.0,0.0001087272030417,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,0.000515753403306,290.0625,294.1499938964844,254.25050354003903,253.384521484375,255.766830444336,254.24464416503903,288.3006896972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011001242091879,0.000987512874417,0.000112611320219,-0.0440441370010376,0.0,0.0,0.0,-0.0131801422685384,60.0,-25.65914726257324,-0.0,-8.251670635672782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0001027772887027,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0001082293965737,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,7.993791223270819e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001082294838852,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0005133924423716,290.0481872558594,294.1499938964844,254.2562866210937,253.38800048828125,255.7375030517578,254.24954223632807,288.28179931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010950880823656,0.0009544198983348,0.0001406682276865,-0.042539082467556,0.0,0.0,0.0,-0.0128997396677732,60.0,-25.52541732788086,-0.0,-8.176294841177879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0001027772887027,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0001082293965737,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,7.993791223270819e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001082294838852,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0005133924423716,290.0481872558594,294.1499938964844,254.2562866210937,253.38800048828125,255.7375030517578,254.24954223632807,288.28179931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010950880823656,0.0009544198983348,0.0001406682276865,-0.042539082467556,0.0,0.0,0.0,-0.0128997396677732,60.0,-25.52541732788086,-0.0,-8.176294841177879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0001025378369376,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001079772482626,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,7.975166954565793e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001079773355741,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0005121963913552,290.0410461425781,294.1499938964844,254.25927734375,253.38983154296875,255.7231903076172,254.252182006836,288.2723693847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010925367241725,0.0009376544621773,0.000154882291099,-0.0417764857411384,0.0,0.0,0.0,-0.0127576831728219,60.0,-25.457433700561523,-0.0,-8.138240303878774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0001022975266096,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001077241904567,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,7.956476474646479e-05,289.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,0.0001077242777682,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,0.0005109959747642,290.0339050292969,294.1499938964844,254.2623291015625,253.39170837402344,255.7090606689453,254.2548828125,288.262939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010899761691689,0.0009208284318447,0.0001691477518761,-0.0410110652446746,0.0,0.0,0.0,-0.0126151144504547,60.0,-25.38905143737793,-0.0,-8.100138160216377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966064453125,0.0,0.0,0.0001018160037347,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0001072171216947,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,7.919024210423231e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0001072172090061,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0005085907177999,290.0196228027344,294.1499938964844,254.2684631347656,253.3954925537109,255.6814117431641,254.2604522705078,288.244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00108484539669,0.000887113274075,0.0001977321808226,-0.03947713971138,0.0,0.0,0.0,-0.0123294396325945,60.0,-25.251707077026367,-0.0,-8.024059638955806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966064453125,0.0,0.0,0.0001018160037347,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0001072171216947,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,7.919024210423231e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0001072172090061,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0005085907177999,290.0196228027344,294.1499938964844,254.2684631347656,253.3954925537109,255.6814117431641,254.2604522705078,288.244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00108484539669,0.000887113274075,0.0001977321808226,-0.03947713971138,0.0,0.0,0.0,-0.0123294396325945,60.0,-25.251707077026367,-0.0,-8.024059638955806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001013372821034,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001067130069714,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,7.881790224928409e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0001067130942828,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,0.0005061994306743,290.00537109375,294.1499938964844,254.2745513916016,253.3992462158203,255.65447998046875,254.26611328125,288.225341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010797446593642,0.0008535944507457,0.0002261501940665,-0.0379518717527389,0.0,0.0,0.0,-0.0120454290881752,60.0,-25.1145248413086,-0.0,-7.94877976773023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001013372821034,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001067130069714,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,7.881790224928409e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0001067130942828,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,0.0005061994306743,290.00537109375,294.1499938964844,254.2745513916016,253.3992462158203,255.65447998046875,254.26611328125,288.225341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010797446593642,0.0008535944507457,0.0002261501940665,-0.0379518717527389,0.0,0.0,0.0,-0.0120454290881752,60.0,-25.1145248413086,-0.0,-7.94877976773023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0001008665058179,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0001062172523234,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,7.845174695830792e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001062173396348,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0005038477829657,289.9911193847656,294.1499938964844,254.28042602539065,253.40283203125,255.6283416748047,254.27175903320312,288.2065734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747283231467,0.0008206312777474,0.000254097074503,-0.0364516377449035,0.0,0.0,0.0,-0.0117661263793706,60.0,-24.979001998901367,-0.0,-7.875095064946437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0001008665058179,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0001062172523234,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,7.845174695830792e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001062173396348,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0005038477829657,289.9911193847656,294.1499938964844,254.28042602539065,253.40283203125,255.6283416748047,254.27175903320312,288.2065734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010747283231467,0.0008206312777474,0.000254097074503,-0.0364516377449035,0.0,0.0,0.0,-0.0117661263793706,60.0,-24.979001998901367,-0.0,-7.875095064946437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0001004072109935,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001057335975929,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,7.809451199136674e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,0.0001057336776284,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0005015535280108,289.9768981933594,294.1499938964844,254.2859039306641,253.40611267089844,255.60284423828125,254.27723693847656,288.1878356933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010698344558477,0.0007884721271693,0.0002813622995745,-0.0349877662956714,0.0,0.0,0.0,-0.0114936372265219,60.0,-24.845909118652344,-0.0,-7.803538437656243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0001004072109935,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001057335975929,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,7.809451199136674e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,0.0001057336776284,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0005015535280108,289.9768981933594,294.1499938964844,254.2859039306641,253.40611267089844,255.60284423828125,254.27723693847656,288.1878356933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010698344558477,0.0007884721271693,0.0002813622995745,-0.0349877662956714,0.0,0.0,0.0,-0.0114936372265219,60.0,-24.845909118652344,-0.0,-7.803538437656243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0001001832060865,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.000105497711047,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,7.792028918629512e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0001054977910825,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.0005004346021451,289.96978759765625,294.1499938964844,254.2884521484375,253.4075927734375,255.5903778076172,254.2798767089844,288.1784973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674475925043,0.0007727876654826,0.0002946599270217,-0.0342737324535846,0.0,0.0,0.0,-0.011360740289092,60.0,-24.780902862548828,-0.0,-7.768758081283522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,9.996347216656432e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.000105266321043,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,7.774938421789557e-05,289.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,0.0001052663938025,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0004993369802832,289.96270751953125,294.1499938964844,254.2908630371093,253.4089508056641,255.5780792236328,254.28240966796875,288.1691589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010651062475517,0.0007574019837193,0.0003077042638324,-0.0335732512176036,0.0,0.0,0.0,-0.0112303746864199,60.0,-24.716949462890625,-0.0,-7.73471526827052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,9.95385489659384e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,0.0001048188569257,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,7.741888839518651e-05,289.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0001048189369612,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004972144961357,289.9485168457031,294.1499938964844,254.29510498046875,253.41123962402344,255.553939819336,254.2871551513672,288.1505126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605786228552,0.000727649545297,0.0003329290775582,-0.0322185419499874,0.0,0.0,0.0,-0.0109782787039875,60.0,-24.59251976013184,-0.0,-7.66909735716581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,9.95385489659384e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,0.0001048188569257,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,7.741888839518651e-05,289.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0001048189369612,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,0.0004972144961357,289.9485168457031,294.1499938964844,254.29510498046875,253.41123962402344,255.553939819336,254.2871551513672,288.1505126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010605786228552,0.000727649545297,0.0003329290775582,-0.0322185419499874,0.0,0.0,0.0,-0.0109782787039875,60.0,-24.59251976013184,-0.0,-7.66909735716581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.9134209449403e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.0001043930678861,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,7.710439967922866e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,0.0001043931479216,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.000495194690302,289.934326171875,294.1499938964844,254.2985076904297,253.412826538086,255.53042602539065,254.2913513183593,288.13189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562702082097,0.0006993378628976,0.0003569323744159,-0.0309292692691087,0.0,0.0,0.0,-0.0107383886352181,60.0,-24.473800659179688,-0.0,-7.606916341273975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.9134209449403e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.0001043930678861,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,7.710439967922866e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,0.0001043931479216,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.000495194690302,289.934326171875,294.1499938964844,254.2985076904297,253.412826538086,255.53042602539065,254.2913513183593,288.13189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562702082097,0.0006993378628976,0.0003569323744159,-0.0309292692691087,0.0,0.0,0.0,-0.0107383886352181,60.0,-24.473800659179688,-0.0,-7.606916341273975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,9.875351679511368e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001039921771734,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.680830458411947e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.000103992257209,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.0004932931042276,289.920166015625,294.1499938964844,254.3008728027344,253.41360473632807,255.50747680664065,254.2948608398437,288.11334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001052213832736,0.0006726818392053,0.0003795319935306,-0.0297152567654848,0.0,0.0,0.0,-0.0105125280097126,60.0,-24.36128807067871,-0.0,-7.548603520035614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,9.875351679511368e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001039921771734,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.680830458411947e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.000103992257209,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.0004932931042276,289.920166015625,294.1499938964844,254.3008728027344,253.41360473632807,255.50747680664065,254.2948608398437,288.11334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001052213832736,0.0006726818392053,0.0003795319935306,-0.0297152567654848,0.0,0.0,0.0,-0.0105125280097126,60.0,-24.36128807067871,-0.0,-7.548603520035614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,9.83975114650093e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.0001036172907333,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,7.653141801711172e-05,289.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0001036173634929,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,0.000491514801979,289.906005859375,294.1499938964844,254.30206298828125,253.4134216308593,255.485092163086,254.29751586914065,288.0948486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010484204394742,0.0006477545248344,0.0004006659146398,-0.0285798590630292,0.0,0.0,0.0,-0.0103013161569833,60.0,-24.255788803100582,-0.0,-7.494275422459395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,9.83975114650093e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,0.0001036172907333,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,7.653141801711172e-05,289.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0001036173634929,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,0.000491514801979,289.906005859375,294.1499938964844,254.30206298828125,253.4134216308593,255.485092163086,254.29751586914065,288.0948486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010484204394742,0.0006477545248344,0.0004006659146398,-0.0285798590630292,0.0,0.0,0.0,-0.0103013161569833,60.0,-24.255788803100582,-0.0,-7.494275422459395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,9.822963329497723e-05,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,0.0001034405067912,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,7.640084368176758e-05,289.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001034405795508,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,0.0004906762042082,289.89892578125,294.1499938964844,254.3021697998047,253.4129333496093,255.4741058349609,254.2984771728516,288.08563232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001046631601639,0.0006359997205436,0.0004106319393031,-0.0280444081872701,0.0,0.0,0.0,-0.0102017149329185,60.0,-24.20591354370117,-0.0,-7.468724305681462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
