time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,9.80672484729439e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0001032695072353,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,7.627454033354297e-05,289.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0001032695799949,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0004898650804534,289.8918762207031,294.1499938964844,254.3019256591797,253.4121551513672,255.4632263183593,254.2992248535156,288.076416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010449013207107,0.0006246295524761,0.0004202717973385,-0.0275264587253332,0.0,0.0,0.0,-0.0101053742691874,60.0,-24.15749740600586,-0.0,-7.444050709182194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.776284423423932e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0001029489576467,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,7.603778067277744e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0001029490304063,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0004883445217274,289.8777160644531,294.1499938964844,254.30029296875,253.40968322753903,255.44178771972656,254.2998809814453,288.0580444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041657757014,0.0006033150712028,0.0004383427440188,-0.0265554469078779,0.0,0.0,0.0,-0.0099247731268405,60.0,-24.066530227661133,-0.0,-7.397908063921933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.776284423423932e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.0001029489576467,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,7.603778067277744e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0001029490304063,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0004883445217274,289.8777160644531,294.1499938964844,254.30029296875,253.40968322753903,255.44178771972656,254.2998809814453,288.0580444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001041657757014,0.0006033150712028,0.0004383427440188,-0.0265554469078779,0.0,0.0,0.0,-0.0099247731268405,60.0,-24.066530227661133,-0.0,-7.397908063921933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,9.748481534188612e-05,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001026561803882,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,7.582153921248391e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0001026562458719,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0004869557451456,289.8635559082031,294.1499938964844,254.29698181152344,253.40586853027344,255.42079162597656,254.29931640625,288.03973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386952199041,0.0005838471697643,0.0004548480501398,-0.0256684981286525,0.0,0.0,0.0,-0.0097598191350698,60.0,-23.98342704772949,-0.0,-7.355887987614551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,9.748481534188612e-05,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001026561803882,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,7.582153921248391e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0001026562458719,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0004869557451456,289.8635559082031,294.1499938964844,254.29698181152344,253.40586853027344,255.42079162597656,254.29931640625,288.03973388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386952199041,0.0005838471697643,0.0004548480501398,-0.0256684981286525,0.0,0.0,0.0,-0.0097598191350698,60.0,-23.98342704772949,-0.0,-7.355887987614551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,9.723281254991888e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001023908043862,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,7.562553219031543e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001023908771458,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,0.0004856969462707,289.84942626953125,294.1499938964844,254.2918701171875,253.40057373046875,255.400146484375,254.2974090576172,288.0214538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360099840909,0.0005662018666043,0.0004698081756941,-0.0248645320534706,0.0,0.0,0.0,-0.0096103074029088,60.0,-23.90796089172364,-0.0,-7.317905925674496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,9.723281254991888e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001023908043862,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,7.562553219031543e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001023908771458,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,0.0004856969462707,289.84942626953125,294.1499938964844,254.2918701171875,253.40057373046875,255.400146484375,254.2974090576172,288.0214538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360099840909,0.0005662018666043,0.0004698081756941,-0.0248645320534706,0.0,0.0,0.0,-0.0096103074029088,60.0,-23.90796089172364,-0.0,-7.317905925674496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,9.700644295662642e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,0.0001021524294628,290.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,7.544946856796741e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001021525022224,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124694824219,0.0,0.0,0.0004845662042498,289.83526611328125,294.1499938964844,254.28477478027344,253.39366149902344,255.3798065185547,254.29405212402344,288.0032653808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335979750379,0.000550351338461,0.0004832465783692,-0.024142300710082,0.0,0.0,0.0,-0.0094760041683912,60.0,-23.84026527404785,-0.0,-7.283870928631586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,9.700644295662642e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,0.0001021524294628,290.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,7.544946856796741e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001021525022224,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124694824219,0.0,0.0,0.0004845662042498,289.83526611328125,294.1499938964844,254.28477478027344,253.39366149902344,255.3798065185547,254.29405212402344,288.0032653808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010335979750379,0.000550351338461,0.0004832465783692,-0.024142300710082,0.0,0.0,0.0,-0.0094760041683912,60.0,-23.84026527404785,-0.0,-7.283870928631586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,9.690283332020044e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,0.0001020433264784,290.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,7.536888733739033e-05,289.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.000102043391962,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,0.0004840486508328,289.8281555175781,294.1499938964844,254.28042602539065,253.3895721435547,255.36973571777344,254.291748046875,287.99420166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324938921257,0.0005430963938124,0.0004893974983133,-0.0238117147237062,0.0,0.0,0.0,-0.0094145312905311,60.0,-23.809410095214844,-0.0,-7.268318569231269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,9.680502262199298e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,0.0001019403207465,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,7.529280992457643e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001019403862301,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,0.0004835600848309,289.8210754394531,294.1499938964844,254.2755279541016,253.38504028320312,255.3597412109375,254.28907775878903,287.9851379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010314516257494,0.0005362474475987,0.000495204119943,-0.0234996248036623,0.0,0.0,0.0,-0.0093564996495842,60.0,-23.78032493591309,-0.0,-7.25365296716518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,9.662839147495106e-05,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.000101754318166,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.515542529290542e-05,289.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001017543836496,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,0.0004826777731068,289.806884765625,294.1499938964844,254.2639923095703,253.37452697753903,255.33985900878903,254.282455444336,287.967041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295694228261,0.0005238793673925,0.0005056900554336,-0.0229360219091177,0.0,0.0,0.0,-0.0092517035081982,60.0,-23.727754592895508,-0.0,-7.227205855997455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,9.662839147495106e-05,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.000101754318166,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.515542529290542e-05,289.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001017543836496,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28033447265625,0.0,0.0,0.0004826777731068,289.806884765625,294.1499938964844,254.2639923095703,253.37452697753903,255.33985900878903,254.282455444336,287.967041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295694228261,0.0005238793673925,0.0005056900554336,-0.0229360219091177,0.0,0.0,0.0,-0.0092517035081982,60.0,-23.727754592895508,-0.0,-7.227205855997455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.64745704550296e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001015923407976,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,7.503579399781302e-05,289.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001015924062812,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0004819094319827,289.7926940917969,294.1499938964844,254.25,253.36203002929688,255.3201599121093,254.2738037109375,287.94903564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279304115101,0.0005131088546477,0.0005148215568624,-0.0224452000111341,0.0,0.0,0.0,-0.0091604432091116,60.0,-23.68335151672364,-0.0,-7.20421411415373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.64745704550296e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001015923407976,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,7.503579399781302e-05,289.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001015924062812,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0004819094319827,289.7926940917969,294.1499938964844,254.25,253.36203002929688,255.3201599121093,254.2738037109375,287.94903564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279304115101,0.0005131088546477,0.0005148215568624,-0.0224452000111341,0.0,0.0,0.0,-0.0091604432091116,60.0,-23.68335151672364,-0.0,-7.20421411415373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.634373418521136e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001014545705402,290.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,7.493403245462105e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0001014546287478,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,0.0004812559054698,289.7784729003906,294.1499938964844,254.2347412109375,253.3485107421875,255.30056762695312,254.2633514404297,287.9310913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265362216159,0.0005039474344812,0.0005225888453423,-0.0220276918262243,0.0,0.0,0.0,-0.0090828165411949,60.0,-23.64578056335449,-0.0,-7.184685557604098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.634373418521136e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001014545705402,290.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,7.493403245462105e-05,289.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0001014546287478,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,0.0004812559054698,289.7784729003906,294.1499938964844,254.2347412109375,253.3485107421875,255.30056762695312,254.2633514404297,287.9310913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010265362216159,0.0005039474344812,0.0005225888453423,-0.0220276918262243,0.0,0.0,0.0,-0.0090828165411949,60.0,-23.64578056335449,-0.0,-7.184685557604098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.623398364055902e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001013389919535,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,7.484866364393383e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001013390574371,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0004807076766155,289.76422119140625,294.1499938964844,254.2194976806641,253.3350524902344,255.2810821533203,254.2515869140625,287.9131774902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010253667132928,0.0004962621605955,0.0005291045526973,-0.0216774474829435,0.0,0.0,0.0,-0.0090176975354552,60.0,-23.61403083801269,-0.0,-7.168324600570487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.623398364055902e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001013389919535,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,7.484866364393383e-05,289.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0001013390574371,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0004807076766155,289.76422119140625,294.1499938964844,254.2194976806641,253.3350524902344,255.2810821533203,254.2515869140625,287.9131774902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010253667132928,0.0004962621605955,0.0005291045526973,-0.0216774474829435,0.0,0.0,0.0,-0.0090176975354552,60.0,-23.61403083801269,-0.0,-7.168324600570487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,9.618576586944982e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001012882203212,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,7.481116335839033e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0001012882785289,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0004804668133147,289.7571105957031,294.1499938964844,254.21188354492188,253.32833862304688,255.2713623046875,254.245346069336,287.9042663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248528560623,0.0004928858252242,0.0005319670308381,-0.0215235743671655,0.0,0.0,0.0,-0.0089890900999307,60.0,-23.599992752075195,-0.0,-7.16114314514016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,9.614233567845076e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835632324219,0.0,0.0,0.0001012424909276,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.079345703125,0.0,0.0,7.477738836314529e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0001012425491353,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,0.0004802499024663,289.7499694824219,294.1499938964844,254.2042694091797,253.32164001464844,255.26168823242188,254.23892211914065,287.8953552246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001024390105158,0.0004898449406027,0.0005345451645553,-0.0213849879801273,0.0,0.0,0.0,-0.0089633241295814,60.0,-23.58718490600586,-0.0,-7.154677916787477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.60670513450168e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001011632048175,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,7.471883145626634e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,0.0001011632703011,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0004798738518729,289.7356872558594,294.1499938964844,254.1890411376953,253.3082427978516,255.24237060546875,254.2256622314453,287.8775634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010235878871753,0.0004845730727538,0.0005390147562138,-0.0211447216570377,0.0,0.0,0.0,-0.0089186541736125,60.0,-23.564456939697266,-0.0,-7.14347621055822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.60670513450168e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001011632048175,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,7.471883145626634e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,0.0001011632703011,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0004798738518729,289.7356872558594,294.1499938964844,254.1890411376953,253.3082427978516,255.24237060546875,254.2256622314453,287.8775634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010235878871753,0.0004845730727538,0.0005390147562138,-0.0211447216570377,0.0,0.0,0.0,-0.0089186541736125,60.0,-23.564456939697266,-0.0,-7.14347621055822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.600530756870285e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001010981868603,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.467080286005512e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001010982450679,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,0.0004795654385816,289.7213439941406,294.1499938964844,254.17379760742188,253.2948608398437,255.22315979003903,254.21192932128903,287.8598327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001022929791361,0.0004802492330782,0.0005426806164905,-0.0209476593881845,0.0,0.0,0.0,-0.0088820178061723,60.0,-23.5456600189209,-0.0,-7.134295287869463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.600530756870285e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001010981868603,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,7.467080286005512e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001010982450679,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,0.0004795654385816,289.7213439941406,294.1499938964844,254.17379760742188,253.2948608398437,255.22315979003903,254.21192932128903,287.8598327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001022929791361,0.0004802492330782,0.0005426806164905,-0.0209476593881845,0.0,0.0,0.0,-0.0088820178061723,60.0,-23.5456600189209,-0.0,-7.134295287869463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.595585288479924e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.0001010461055557,290.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,7.463234214810655e-05,289.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.0001010461710393,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0004793184052687,289.7070007324219,294.1499938964844,254.1585388183593,253.281494140625,255.2040252685547,254.1978302001953,287.8421630859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224027791991,0.0004767860518768,0.0005456167273223,-0.0207898207008838,0.0,0.0,0.0,-0.0088526736944913,60.0,-23.530271530151367,-0.0,-7.126946144353496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.595585288479924e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.0001010461055557,290.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,7.463234214810655e-05,289.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.0001010461710393,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.0004793184052687,289.7070007324219,294.1499938964844,254.1585388183593,253.281494140625,255.2040252685547,254.1978302001953,287.8421630859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224027791991,0.0004767860518768,0.0005456167273223,-0.0207898207008838,0.0,0.0,0.0,-0.0088526736944913,60.0,-23.530271530151367,-0.0,-7.126946144353496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.5916839200072e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.000101005025499,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,7.46020014048554e-05,289.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.0001010050837066,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,0.0004791235551238,289.692626953125,294.1499938964844,254.14321899414065,253.26809692382807,255.1849670410156,254.1834411621093,287.82452392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219870600849,0.000474054220831,0.0005479328683577,-0.0206653121858835,0.0,0.0,0.0,-0.0088295266032218,60.0,-23.517641067504883,-0.0,-7.121151668343374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.5916839200072e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.000101005025499,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,7.46020014048554e-05,289.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.0001010050837066,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,0.0004791235551238,289.692626953125,294.1499938964844,254.14321899414065,253.26809692382807,255.1849670410156,254.1834411621093,287.82452392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219870600849,0.000474054220831,0.0005479328683577,-0.0206653121858835,0.0,0.0,0.0,-0.0088295266032218,60.0,-23.517641067504883,-0.0,-7.121151668343374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,9.590081026544794e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001009881452773,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.458953041350469e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.000100988203485,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0004790434904862,289.6854248046875,294.1499938964844,254.1355438232422,253.2613983154297,255.17547607421875,254.17616271972656,287.81573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010218161623924,0.0004729315696749,0.0005488846218213,-0.0206141471862792,0.0,0.0,0.0,-0.0088200140744447,60.0,-23.51229476928711,-0.0,-7.118770639635842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,9.588676039129496e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,0.0001009733532555,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,7.45786092011258e-05,289.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0001009734187391,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0004789733211509,289.6781921386719,294.1499938964844,254.1278533935547,253.25469970703125,255.16598510742188,254.16883850097656,287.80694580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010216665687039,0.000471947947517,0.0005497185629792,-0.0205693151801824,0.0,0.0,0.0,-0.0088116796687245,60.0,-23.50749015808105,-0.0,-7.116685196706386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.58642631303519e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001009496627375,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,7.456110324710608e-05,289.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.0001009497209452,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0004788609221577,289.66375732421875,294.1499938964844,254.1124267578125,253.2412567138672,255.14707946777344,254.1540679931641,287.7894287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010214266367256,0.0004703719459939,0.0005510547198355,-0.0204974859952926,0.0,0.0,0.0,-0.0087983254343271,60.0,-23.499391555786133,-0.0,-7.113344935305578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.58642631303519e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001009496627375,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,7.456110324710608e-05,289.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.0001009497209452,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,0.0004788609221577,289.66375732421875,294.1499938964844,254.1124267578125,253.2412567138672,255.14707946777344,254.1540679931641,287.7894287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010214266367256,0.0004703719459939,0.0005510547198355,-0.0204974859952926,0.0,0.0,0.0,-0.0087983254343271,60.0,-23.499391555786133,-0.0,-7.113344935305578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,9.58481105044484e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0001009326588246,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,7.4548544944264e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0001009327170322,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.0004787802754435,289.6492614746094,294.1499938964844,254.096908569336,253.227783203125,255.12823486328125,254.1391143798828,287.7719421386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00102125457488,0.0004692409420385,0.0005520135746337,-0.0204459391534328,0.0,0.0,0.0,-0.0087887430563569,60.0,-23.493141174316406,-0.0,-7.110948274657859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,9.58481105044484e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0001009326588246,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,7.4548544944264e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0001009327170322,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.0004787802754435,289.6492614746094,294.1499938964844,254.096908569336,253.227783203125,255.12823486328125,254.1391143798828,287.7719421386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00102125457488,0.0004692409420385,0.0005520135746337,-0.0204459391534328,0.0,0.0,0.0,-0.0087887430563569,60.0,-23.493141174316406,-0.0,-7.110948274657859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.58369710133411e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001009209227049,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,7.45398792787455e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,0.0001009209809126,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0004787246289197,289.6347351074219,294.1499938964844,254.0813140869141,253.2142333984375,255.1094512939453,254.1240081787109,287.7544860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211357148364,0.000468460319098,0.0005526754539459,-0.0204103589057922,0.0,0.0,0.0,-0.0087821278721094,60.0,-23.488359451293945,-0.0,-7.109293420626275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.58369710133411e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001009209227049,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,7.45398792787455e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,0.0001009209809126,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0004787246289197,289.6347351074219,294.1499938964844,254.0813140869141,253.2142333984375,255.1094512939453,254.1240081787109,287.7544860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211357148364,0.000468460319098,0.0005526754539459,-0.0204103589057922,0.0,0.0,0.0,-0.0087821278721094,60.0,-23.488359451293945,-0.0,-7.109293420626275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,9.58298915065825e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001009134648484,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,7.453437137883157e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.000100913523056,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0004786892677657,289.6202087402344,294.1499938964844,254.0655975341797,253.2006225585937,255.09071350097656,254.10874938964844,287.7370910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210602777078,0.0004679642734117,0.000553096004296,-0.0203877501189708,0.0,0.0,0.0,-0.0087779248133301,60.0,-23.48486328125,-0.0,-7.108242527920083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,9.58298915065825e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001009134648484,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,7.453437137883157e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.000100913523056,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0004786892677657,289.6202087402344,294.1499938964844,254.0655975341797,253.2006225585937,255.09071350097656,254.10874938964844,287.7370910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210602777078,0.0004679642734117,0.000553096004296,-0.0203877501189708,0.0,0.0,0.0,-0.0087779248133301,60.0,-23.48486328125,-0.0,-7.108242527920083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
