time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,9.58273303695023e-05,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0001009107727441,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433288574219,0.0,0.0,7.453237776644528e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,0.0001009108236758,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0004786764911841,289.6129150390625,294.1499938964844,254.0577087402344,253.1937866210937,255.0813751220703,254.10107421875,287.7283935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210329201072,0.000467784673674,0.000553248275537,-0.02037956379354,0.0,0.0,0.0,-0.0087764030322432,60.0,-23.48345184326172,-0.0,-7.107862387556453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.582543862052262e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,0.0001009087791317,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,7.453090802300721e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0001009088373393,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.000478667061543,289.6056213378906,294.1499938964844,254.04977416992188,253.1869354248047,255.07205200195312,254.0933532714844,287.7197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210127802565,0.0004676522512454,0.0005533605581149,-0.0203735288232564,0.0,0.0,0.0,-0.0087752807885408,60.0,-23.48225784301757,-0.0,-7.107581723175826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.582267375662924e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,0.0001009058687486,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,7.452876161551103e-05,289.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0001009059269563,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.0004786532663274,289.5909729003906,294.1499938964844,254.0338134765625,253.1731414794922,255.05343627929688,254.0778045654297,287.702392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209833271801,0.0004674584488384,0.000553524820134,-0.0203646961599588,0.0,0.0,0.0,-0.0087736388668417,60.0,-23.48031997680664,-0.0,-7.107171029474557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.582267375662924e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,0.0001009058687486,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,7.452876161551103e-05,289.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0001009059269563,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,0.0004786532663274,289.5909729003906,294.1499938964844,254.0338134765625,253.1731414794922,255.05343627929688,254.0778045654297,287.702392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209833271801,0.0004674584488384,0.000553524820134,-0.0203646961599588,0.0,0.0,0.0,-0.0087736388668417,60.0,-23.48031997680664,-0.0,-7.107171029474557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,9.582034545019268e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,0.0001009034167509,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,7.45269499020651e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0001009034749586,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0004786416538991,289.5763244628906,294.1499938964844,254.0177154541016,253.15924072265625,255.0348663330078,254.06211853027344,287.6850891113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209584143012,0.0004672950308304,0.000553663354367,-0.020357247442007,0.0,0.0,0.0,-0.0087722539901733,60.0,-23.478769302368164,-0.0,-7.106824995162242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,9.582034545019268e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,0.0001009034167509,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,7.45269499020651e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0001009034749586,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0004786416538991,289.5763244628906,294.1499938964844,254.0177154541016,253.15924072265625,255.0348663330078,254.06211853027344,287.6850891113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209584143012,0.0004672950308304,0.000553663354367,-0.020357247442007,0.0,0.0,0.0,-0.0087722539901733,60.0,-23.478769302368164,-0.0,-7.106824995162242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,9.581753693055362e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001009004627121,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,7.452476711478084e-05,289.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0001009005136438,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0004786276258528,289.5616455078125,294.1499938964844,254.0014495849609,253.14523315429688,255.01632690429688,254.0463104248047,287.6678466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209284955635,0.0004670980852097,0.0005538303521461,-0.0203482713550329,0.0,0.0,0.0,-0.0087705859914422,60.0,-23.47736930847168,-0.0,-7.106407906576352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,9.581753693055362e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001009004627121,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,7.452476711478084e-05,289.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0001009005136438,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0004786276258528,289.5616455078125,294.1499938964844,254.0014495849609,253.14523315429688,255.01632690429688,254.0463104248047,287.6678466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209284955635,0.0004670980852097,0.0005538303521461,-0.0203482713550329,0.0,0.0,0.0,-0.0087705859914422,60.0,-23.47736930847168,-0.0,-7.106407906576352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,9.581299673300236e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.000100895682408,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,7.452123099938035e-05,289.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,0.0001008957333397,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,0.0004786049539688,289.5469055175781,294.1499938964844,253.98501586914065,253.131088256836,254.99783325195312,254.03033447265625,287.6506042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208800667896,0.0004667798930313,0.0005541001446545,-0.0203337706625461,0.0,0.0,0.0,-0.0087678898125886,60.0,-23.47582244873047,-0.0,-7.105733601520114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,9.581299673300236e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.000100895682408,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,7.452123099938035e-05,289.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,0.0001008957333397,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,0.0004786049539688,289.5469055175781,294.1499938964844,253.98501586914065,253.131088256836,254.99783325195312,254.03033447265625,287.6506042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208800667896,0.0004667798930313,0.0005541001446545,-0.0203337706625461,0.0,0.0,0.0,-0.0087678898125886,60.0,-23.47582244873047,-0.0,-7.105733601520114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.580975165590644e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001008922627079,290.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,7.451870624208823e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0001008923209155,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0004785887431353,289.53955078125,294.1499938964844,253.9767303466797,253.1239471435547,254.9886016845703,254.02227783203125,287.6419982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208454914391,0.0004665525339078,0.0005542929284274,-0.0203234069049358,0.0,0.0,0.0,-0.0087659629061818,60.0,-23.474916458129883,-0.0,-7.105251853545269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,9.58055752562359e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,0.0001008878680295,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,7.45154611649923e-05,289.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.0001008879189612,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0004785678756888,289.5321655273437,294.1499938964844,253.9683990478516,253.1167907714844,254.97938537597656,254.0142059326172,287.6333923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208009043708,0.0004662596911657,0.0005545411841012,-0.0203100610524415,0.0,0.0,0.0,-0.008763481862843,60.0,-23.473886489868164,-0.0,-7.10463154973695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,9.579421021044254e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.0001008758918032,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,7.450661360053346e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.000100875942735,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0004785111232195,289.51739501953125,294.1499938964844,253.9515838623047,253.1023406982422,254.96095275878903,253.9979248046875,287.6162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206797160208,0.0004654634103644,0.0005552163347601,-0.0202737674117088,0.0,0.0,0.0,-0.0087567353621125,60.0,-23.471290588378903,-0.0,-7.102944721282256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,9.579421021044254e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.0001008758918032,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,7.450661360053346e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.000100875942735,291.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0004785111232195,289.51739501953125,294.1499938964844,253.9515838623047,253.1023406982422,254.96095275878903,253.9979248046875,287.6162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206797160208,0.0004654634103644,0.0005552163347601,-0.0202737674117088,0.0,0.0,0.0,-0.0087567353621125,60.0,-23.471290588378903,-0.0,-7.102944721282256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,9.577802120475098e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0001008588515105,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,7.449402619386092e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001008589024422,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0004784302727784,289.5025634765625,294.1499938964844,253.9345703125,253.0877227783203,254.94256591796875,253.98147583007807,287.5990295410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205073049291,0.0004643298743758,0.0005561773432418,-0.0202221032232046,0.0,0.0,0.0,-0.0087471306324005,60.0,-23.46775245666504,-0.0,-7.100544507920858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,9.577802120475098e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0001008588515105,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,7.449402619386092e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001008589024422,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0004784302727784,289.5025634765625,294.1499938964844,253.9345703125,253.0877227783203,254.94256591796875,253.98147583007807,287.5990295410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205073049291,0.0004643298743758,0.0005561773432418,-0.0202221032232046,0.0,0.0,0.0,-0.0087471306324005,60.0,-23.46775245666504,-0.0,-7.100544507920858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,9.57558659138158e-05,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001008355175144,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197326660156,0.0,0.0,7.447679672623053e-05,289.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001008355684462,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0004783195909112,289.4877319335937,294.1499938964844,253.9173278808593,253.0729217529297,254.9241943359375,253.96487426757807,287.5819091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202710982412,0.0004627780581358,0.0005574930692091,-0.0201513729989528,0.0,0.0,0.0,-0.008733982220292,60.0,-23.463115692138672,-0.0,-7.097258958310705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,9.57558659138158e-05,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001008355175144,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197326660156,0.0,0.0,7.447679672623053e-05,289.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001008355684462,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0004783195909112,289.4877319335937,294.1499938964844,253.9173278808593,253.0729217529297,254.9241943359375,253.96487426757807,287.5819091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202710982412,0.0004627780581358,0.0005574930692091,-0.0201513729989528,0.0,0.0,0.0,-0.008733982220292,60.0,-23.463115692138672,-0.0,-7.097258958310705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,9.572669659974054e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0001008048056974,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,7.445411029038951e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950439453125,0.0,0.0,0.0001008048566291,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,0.0004781739262398,289.47283935546875,294.1499938964844,253.8998413085937,253.0579376220703,254.9058532714844,253.94810485839844,287.5647888183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199603857472,0.000460735609522,0.0005592247471213,-0.0200582835823297,0.0,0.0,0.0,-0.0087166763842105,60.0,-23.457056045532227,-0.0,-7.092935305763606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,9.572669659974054e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0001008048056974,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,7.445411029038951e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950439453125,0.0,0.0,0.0001008048566291,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,0.0004781739262398,289.47283935546875,294.1499938964844,253.8998413085937,253.0579376220703,254.9058532714844,253.94810485839844,287.5647888183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199603857472,0.000460735609522,0.0005592247471213,-0.0200582835823297,0.0,0.0,0.0,-0.0087166763842105,60.0,-23.457056045532227,-0.0,-7.092935305763606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.57093870965764e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001007865794235,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,7.444064249284565e-05,289.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001007866230793,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,0.0004780874587595,289.46539306640625,294.1499938964844,253.8910217285156,253.0503692626953,254.8966827392578,253.9396514892578,287.5562438964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197758674621,0.0004595234058797,0.0005602524615824,-0.0200030319392681,0.0,0.0,0.0,-0.0087064048275351,60.0,-23.45342445373535,-0.0,-7.09037024648751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,9.569004032528028e-05,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,0.0001007662067422,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,7.442559581249952e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.780517578125,0.0,0.0,0.000100766250398,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,0.0004779908340424,289.4579467773437,294.1499938964844,253.8821258544922,253.0427398681641,254.8875274658203,253.93116760253903,287.5476989746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010195696959272,0.0004581685934681,0.0005614011315628,-0.0199412815272808,0.0,0.0,0.0,-0.0086949253454804,60.0,-23.449386596679688,-0.0,-7.08750320654872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.564435458742082e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,0.0001007180908345,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,7.439006003551185e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0001007181417662,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004777626018039,289.4430236816406,294.1499938964844,253.8641357421875,253.0273284912109,254.8692169189453,253.9140472412109,287.5306091308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190829634666,0.0004549692966975,0.0005641136085614,-0.0197954606264829,0.0,0.0,0.0,-0.0086678173393011,60.0,-23.439884185791016,-0.0,-7.080736708076074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.564435458742082e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,0.0001007180908345,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,7.439006003551185e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,0.0001007181417662,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004777626018039,289.4430236816406,294.1499938964844,253.8641357421875,253.0273284912109,254.8692169189453,253.9140472412109,287.5306091308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190829634666,0.0004549692966975,0.0005641136085614,-0.0197954606264829,0.0,0.0,0.0,-0.0086678173393011,60.0,-23.439884185791016,-0.0,-7.080736708076074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,9.559013415127993e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001006609963951,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,7.434789586113766e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001006610473268,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0004774917906615,289.4281005859375,294.1499938964844,253.8458709716797,253.0116729736328,254.8509216308593,253.89675903320312,287.5135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185051942244,0.0004511727602221,0.0005673324922099,-0.0196224171668291,0.0,0.0,0.0,-0.0086356494575738,60.0,-23.4285831451416,-0.0,-7.072710417332928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,9.559013415127993e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001006609963951,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,7.434789586113766e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001006610473268,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0004774917906615,289.4281005859375,294.1499938964844,253.8458709716797,253.0116729736328,254.8509216308593,253.89675903320312,287.5135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185051942244,0.0004511727602221,0.0005673324922099,-0.0196224171668291,0.0,0.0,0.0,-0.0086356494575738,60.0,-23.4285831451416,-0.0,-7.072710417332928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,9.552590199746192e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001005933518172,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,7.429793186020106e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0001005934027489,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0004771709209308,289.4131164550781,294.1499938964844,253.8273162841797,252.99578857421875,254.83262634277344,253.8793029785156,287.4965209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178207885473,0.0004466746468096,0.0005711461417376,-0.0194173920899629,0.0,0.0,0.0,-0.0085975360125303,60.0,-23.41508102416992,-0.0,-7.063206908242138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,9.552590199746192e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001005933518172,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,7.429793186020106e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0001005934027489,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0004771709209308,289.4131164550781,294.1499938964844,253.8273162841797,252.99578857421875,254.83262634277344,253.8793029785156,287.4965209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178207885473,0.0004466746468096,0.0005711461417376,-0.0194173920899629,0.0,0.0,0.0,-0.0085975360125303,60.0,-23.41508102416992,-0.0,-7.063206908242138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,9.545162174617872e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0001005151352728,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,7.424016075674444e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001005151789286,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,0.0004767999053001,289.39813232421875,294.1499938964844,253.8084716796875,252.97964477539065,254.81434631347656,253.86167907714844,287.4794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170292807742,0.0004414734139572,0.0005755558959208,-0.0191803183406591,0.0,0.0,0.0,-0.0085534658282995,60.0,-23.39949989318848,-0.0,-7.0522261808037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,9.545162174617872e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0001005151352728,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,7.424016075674444e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001005151789286,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,0.0004767999053001,289.39813232421875,294.1499938964844,253.8084716796875,252.97964477539065,254.81434631347656,253.86167907714844,287.4794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170292807742,0.0004414734139572,0.0005755558959208,-0.0191803183406591,0.0,0.0,0.0,-0.0085534658282995,60.0,-23.39949989318848,-0.0,-7.0522261808037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,9.541085455566645e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0001004722071229,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,7.420845213346183e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001004722507786,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,0.0004765962657984,289.3906555175781,294.1499938964844,253.79893493652344,252.9714813232422,254.80519104003903,253.8527984619141,287.4709777832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010165949352085,0.0004386189975775,0.0005779759958386,-0.0190502125769853,0.0,0.0,0.0,-0.0085292803123593,60.0,-23.390798568725582,-0.0,-7.0462036205754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,9.536730794934556e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,0.000100426354038,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,7.417458255076781e-05,289.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001004263976938,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0004763787728734,289.3831481933594,294.1499938964844,253.789306640625,252.9632263183593,254.79605102539065,253.84385681152344,287.46246337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016131020151,0.0004355699056759,0.0005805610562674,-0.0189112294465303,0.0,0.0,0.0,-0.0085034444928169,60.0,-23.38151741027832,-0.0,-7.03977320881677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,9.52726331888698e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.0001003266588668,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,7.410094985971227e-05,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001003267025225,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004759058356285,289.3681335449219,294.1499938964844,253.7698211669922,252.946533203125,254.7777709960937,253.82586669921875,287.4454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151220485568,0.0004289405187591,0.0005861815880052,-0.0186090506613254,0.0,0.0,0.0,-0.0084472727030515,60.0,-23.361358642578125,-0.0,-7.025802517546256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,9.52726331888698e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.0001003266588668,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,7.410094985971227e-05,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001003267025225,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004759058356285,289.3681335449219,294.1499938964844,253.7698211669922,252.946533203125,254.7777709960937,253.82586669921875,287.4454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151220485568,0.0004289405187591,0.0005861815880052,-0.0186090506613254,0.0,0.0,0.0,-0.0084472727030515,60.0,-23.361358642578125,-0.0,-7.025802517546256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,9.51686015469022e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.000100217097497,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,7.402003393508494e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0001002171411528,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0004753861867357,289.3531188964844,294.1499938964844,253.75,252.92955017089844,254.7594757080078,253.8077087402344,287.4284973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140136582776,0.0004216557426843,0.0005923579446971,-0.0182769913226366,0.0,0.0,0.0,-0.0083855483680963,60.0,-23.33908462524414,-0.0,-7.01046616313761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,9.51686015469022e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.000100217097497,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,7.402003393508494e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0001002171411528,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0004753861867357,289.3531188964844,294.1499938964844,253.75,252.92955017089844,254.7594757080078,253.8077087402344,287.4284973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140136582776,0.0004216557426843,0.0005923579446971,-0.0182769913226366,0.0,0.0,0.0,-0.0083855483680963,60.0,-23.33908462524414,-0.0,-7.01046616313761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,9.505455091129988e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,0.0001000970005406,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,7.393132545985281e-05,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001000970441964,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0004748164792545,289.33807373046875,294.1499938964844,253.72999572753903,252.9124298095703,254.74118041992188,253.78936767578125,287.4115295410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127985151484,0.00041366982623,0.0005991286598145,-0.0179129652678966,0.0,0.0,0.0,-0.0083178831264376,60.0,-23.31439018249512,-0.0,-6.99367248557792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,9.505455091129988e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,0.0001000970005406,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,7.393132545985281e-05,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001000970441964,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0004748164792545,289.33807373046875,294.1499938964844,253.72999572753903,252.9124298095703,254.74118041992188,253.78936767578125,287.4115295410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127985151484,0.00041366982623,0.0005991286598145,-0.0179129652678966,0.0,0.0,0.0,-0.0083178831264376,60.0,-23.31439018249512,-0.0,-6.99367248557792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,9.49330278672278e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,9.996903099818157e-05,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,7.383680349448696e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,9.996907465392724e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0004742094606626,289.32305908203125,294.1499938964844,253.7100067138672,252.8953399658203,254.72286987304688,253.77096557617188,287.3945617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115036275237,0.0004051606520079,0.0006063430337235,-0.017525078728795,0.0,0.0,0.0,-0.0082457838580012,60.0,-23.28786849975586,-0.0,-6.975801625230815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
