time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,9.49330278672278e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,9.996903099818157e-05,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,7.383680349448696e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,9.996907465392724e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0004742094606626,289.32305908203125,294.1499938964844,253.7100067138672,252.8953399658203,254.72286987304688,253.77096557617188,287.3945617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115036275237,0.0004051606520079,0.0006063430337235,-0.017525078728795,0.0,0.0,0.0,-0.0082457838580012,60.0,-23.28786849975586,-0.0,-6.975801625230815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,9.487030183663592e-05,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,9.990297985496e-05,290.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,7.378802547464147e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,9.990302351070568e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0004738961579278,289.3155212402344,294.1499938964844,253.6999969482422,252.8867950439453,254.7137145996093,253.76173400878903,287.3861083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010108354035764,0.0004007688257843,0.0006100665195845,-0.0173248779028654,0.0,0.0,0.0,-0.0082085719332098,60.0,-23.27389144897461,-0.0,-6.966586596490745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.480666631134228e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,9.983596828533337e-05,290.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,7.373852713499218e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343078613281,0.0,0.0,9.983601194107904e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.0004735782858915,289.3080139160156,294.1499938964844,253.69000244140625,252.8782653808593,254.70455932617188,253.7525177001953,287.37762451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101572843268,0.000396312912926,0.0006138443714007,-0.0171217527240514,0.0,0.0,0.0,-0.0081708161160349,60.0,-23.259632110595703,-0.0,-6.957242959515497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,9.46784348343499e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,9.970093378797174e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282958984375,0.0,0.0,7.363878830801696e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6196594238281,0.0,0.0,9.970097744371742e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,0.000472937739687,289.2929382324219,294.1499938964844,253.6699981689453,252.8612060546875,254.6862335205078,253.7340850830078,287.3607177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087909176945,0.0003873337700497,0.0006214571767486,-0.0167124271392822,0.0,0.0,0.0,-0.008094735443592,60.0,-23.23063468933105,-0.0,-6.938434893299927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,9.46784348343499e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,9.970093378797174e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282958984375,0.0,0.0,7.363878830801696e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6196594238281,0.0,0.0,9.970097744371742e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,0.000472937739687,289.2929382324219,294.1499938964844,253.6699981689453,252.8612060546875,254.6862335205078,253.7340850830078,287.3607177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087909176945,0.0003873337700497,0.0006214571767486,-0.0167124271392822,0.0,0.0,0.0,-0.008094735443592,60.0,-23.23063468933105,-0.0,-6.938434893299927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.45509600569494e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,9.956669236999004e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,7.353963883360848e-05,289.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,9.956673602573574e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047424316406,0.0,0.0,0.0004723009769804,289.27789306640625,294.1499938964844,253.6499938964844,252.8441772460937,254.6679077148437,253.7156677246093,287.34381103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074327001348,0.0003784079162869,0.000629024754744,-0.0163055211305618,0.0,0.0,0.0,-0.0080191045999526,60.0,-23.201461791992188,-0.0,-6.919763251289623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.45509600569494e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,9.956669236999004e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,7.353963883360848e-05,289.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,9.956673602573574e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047424316406,0.0,0.0,0.0004723009769804,289.27789306640625,294.1499938964844,253.6499938964844,252.8441772460937,254.6679077148437,253.7156677246093,287.34381103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074327001348,0.0003784079162869,0.000629024754744,-0.0163055211305618,0.0,0.0,0.0,-0.0080191045999526,60.0,-23.201461791992188,-0.0,-6.919763251289623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,9.442734881304204e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.943653276422992e-05,290.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987548828125,0.0,0.0,7.344350160565227e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,9.9436569144018e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,0.0004716835392173,289.2628173828125,294.1499938964844,253.6300048828125,252.8271484375,254.64956665039065,253.69729614257807,287.326904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061155771836,0.0003697528445627,0.000636362703517,-0.0159109532833099,0.0,0.0,0.0,-0.0079457694664597,60.0,-23.17286491394043,-0.0,-6.901682070292736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,9.442734881304204e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.943653276422992e-05,290.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987548828125,0.0,0.0,7.344350160565227e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,9.9436569144018e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,0.0004716835392173,289.2628173828125,294.1499938964844,253.6300048828125,252.8271484375,254.64956665039065,253.69729614257807,287.326904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061155771836,0.0003697528445627,0.000636362703517,-0.0159109532833099,0.0,0.0,0.0,-0.0079457694664597,60.0,-23.17286491394043,-0.0,-6.901682070292736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,9.43092891247943e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.931220847647636e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,7.335167902056128e-05,289.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,9.931224485626444e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,0.0004710938083007,289.2477722167969,294.1499938964844,253.6100006103516,252.8101348876953,254.63124084472656,253.678939819336,287.3100280761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004857593216,0.0003614860470406,0.0006433715461753,-0.0155340787023305,0.0,0.0,0.0,-0.0078757237643003,60.0,-23.14524269104004,-0.0,-6.88443364538216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,9.43092891247943e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.931220847647636e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,7.335167902056128e-05,289.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756530761719,0.0,0.0,9.931224485626444e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,0.0004710938083007,289.2477722167969,294.1499938964844,253.6100006103516,252.8101348876953,254.63124084472656,253.678939819336,287.3100280761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004857593216,0.0003614860470406,0.0006433715461753,-0.0155340787023305,0.0,0.0,0.0,-0.0078757237643003,60.0,-23.14524269104004,-0.0,-6.88443364538216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,9.42534752539359e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438293457031,0.0,0.0,9.9253433290869e-05,290.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,7.330827065743506e-05,289.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,9.925347694661468e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0004708150227088,289.240234375,294.1499938964844,253.6000061035156,252.8016357421875,254.6220550537109,253.6697692871093,287.3016052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042629437521,0.000357578130206,0.0006466847844421,-0.0153559185564517,0.0,0.0,0.0,-0.0078426115214824,60.0,-23.132164001464844,-0.0,-6.876287983459406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,9.419972775503992e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.919683361658826e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,7.326646300498396e-05,289.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,9.919686999637634e-05,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.000470546510769,289.2326965332031,294.1499938964844,253.58999633789065,252.7931365966797,254.6128845214844,253.6605987548828,287.29315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036900639533,0.0003538143064361,0.0006498757866211,-0.0151843270286917,0.0,0.0,0.0,-0.0078107202425599,60.0,-23.11951065063477,-0.0,-6.868447144370293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,9.410038910573348e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,9.909222717396916e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,7.318919961107895e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,9.909226355375722e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0004700503195635,289.21759033203125,294.1499938964844,253.57000732421875,252.7761383056641,254.5945281982422,253.6422576904297,287.2763061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026316158473,0.0003468585782684,0.0006557730375789,-0.0148672126233577,0.0,0.0,0.0,-0.0077517833560705,60.0,-23.095956802368164,-0.0,-6.853967704500974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,9.410038910573348e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,9.909222717396916e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,7.318919961107895e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,9.909226355375722e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0004700503195635,289.21759033203125,294.1499938964844,253.57000732421875,252.7761383056641,254.5945281982422,253.6422576904297,287.2763061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026316158473,0.0003468585782684,0.0006557730375789,-0.0148672126233577,0.0,0.0,0.0,-0.0077517833560705,60.0,-23.095956802368164,-0.0,-6.853967704500974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56231689453125,0.0,0.0,9.401280840393156e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,9.900000441120936e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,7.312108209589496e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,9.900004079099745e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.000469612859888,289.2025146484375,294.1499938964844,253.5500030517578,252.7591552734375,254.576171875,253.62388610839844,287.2594909667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016984306275,0.0003407263138797,0.0006609721458517,-0.0145876370370388,0.0,0.0,0.0,-0.0076998239383101,60.0,-23.074954986572266,-0.0,-6.841215594022287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56231689453125,0.0,0.0,9.401280840393156e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,9.900000441120936e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,7.312108209589496e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,9.900004079099745e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.000469612859888,289.2025146484375,294.1499938964844,253.5500030517578,252.7591552734375,254.576171875,253.62388610839844,287.2594909667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016984306275,0.0003407263138797,0.0006609721458517,-0.0145876370370388,0.0,0.0,0.0,-0.0076998239383101,60.0,-23.074954986572266,-0.0,-6.841215594022287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.393800428370014e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,9.89212276181206e-05,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,7.306289626285434e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,9.892126399790868e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,0.0004692391958087,289.1874084472656,294.1499938964844,253.52999877929688,252.74215698242188,254.5577850341797,253.6054534912109,287.24267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000901334919,0.0003354881773702,0.000665413099341,-0.014348822645843,0.0,0.0,0.0,-0.0076554403640329,60.0,-23.05717658996582,-0.0,-6.83033221093865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.393800428370014e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,9.89212276181206e-05,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,7.306289626285434e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,9.892126399790868e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,0.0004692391958087,289.1874084472656,294.1499938964844,253.52999877929688,252.74215698242188,254.5577850341797,253.6054534912109,287.24267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000901334919,0.0003354881773702,0.000665413099341,-0.014348822645843,0.0,0.0,0.0,-0.0076554403640329,60.0,-23.05717658996582,-0.0,-6.83033221093865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,9.387778845848516e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.8857817647513e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,7.301606819964945e-05,289.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.885786130325867e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0004689384368248,289.1723022460937,294.1499938964844,253.509994506836,252.7251739501953,254.5393829345703,253.58694458007807,287.2258605957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002596536651,0.0003312720509711,0.0006689876317977,-0.0141566013917326,0.0,0.0,0.0,-0.0076197162270545,60.0,-23.042552947998047,-0.0,-6.821578324434088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,9.387778845848516e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.8857817647513e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,7.301606819964945e-05,289.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.885786130325867e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0004689384368248,289.1723022460937,294.1499938964844,253.509994506836,252.7251739501953,254.5393829345703,253.58694458007807,287.2258605957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002596536651,0.0003312720509711,0.0006689876317977,-0.0141566013917326,0.0,0.0,0.0,-0.0076197162270545,60.0,-23.042552947998047,-0.0,-6.821578324434088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52459716796875,0.0,0.0,9.385251178173348e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,9.883120219456032e-05,290.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,7.299640856217593e-05,289.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,9.88312385743484e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,0.0004688121553044,289.16473388671875,294.1499938964844,253.5,252.7166748046875,254.5301818847656,253.57763671875,287.21746826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009999902686104,0.0003295018686912,0.0006704883999191,-0.0140758957713842,0.0,0.0,0.0,-0.0076047172769904,60.0,-23.036659240722656,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.38310331548564e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,9.880858124233782e-05,290.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,7.297970296349376e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,9.88086176221259e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0004687048785854,289.1571655273437,294.1499938964844,253.4900054931641,252.7081756591797,254.52096557617188,253.5683135986328,287.2090759277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997613960877,0.0003279978991486,0.000671763496939,-0.0140073262155056,0.0,0.0,0.0,-0.0075919735245406,60.0,-23.03155517578125,-0.0,-6.814784825337483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,9.379925904795527e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,9.87751263892278e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,7.295498653547838e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,9.877516276901588e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0004685461462941,289.1420288085937,294.1499938964844,253.47000122070312,252.691162109375,254.5025329589844,253.549545288086,287.1922912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994227439165,0.0003257729113101,0.0006736498326063,-0.0139058837667107,0.0,0.0,0.0,-0.007573121227324,60.0,-23.024009704589844,-0.0,-6.810169850268721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,9.379925904795527e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,9.87751263892278e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,7.295498653547838e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,9.877516276901588e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0004685461462941,289.1420288085937,294.1499938964844,253.47000122070312,252.691162109375,254.5025329589844,253.549545288086,287.1922912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994227439165,0.0003257729113101,0.0006736498326063,-0.0139058837667107,0.0,0.0,0.0,-0.007573121227324,60.0,-23.024009704589844,-0.0,-6.810169850268721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.378171671414748e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.87566527328454e-05,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.294134411495179e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.875668183667584e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004684585437644,289.1268615722656,294.1499938964844,253.4499969482422,252.6741485595703,254.48406982421875,253.5306091308593,287.175537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992357809096,0.0003245443804189,0.0006746914004907,-0.0138498721644282,0.0,0.0,0.0,-0.0075627113692462,60.0,-23.019975662231445,-0.0,-6.807621844018287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.378171671414748e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.87566527328454e-05,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.294134411495179e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.875668183667584e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004684585437644,289.1268615722656,294.1499938964844,253.4499969482422,252.6741485595703,254.48406982421875,253.5306091308593,287.175537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992357809096,0.0003245443804189,0.0006746914004907,-0.0138498721644282,0.0,0.0,0.0,-0.0075627113692462,60.0,-23.019975662231445,-0.0,-6.807621844018287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,9.377791138831526e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,9.875264368019998e-05,290.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,7.293838280020282e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432067871094,0.0,0.0,9.875268005998804e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004684395389631,289.1116638183594,294.1499938964844,253.42999267578125,252.6571350097656,254.4655914306641,253.5114898681641,287.1587829589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991952683776,0.0003242779930587,0.0006749171880073,-0.0138377267867326,0.0,0.0,0.0,-0.0075604538433253,60.0,-23.0194034576416,-0.0,-6.8070697523126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,9.377791138831526e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,9.875264368019998e-05,290.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,7.293838280020282e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432067871094,0.0,0.0,9.875268005998804e-05,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004684395389631,289.1116638183594,294.1499938964844,253.42999267578125,252.6571350097656,254.4655914306641,253.5114898681641,287.1587829589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991952683776,0.0003242779930587,0.0006749171880073,-0.0138377267867326,0.0,0.0,0.0,-0.0075604538433253,60.0,-23.0194034576416,-0.0,-6.8070697523126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.378683898830786e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,9.87620442174375e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,7.294533133972436e-05,289.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,9.876208059722558e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0004684841551352,289.0964660644531,294.1499938964844,253.4100036621093,252.6400909423828,254.4470672607422,253.4921875,287.1420593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992902632802,0.0003249028231948,0.0006743874400854,-0.013866214081645,0.0,0.0,0.0,-0.0075657479465007,60.0,-23.022071838378903,-0.0,-6.808365071719892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.378683898830786e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,9.87620442174375e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,7.294533133972436e-05,289.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,9.876208059722558e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0004684841551352,289.0964660644531,294.1499938964844,253.4100036621093,252.6400909423828,254.4470672607422,253.4921875,287.1420593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992902632802,0.0003249028231948,0.0006743874400854,-0.013866214081645,0.0,0.0,0.0,-0.0075657479465007,60.0,-23.022071838378903,-0.0,-6.808365071719892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,9.379569382872432e-05,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876708984375,0.0,0.0,9.877137199509888e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,7.295221439562738e-05,289.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,9.877140109892936e-05,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0004685283638536,289.0888366699219,294.1499938964844,253.3999938964844,252.63156127929688,254.43780517578125,253.48243713378903,287.1336975097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993845596909,0.0003255226765759,0.000673861883115,-0.0138944741338491,0.0,0.0,0.0,-0.007570999674499,60.0,-23.024566650390625,-0.0,-6.809650443528882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,9.380729170516132e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,9.87835883279331e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,7.296123658306897e-05,289.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,9.878361743176356e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0004685863095801,289.0812072753906,294.1499938964844,253.38999938964844,252.6230316162109,254.42852783203125,253.47265625,287.1253356933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995081927627,0.0003263348189648,0.000673173344694,-0.0139315025880932,0.0,0.0,0.0,-0.0075778812170028,60.0,-23.02777099609375,-0.0,-6.811335140355368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,9.383784345118328e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,9.88157553365454e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,7.298499258467928e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,9.881578444037586e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.000468738930067,289.06597900390625,294.1499938964844,253.3699951171875,252.6059417724609,254.4099578857422,253.4529266357422,287.108642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998335735872,0.0003284734848421,0.0006713600596413,-0.0140290092676877,0.0,0.0,0.0,-0.0075960019603371,60.0,-23.03601455688477,-0.0,-6.815771058654718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,9.383784345118328e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,9.88157553365454e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,7.298499258467928e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,9.881578444037586e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.000468738930067,289.06597900390625,294.1499938964844,253.3699951171875,252.6059417724609,254.4099578857422,253.4529266357422,287.108642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998335735872,0.0003284734848421,0.0006713600596413,-0.0140290092676877,0.0,0.0,0.0,-0.0075960019603371,60.0,-23.03601455688477,-0.0,-6.815771058654718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,9.38771918299608e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,9.885718463920055e-05,290.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909606933594,0.0,0.0,7.301559526240453e-05,289.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.885722101898864e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0004689354682341,289.0506896972656,294.1499938964844,253.3500061035156,252.58883666992188,254.391342163086,253.4329833984375,287.0919494628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002527851611,0.0003312283370178,0.0006690244190394,-0.0141546092927455,0.0,0.0,0.0,-0.007619344163686,60.0,-23.04673194885254,-0.0,-6.821488085506644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,9.38771918299608e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,9.885718463920055e-05,290.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909606933594,0.0,0.0,7.301559526240453e-05,289.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.885722101898864e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0004689354682341,289.0506896972656,294.1499938964844,253.3500061035156,252.58883666992188,254.391342163086,253.4329833984375,287.0919494628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002527851611,0.0003312283370178,0.0006690244190394,-0.0141546092927455,0.0,0.0,0.0,-0.007619344163686,60.0,-23.04673194885254,-0.0,-6.821488085506644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,9.392190986545756e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,9.890428191283718e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,7.305038161575794e-05,289.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.890431101666763e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004691588692367,289.0353698730469,294.1499938964844,253.3300018310547,252.5717163085937,254.37271118164065,253.4128570556641,287.07525634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000729156658,0.0003343594435136,0.0006663697422482,-0.0142973624169826,0.0,0.0,0.0,-0.0076458742842078,60.0,-23.05917930603028,-0.0,-6.827988130453377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
