time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528120,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,9.392190986545756e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,9.890428191283718e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,7.305038161575794e-05,289.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.890431101666763e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004691588692367,289.0353698730469,294.1499938964844,253.3300018310547,252.5717163085937,254.37271118164065,253.4128570556641,287.07525634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000729156658,0.0003343594435136,0.0006663697422482,-0.0142973624169826,0.0,0.0,0.0,-0.0076458742842078,60.0,-23.05917930603028,-0.0,-6.827988130453377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.396997484145686e-05,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,9.895490074995904e-05,289.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,7.308776548597962e-05,289.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.895492985378952e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,0.0004693989758379,289.02001953125,294.1499938964844,253.3099975585937,252.5545654296875,254.35403442382807,253.39254760742188,287.05859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012412676587,0.0003377248649485,0.0006635164609178,-0.0144507968798279,0.0,0.0,0.0,-0.0076743899844586,60.0,-23.07278060913086,-0.0,-6.834978449887785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.396997484145686e-05,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,9.895490074995904e-05,289.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,7.308776548597962e-05,289.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.895492985378952e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,0.0004693989758379,289.02001953125,294.1499938964844,253.3099975585937,252.5545654296875,254.35403442382807,253.39254760742188,287.05859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012412676587,0.0003377248649485,0.0006635164609178,-0.0144507968798279,0.0,0.0,0.0,-0.0076743899844586,60.0,-23.07278060913086,-0.0,-6.834978449887785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37286376953125,0.0,0.0,9.399448754265904e-05,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,9.898070857161656e-05,289.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,7.310682849492878e-05,289.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,9.898073767544702e-05,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0004695214156527,289.0123596191406,294.1499938964844,253.3000030517578,252.5459747314453,254.3446807861328,253.38235473632807,287.0502624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015025036409,0.0003394409432075,0.0006620615022256,-0.0145290363579988,0.0,0.0,0.0,-0.0076889307238161,60.0,-23.079814910888672,-0.0,-6.838544663878565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.401878924109042e-05,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,9.900630539050326e-05,289.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,7.312573143281043e-05,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,9.900633449433371e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,0.0004696428368333,289.0046691894531,294.1499938964844,253.2899932861328,252.5373687744141,254.3353271484375,253.3721160888672,287.0419311523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017614113166,0.000341142702382,0.0006606187089346,-0.0146066211163997,0.0,0.0,0.0,-0.0077033499255776,60.0,-23.086894989013672,-0.0,-6.842081035074443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.406579920323566e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,9.905580373015256e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,7.31622931198217e-05,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.9055832833983e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,0.0004698776174336,288.9892578125,294.1499938964844,253.2700042724609,252.5201568603516,254.31658935546875,253.35157775878903,287.0252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022622300311,0.0003444337053224,0.0006578285247087,-0.0147566609084606,0.0,0.0,0.0,-0.0077312346547842,60.0,-23.100887298583984,-0.0,-6.848923561619813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.406579920323566e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,9.905580373015256e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,7.31622931198217e-05,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.9055832833983e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,0.0004698776174336,288.9892578125,294.1499938964844,253.2700042724609,252.5201568603516,254.31658935546875,253.35157775878903,287.0252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022622300311,0.0003444337053224,0.0006578285247087,-0.0147566609084606,0.0,0.0,0.0,-0.0077312346547842,60.0,-23.100887298583984,-0.0,-6.848923561619813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,9.410966595169155e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,9.9101998785045e-05,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.31964100850746e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,9.910202788887544e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.000470096769277,288.9738464355469,294.1499938964844,253.25,252.50289916992188,254.29782104492188,253.3309783935547,287.0086364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027296375483,0.000347505119862,0.0006552244885824,-0.0148966889828443,0.0,0.0,0.0,-0.0077572595328092,60.0,-23.114370346069336,-0.0,-6.855312761899769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,9.410966595169155e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,9.9101998785045e-05,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157958984375,0.0,0.0,7.31964100850746e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091735839844,0.0,0.0,9.910202788887544e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,0.000470096769277,288.9738464355469,294.1499938964844,253.25,252.50289916992188,254.29782104492188,253.3309783935547,287.0086364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027296375483,0.000347505119862,0.0006552244885824,-0.0148966889828443,0.0,0.0,0.0,-0.0077572595328092,60.0,-23.114370346069336,-0.0,-6.855312761899769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,9.414821397513153e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,9.914259135257451e-05,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,7.322639430640265e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.914262045640498e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0004702893493231,288.9584045410156,294.1499938964844,253.22999572753903,252.485595703125,254.27902221679688,253.3103485107422,286.99200439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031403508037,0.0003502042090985,0.0006529361708089,-0.0150197427719831,0.0,0.0,0.0,-0.0077801295556128,60.0,-23.12686538696289,-0.0,-6.860930312768687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,9.414821397513153e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,9.914259135257451e-05,289.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,7.322639430640265e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.914262045640498e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0004702893493231,288.9584045410156,294.1499938964844,253.22999572753903,252.485595703125,254.27902221679688,253.3103485107422,286.99200439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031403508037,0.0003502042090985,0.0006529361708089,-0.0150197427719831,0.0,0.0,0.0,-0.0077801295556128,60.0,-23.12686538696289,-0.0,-6.860930312768687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,9.418046101927756e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382873535156,0.0,0.0,9.917655552271754e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,7.325148180825636e-05,289.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.9176584626548e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0004704504390247,288.94293212890625,294.1499938964844,253.2100067138672,252.46826171875,254.2601928710937,253.2897186279297,286.975341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034840088337,0.000352462142473,0.0006510218372568,-0.0151226827874779,0.0,0.0,0.0,-0.0077992612496018,60.0,-23.13789367675781,-0.0,-6.865631263508476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,9.418046101927756e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382873535156,0.0,0.0,9.917655552271754e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,7.325148180825636e-05,289.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.9176584626548e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0004704504390247,288.94293212890625,294.1499938964844,253.2100067138672,252.46826171875,254.2601928710937,253.2897186279297,286.975341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034840088337,0.000352462142473,0.0006510218372568,-0.0151226827874779,0.0,0.0,0.0,-0.0077992612496018,60.0,-23.13789367675781,-0.0,-6.865631263508476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962341308594,0.0,0.0,9.419382695341484e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,9.919062722474337e-05,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,7.326187187572941e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,9.919065632857382e-05,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0004705172032117,288.9351806640625,294.1499938964844,253.1999969482422,252.45957946777344,254.25076293945312,253.2794189453125,286.967041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036263847723,0.0003533978306222,0.0006502285250462,-0.015165340155363,0.0,0.0,0.0,-0.0078071895986795,60.0,-23.142810821533203,-0.0,-6.86757957168993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,9.420501737622544e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,9.920240700012072e-05,289.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,7.327057392103598e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640380859375,0.0,0.0,9.92024361039512e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0004705730825662,288.92742919921875,294.1499938964844,253.19000244140625,252.4508819580078,254.2413330078125,253.2691345214844,286.9587097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037455940619,0.0003541811020113,0.0006495644920505,-0.0152010489255189,0.0,0.0,0.0,-0.0078138262033462,60.0,-23.14724540710449,-0.0,-6.869210977811235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,9.422056609764697e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.306640625,0.0,0.0,9.921877790475264e-05,289.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,7.328266656259075e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489318847656,0.0,0.0,9.92188070085831e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,0.0004706507606897,288.91192626953125,294.1499938964844,253.1699981689453,252.4334716796875,254.2224578857422,253.24859619140625,286.94207763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039112530648,0.0003552694688551,0.0006486417842097,-0.0152506679296493,0.0,0.0,0.0,-0.00782304815948,60.0,-23.15469741821289,-0.0,-6.87147760913831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,9.422056609764697e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.306640625,0.0,0.0,9.921877790475264e-05,289.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,7.328266656259075e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489318847656,0.0,0.0,9.92188070085831e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,0.0004706507606897,288.91192626953125,294.1499938964844,253.1699981689453,252.4334716796875,254.2224578857422,253.24859619140625,286.94207763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039112530648,0.0003552694688551,0.0006486417842097,-0.0152506679296493,0.0,0.0,0.0,-0.00782304815948,60.0,-23.15469741821289,-0.0,-6.87147760913831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,9.422760922461748e-05,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,9.922619938151912e-05,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,7.328814535867423e-05,289.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,9.922622848534957e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0004706859763246,288.8963928222656,294.1499938964844,253.1499938964844,252.4160003662109,254.2035675048828,253.22813415527344,286.92547607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039863409474,0.0003557628078851,0.0006482235039584,-0.0152731593698263,0.0,0.0,0.0,-0.0078272288665175,60.0,-23.15987205505371,-0.0,-6.872505764476955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,9.422760922461748e-05,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,9.922619938151912e-05,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,7.328814535867423e-05,289.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,9.922622848534957e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0004706859763246,288.8963928222656,294.1499938964844,253.1499938964844,252.4160003662109,254.2035675048828,253.22813415527344,286.92547607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039863409474,0.0003557628078851,0.0006482235039584,-0.0152731593698263,0.0,0.0,0.0,-0.0078272288665175,60.0,-23.15987205505371,-0.0,-6.872505764476955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,9.423275332665072e-05,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,9.923161269398406e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,7.329214713536203e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,9.923164179781452e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,0.000470711645903,288.8808288574219,294.1499938964844,253.1300048828125,252.39846801757807,254.1846466064453,253.207763671875,286.9088439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040410561487,0.0003561225894372,0.0006479184958152,-0.0152895608916878,0.0,0.0,0.0,-0.0078302770853042,60.0,-23.163686752319336,-0.0,-6.873255387063183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,9.423275332665072e-05,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,9.923161269398406e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,7.329214713536203e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,9.923164179781452e-05,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,0.000470711645903,288.8808288574219,294.1499938964844,253.1300048828125,252.39846801757807,254.1846466064453,253.207763671875,286.9088439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040410561487,0.0003561225894372,0.0006479184958152,-0.0152895608916878,0.0,0.0,0.0,-0.0078302770853042,60.0,-23.163686752319336,-0.0,-6.873255387063183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.424587187822908e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,9.92454297374934e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096252441406,0.0,0.0,7.330235530389473e-05,289.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,9.924545884132384e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,0.0004707771877292,288.8652648925781,294.1499938964844,253.1100006103516,252.3809051513672,254.16571044921875,253.1874389648437,286.8922119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041807545349,0.0003570411645341,0.0006471396191045,-0.015331438742578,0.0,0.0,0.0,-0.0078380601480603,60.0,-23.16841506958008,-0.0,-6.875168878650585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.424587187822908e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,9.92454297374934e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096252441406,0.0,0.0,7.330235530389473e-05,289.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,9.924545884132384e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,0.0004707771877292,288.8652648925781,294.1499938964844,253.1100006103516,252.3809051513672,254.16571044921875,253.1874389648437,286.8922119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041807545349,0.0003570411645341,0.0006471396191045,-0.015331438742578,0.0,0.0,0.0,-0.0078380601480603,60.0,-23.16841506958008,-0.0,-6.875168878650585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,9.425549069419505e-05,290.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,9.925555787049234e-05,289.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019958496094,0.0,0.0,7.330983498832211e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,9.92555869743228e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0004708252381533,288.85748291015625,294.1499938964844,253.1000061035156,252.37210083007807,254.15621948242188,253.17727661132807,286.8839111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042833164334,0.0003577145980671,0.0006465686601586,-0.0153621416538953,0.0,0.0,0.0,-0.0078437663614749,60.0,-23.171445846557617,-0.0,-6.87657220055371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,9.426699398318306e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,9.926767233991995e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,7.331877714022994e-05,289.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,9.92677014437504e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586669921875,0.0,0.0,0.0004708826891146,288.84967041015625,294.1499938964844,253.08999633789065,252.36328125,254.1467437744141,253.16709899902344,286.8756103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044057853519,0.0003585196682251,0.0006458861171267,-0.0153988441452384,0.0,0.0,0.0,-0.0078505873680114,60.0,-23.174922943115234,-0.0,-6.878250502495575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959228515625,0.0,0.0,9.42954866332002e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,9.929767838912083e-05,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,7.334093970712274e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.92977074929513e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0004710250359494,288.8340759277344,294.1499938964844,253.07000732421875,252.3456268310547,254.1277618408203,253.14675903320312,286.8589782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047093965113,0.0003605148231144,0.0006441945442929,-0.0154898017644882,0.0,0.0,0.0,-0.0078674918040633,60.0,-23.18324851989746,-0.0,-6.882409309127979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959228515625,0.0,0.0,9.42954866332002e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,9.929767838912083e-05,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,7.334093970712274e-05,289.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.92977074929513e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0004710250359494,288.8340759277344,294.1499938964844,253.07000732421875,252.3456268310547,254.1277618408203,253.14675903320312,286.8589782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047093965113,0.0003605148231144,0.0006441945442929,-0.0154898017644882,0.0,0.0,0.0,-0.0078674918040633,60.0,-23.18324851989746,-0.0,-6.882409309127979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,9.433041850570588e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,9.933446563081816e-05,289.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,7.33681081328541e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.933449473464862e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0004711995425168,288.8184509277344,294.1499938964844,253.0500030517578,252.3279266357422,254.10874938964844,253.12635803222656,286.84234619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050814598798,0.0003629605926107,0.0006421208963729,-0.0156013024970889,0.0,0.0,0.0,-0.0078882155939936,60.0,-23.19324493408203,-0.0,-6.88750887434253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,9.433041850570588e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,9.933446563081816e-05,289.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,7.33681081328541e-05,289.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.933449473464862e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0004711995425168,288.8184509277344,294.1499938964844,253.0500030517578,252.3279266357422,254.10874938964844,253.12635803222656,286.84234619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050814598798,0.0003629605926107,0.0006421208963729,-0.0156013024970889,0.0,0.0,0.0,-0.0078882155939936,60.0,-23.19324493408203,-0.0,-6.88750887434253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649169921875,0.0,0.0,9.43702762015164e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,9.937643335433675e-05,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,7.339911098824814e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,9.937646245816724e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104187011719,0.0,0.0,0.0004713986418209,288.80279541015625,294.1499938964844,253.02999877929688,252.3101959228516,254.08970642089844,253.1059112548828,286.82574462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010055061429738,0.0003657509223558,0.0006397551624104,-0.015728510916233,0.0,0.0,0.0,-0.0079118581488728,60.0,-23.20466423034668,-0.0,-6.893329640433876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649169921875,0.0,0.0,9.43702762015164e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,9.937643335433675e-05,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,7.339911098824814e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,9.937646245816724e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104187011719,0.0,0.0,0.0004713986418209,288.80279541015625,294.1499938964844,253.02999877929688,252.3101959228516,254.08970642089844,253.1059112548828,286.82574462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010055061429738,0.0003657509223558,0.0006397551624104,-0.015728510916233,0.0,0.0,0.0,-0.0079118581488728,60.0,-23.20466423034668,-0.0,-6.893329640433876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493835449219,0.0,0.0,9.441344445804134e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,9.94218935375102e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,7.34326895326376e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12750244140625,0.0,0.0,9.942192264134064e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,0.0004716142721008,288.787109375,294.1499938964844,253.009994506836,252.2924194335937,254.0706481933593,253.0854034423828,286.8091125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059660999104,0.0003687735879793,0.0006371924537234,-0.0158663112670183,0.0,0.0,0.0,-0.0079374695196747,60.0,-23.21712875366211,-0.0,-6.899637838841954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493835449219,0.0,0.0,9.441344445804134e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,9.94218935375102e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,7.34326895326376e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12750244140625,0.0,0.0,9.942192264134064e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,0.0004716142721008,288.787109375,294.1499938964844,253.009994506836,252.2924194335937,254.0706481933593,253.0854034423828,286.8091125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059660999104,0.0003687735879793,0.0006371924537234,-0.0158663112670183,0.0,0.0,0.0,-0.0079374695196747,60.0,-23.21712875366211,-0.0,-6.899637838841954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416015625,0.0,0.0,9.44356870604679e-05,290.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,9.944531484507024e-05,289.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,7.344998448388651e-05,289.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,9.94453439489007e-05,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0004717253905255,288.7792663574219,294.1499938964844,253.0,252.2835235595703,254.0611114501953,253.0751342773437,286.8008117675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062030050903,0.0003703308757394,0.0006358721875585,-0.0159373059868812,0.0,0.0,0.0,-0.0079506644979119,60.0,-23.223621368408203,-0.0,-6.902888571858058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13385009765625,0.0,0.0,9.445807518204674e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,9.94688889477402e-05,289.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,7.346739585045725e-05,289.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,9.946891805157064e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0004718372074421,288.7713928222656,294.1499938964844,252.9900054931641,252.2746124267578,254.0515594482422,253.0648498535156,286.79248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064415400847,0.0003718981461133,0.0006345434230752,-0.0160087533295154,0.0,0.0,0.0,-0.0079639442265033,60.0,-23.230201721191406,-0.0,-6.906161331698969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.450239303987472e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,9.951556421583518e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.350186933763325e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.096923828125,0.0,0.0,9.951558604370804e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,0.0004720586002804,288.75567626953125,294.1499938964844,252.97000122070312,252.2567901611328,254.032455444336,253.0442657470703,286.77587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069137206301,0.0003750013711396,0.0006319123785942,-0.0161502249538898,0.0,0.0,0.0,-0.0079902382567524,60.0,-23.24343681335449,-0.0,-6.912643613077307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.450239303987472e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,9.951556421583518e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,7.350186933763325e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.096923828125,0.0,0.0,9.951558604370804e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,0.0004720586002804,288.75567626953125,294.1499938964844,252.97000122070312,252.2567901611328,254.032455444336,253.0442657470703,286.77587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069137206301,0.0003750013711396,0.0006319123785942,-0.0161502249538898,0.0,0.0,0.0,-0.0079902382567524,60.0,-23.24343681335449,-0.0,-6.912643613077307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,9.454448445467278e-05,290.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,9.95598893496208e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08709716796875,0.0,0.0,7.353460387093946e-05,289.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,9.955991117749365e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0004722688754554,288.73992919921875,294.1499938964844,252.9499969482422,252.23892211914065,254.0133209228516,253.02365112304688,286.7592468261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010073622688651,0.0003779484832193,0.0006294137565419,-0.0162845775485038,0.0,0.0,0.0,-0.0080152098089456,60.0,-23.2563705444336,-0.0,-6.918802597510877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
