time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,9.454448445467278e-05,290.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,9.95598893496208e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08709716796875,0.0,0.0,7.353460387093946e-05,289.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,9.955991117749365e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,0.0004722688754554,288.73992919921875,294.1499938964844,252.9499969482422,252.23892211914065,254.0133209228516,253.02365112304688,286.7592468261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010073622688651,0.0003779484832193,0.0006294137565419,-0.0162845775485038,0.0,0.0,0.0,-0.0080152098089456,60.0,-23.2563705444336,-0.0,-6.918802597510877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,9.458321437705308e-05,290.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.960066381609069e-05,289.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,7.356472633546218e-05,289.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,9.960069291992112e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0004724623286165,288.7241516113281,294.1499938964844,252.92999267578125,252.22105407714844,253.99415588378903,253.0030517578125,286.7426147460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077748447656,0.0003806598542723,0.0006271150195971,-0.0164081808179616,0.0,0.0,0.0,-0.0080381836742162,60.0,-23.26870346069336,-0.0,-6.92447130745677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,9.458321437705308e-05,290.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.960066381609069e-05,289.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,7.356472633546218e-05,289.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,9.960069291992112e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0004724623286165,288.7241516113281,294.1499938964844,252.92999267578125,252.22105407714844,253.99415588378903,253.0030517578125,286.7426147460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077748447656,0.0003806598542723,0.0006271150195971,-0.0164081808179616,0.0,0.0,0.0,-0.0080381836742162,60.0,-23.26870346069336,-0.0,-6.92447130745677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,9.461706940783188e-05,290.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.96363232843578e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,7.359105802606791e-05,289.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,9.963634511223064e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0004726314509753,288.7083740234375,294.1499938964844,252.9100036621093,252.20315551757807,253.9749755859375,252.9824676513672,286.7259826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008135615848,0.000383030361263,0.000625105225481,-0.0165162477642297,0.0,0.0,0.0,-0.008058269508183,60.0,-23.27994537353516,-0.0,-6.929429474666905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,9.461706940783188e-05,290.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.96363232843578e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,7.359105802606791e-05,289.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,9.963634511223064e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0004726314509753,288.7083740234375,294.1499938964844,252.9100036621093,252.20315551757807,253.9749755859375,252.9824676513672,286.7259826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008135615848,0.000383030361263,0.000625105225481,-0.0165162477642297,0.0,0.0,0.0,-0.008058269508183,60.0,-23.27994537353516,-0.0,-6.929429474666905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.46323125390336e-05,290.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,9.965237404685467e-05,289.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,7.360291783697903e-05,289.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,9.965240315068512e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0004727076156996,288.7004699707031,294.1499938964844,252.8999938964844,252.19419860839844,253.9653778076172,252.97218322753903,286.7176513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082980152219,0.0003840977151412,0.0006242003291845,-0.0165649056434631,0.0,0.0,0.0,-0.008067313581705,60.0,-23.28518295288086,-0.0,-6.931662710485399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.464597678743304e-05,290.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,9.966676589101552e-05,289.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,7.361354801105335e-05,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354919433594,0.0,0.0,9.966678771888836e-05,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,0.000472775864182,288.69256591796875,294.1499938964844,252.88999938964844,252.1852264404297,253.9557647705078,252.9618988037109,286.7093505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010084436507895,0.0003850543580483,0.0006233892636373,-0.016608515754342,0.0,0.0,0.0,-0.0080754188820719,60.0,-23.29006004333496,-0.0,-6.933664309372034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,9.467026393394916e-05,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.969233360607176e-05,289.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,7.363242912106216e-05,289.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.969236270990224e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,0.0004728971689473,288.6767272949219,294.1499938964844,252.8699951171875,252.16729736328125,253.93655395507807,252.9413909912109,286.69268798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087023256346,0.0003867544583044,0.0006219478673301,-0.0166860166937112,0.0,0.0,0.0,-0.0080898236483335,60.0,-23.299049377441406,-0.0,-6.937221996849986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,9.467026393394916e-05,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.969233360607176e-05,289.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252990722656,0.0,0.0,7.363242912106216e-05,289.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.969236270990224e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,0.0004728971689473,288.6767272949219,294.1499938964844,252.8699951171875,252.16729736328125,253.93655395507807,252.9413909912109,286.69268798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087023256346,0.0003867544583044,0.0006219478673301,-0.0166860166937112,0.0,0.0,0.0,-0.0080898236483335,60.0,-23.299049377441406,-0.0,-6.937221996849986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,9.469062933931129e-05,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,9.971378312911838e-05,289.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,7.364827615674585e-05,289.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,9.971381223294884e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0004729989159386,288.660888671875,294.1499938964844,252.8500061035156,252.1493530273437,253.9173126220703,252.92091369628903,286.6760559082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010089193237945,0.000388180516893,0.0006207388360053,-0.0167510267347097,0.0,0.0,0.0,-0.0081019075587391,60.0,-23.306903839111328,-0.0,-6.94020769742565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,9.469062933931129e-05,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,9.971378312911838e-05,289.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,7.364827615674585e-05,289.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,9.971381223294884e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0004729989159386,288.660888671875,294.1499938964844,252.8500061035156,252.1493530273437,253.9173126220703,252.92091369628903,286.6760559082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010089193237945,0.000388180516893,0.0006207388360053,-0.0167510267347097,0.0,0.0,0.0,-0.0081019075587391,60.0,-23.306903839111328,-0.0,-6.94020769742565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,9.470849181525408e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.973259875550866e-05,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942932128906,0.0,0.0,7.366216595983133e-05,289.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891967773437,0.0,0.0,9.97326205833815e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0004730881482828,288.64501953125,294.1499938964844,252.8300018310547,252.13140869140625,253.89805603027344,252.9005126953125,286.659423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091096628457,0.000389431224903,0.0006196784088388,-0.0168080423027277,0.0,0.0,0.0,-0.0081125050783157,60.0,-23.313947677612305,-0.0,-6.942826047406926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,9.470849181525408e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.973259875550866e-05,289.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942932128906,0.0,0.0,7.366216595983133e-05,289.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891967773437,0.0,0.0,9.97326205833815e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,0.0004730881482828,288.64501953125,294.1499938964844,252.8300018310547,252.13140869140625,253.89805603027344,252.9005126953125,286.659423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091096628457,0.000389431224903,0.0006196784088388,-0.0168080423027277,0.0,0.0,0.0,-0.0081125050783157,60.0,-23.313947677612305,-0.0,-6.942826047406926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.472459350945428e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.019775390625,0.0,0.0,9.974955173674972e-05,289.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,7.367469515884295e-05,289.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,9.974957356462256e-05,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326538085937,0.0,0.0,0.0004731685912702,288.629150390625,294.1499938964844,252.8099975585937,252.1134490966797,253.8787841796875,252.880126953125,286.64276123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092812590301,0.000390558532672,0.0006187226972542,-0.0168594326823949,0.0,0.0,0.0,-0.0081220567226409,60.0,-23.320512771606445,-0.0,-6.94518647037512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930419921875,0.0,0.0,9.472459350945428e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.019775390625,0.0,0.0,9.974955173674972e-05,289.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,7.367469515884295e-05,289.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,9.974957356462256e-05,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326538085937,0.0,0.0,0.0004731685912702,288.629150390625,294.1499938964844,252.8099975585937,252.1134490966797,253.8787841796875,252.880126953125,286.64276123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092812590301,0.000390558532672,0.0006187226972542,-0.0168594326823949,0.0,0.0,0.0,-0.0081220567226409,60.0,-23.320512771606445,-0.0,-6.94518647037512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,9.473192039877176e-05,290.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,9.975727152777836e-05,289.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,7.368039223365486e-05,289.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96600341796875,0.0,0.0,9.97572933556512e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,0.0004732052038889,288.6212158203125,294.1499938964844,252.8000030517578,252.10446166992188,253.869140625,252.8699645996093,286.6344299316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010093592572957,0.0003910714585799,0.0006182878278195,-0.0168828144669532,0.0,0.0,0.0,-0.0081264022737741,60.0,-23.32358932495117,-0.0,-6.946260810991589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,9.473897807765752e-05,290.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,9.976469300454482e-05,289.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,7.368587830569595e-05,289.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,9.976472210837528e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,0.0004732404486276,288.6132507324219,294.1499938964844,252.7899932861328,252.09548950195312,253.85948181152344,252.8598022460937,286.6260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094344615936,0.0003915653214789,0.0006178690819069,-0.016905328258872,0.0,0.0,0.0,-0.0081305876374244,60.0,-23.32657623291016,-0.0,-6.947295361214857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,9.475222032051532e-05,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,9.97786410152912e-05,289.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.369617378572002e-05,289.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,9.977866284316406e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0004733066016342,288.59735107421875,294.1499938964844,252.7700042724609,252.07752990722656,253.8401794433593,252.83950805664065,286.60943603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095755569636,0.000392492453102,0.0006170830456539,-0.0169475935399532,0.0,0.0,0.0,-0.0081384433433413,60.0,-23.33231544494629,-0.0,-6.949237274511688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,9.475222032051532e-05,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,9.97786410152912e-05,289.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,7.369617378572002e-05,289.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,9.977866284316406e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0004733066016342,288.59735107421875,294.1499938964844,252.7700042724609,252.07752990722656,253.8401794433593,252.83950805664065,286.60943603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095755569636,0.000392492453102,0.0006170830456539,-0.0169475935399532,0.0,0.0,0.0,-0.0081384433433413,60.0,-23.33231544494629,-0.0,-6.949237274511688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458312988281,0.0,0.0,9.476482955506071e-05,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,9.97919196379371e-05,289.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,7.370598177658394e-05,289.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.979194146580994e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,0.0004733695823233,288.5814208984375,294.1499938964844,252.75,252.0595703125,253.82086181640625,252.8192443847656,286.5927734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097097838297,0.0003933751722797,0.0006163346697576,-0.016987832263112,0.0,0.0,0.0,-0.008145922794938,60.0,-23.337825775146484,-0.0,-6.951086817252873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458312988281,0.0,0.0,9.476482955506071e-05,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,9.97919196379371e-05,289.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320983886719,0.0,0.0,7.370598177658394e-05,289.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.979194146580994e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,0.0004733695823233,288.5814208984375,294.1499938964844,252.75,252.0595703125,253.82086181640625,252.8192443847656,286.5927734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097097838297,0.0003933751722797,0.0006163346697576,-0.016987832263112,0.0,0.0,0.0,-0.008145922794938,60.0,-23.337825775146484,-0.0,-6.951086817252873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,9.477726416662335e-05,290.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,9.980501636164264e-05,289.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,7.37156588002108e-05,289.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117126464844,0.0,0.0,9.980503818951549e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,0.0004734317190013,288.56549072265625,294.1499938964844,252.72999572753903,252.04161071777344,253.8015289306641,252.7989959716797,286.5761108398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098422644659,0.000394245784264,0.0006155965384095,-0.0170275196433067,0.0,0.0,0.0,-0.008153298869729,60.0,-23.34322738647461,-0.0,-6.952910780455569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300537109375,0.0,0.0,9.477726416662335e-05,290.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,9.980501636164264e-05,289.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,7.37156588002108e-05,289.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117126464844,0.0,0.0,9.980503818951549e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,0.0004734317190013,288.56549072265625,294.1499938964844,252.72999572753903,252.04161071777344,253.8015289306641,252.7989959716797,286.5761108398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098422644659,0.000394245784264,0.0006155965384095,-0.0170275196433067,0.0,0.0,0.0,-0.008153298869729,60.0,-23.34322738647461,-0.0,-6.952910780455569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.914306640625,0.0,0.0,9.478998254053296e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,9.981840412365273e-05,289.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,7.372554682660848e-05,289.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89617919921875,0.0,0.0,9.981843322748318e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,0.0004734952235594,288.5495300292969,294.1499938964844,252.7100067138672,252.023666381836,253.7821807861328,252.7787628173828,286.5594482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099777719005,0.0003951360413338,0.0006148417596705,-0.0170681029558181,0.0,0.0,0.0,-0.0081608425825834,60.0,-23.3486328125,-0.0,-6.954776665679675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.914306640625,0.0,0.0,9.478998254053296e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,9.981840412365273e-05,289.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,7.372554682660848e-05,289.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89617919921875,0.0,0.0,9.981843322748318e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515075683594,0.0,0.0,0.0004734952235594,288.5495300292969,294.1499938964844,252.7100067138672,252.023666381836,253.7821807861328,252.7787628173828,286.5594482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099777719005,0.0003951360413338,0.0006148417596705,-0.0170681029558181,0.0,0.0,0.0,-0.0081608425825834,60.0,-23.3486328125,-0.0,-6.954776665679675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,9.479655273025855e-05,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93133544921875,0.0,0.0,9.98253235593438e-05,289.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,7.373065454885364e-05,289.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.982534538721666e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,0.0004735280526801,288.54156494140625,294.1499938964844,252.6999969482422,252.0146942138672,253.77249145507807,252.76866149902344,286.55108642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010047737509,0.0003955958818551,0.0006144518847577,-0.0170890651643276,0.0,0.0,0.0,-0.008164738304913,60.0,-23.351367950439453,-0.0,-6.955740161629367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89849853515625,0.0,0.0,9.480333392275496e-05,290.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,9.983246854972094e-05,289.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.373592961812392e-05,289.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,9.98324903775938e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,0.0004735619295388,288.5335693359375,294.1499938964844,252.69000244140625,252.00572204589844,253.7628173828125,252.758544921875,286.5427551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101200314238,0.0003960708563681,0.0006140492041595,-0.0171107184141874,0.0,0.0,0.0,-0.0081687634810805,60.0,-23.354143142700195,-0.0,-6.956735632002164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,9.481764573138209e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,9.984754433389752e-05,289.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,7.374706183327362e-05,289.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,9.984756616177036e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0004736334376502,288.517578125,294.1499938964844,252.6699981689453,251.98780822753903,253.74343872070312,252.73834228515625,286.52606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102725354954,0.0003970729303546,0.0006131996051408,-0.0171563979238271,0.0,0.0,0.0,-0.0081772534176707,60.0,-23.35984230041504,-0.0,-6.958836706871807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,9.481764573138209e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071655273437,0.0,0.0,9.984754433389752e-05,289.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,7.374706183327362e-05,289.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,9.984756616177036e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0004736334376502,288.517578125,294.1499938964844,252.6699981689453,251.98780822753903,253.74343872070312,252.73834228515625,286.52606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102725354954,0.0003970729303546,0.0006131996051408,-0.0171563979238271,0.0,0.0,0.0,-0.0081772534176707,60.0,-23.35984230041504,-0.0,-6.958836706871807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.0,9.483303438173608e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,9.98637406155467e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,7.375903078354895e-05,289.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84942626953125,0.0,0.0,9.986376971937716e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027099609375,0.0,0.0,0.0004737103008665,288.5015869140625,294.1499938964844,252.6499938964844,251.9698944091797,253.7240447998047,252.7181396484375,286.5093994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104364482685,0.0003981501213274,0.0006122863269411,-0.0172055028378963,0.0,0.0,0.0,-0.0081863813102245,60.0,-23.365781784057617,-0.0,-6.961094811686054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.0,9.483303438173608e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,9.98637406155467e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539733886719,0.0,0.0,7.375903078354895e-05,289.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84942626953125,0.0,0.0,9.986376971937716e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027099609375,0.0,0.0,0.0004737103008665,288.5015869140625,294.1499938964844,252.6499938964844,251.9698944091797,253.7240447998047,252.7181396484375,286.5093994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104364482685,0.0003981501213274,0.0006122863269411,-0.0172055028378963,0.0,0.0,0.0,-0.0081863813102245,60.0,-23.365781784057617,-0.0,-6.961094811686054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.484965266892686e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,9.98812392936088e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383178710937,0.0,0.0,7.377195288427174e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,9.988126112148166e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0004737933049909,288.4855651855469,294.1499938964844,252.6300048828125,251.9519958496093,253.7046356201172,252.6979217529297,286.4927062988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010613515973,0.0003993134596385,0.0006112999981269,-0.0172585342079401,0.0,0.0,0.0,-0.0081962384283542,60.0,-23.371999740600582,-0.0,-6.963534104897917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.484965266892686e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,9.98812392936088e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383178710937,0.0,0.0,7.377195288427174e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,9.988126112148166e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0004737933049909,288.4855651855469,294.1499938964844,252.6300048828125,251.9519958496093,253.7046356201172,252.6979217529297,286.4927062988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010613515973,0.0003993134596385,0.0006112999981269,-0.0172585342079401,0.0,0.0,0.0,-0.0081962384283542,60.0,-23.371999740600582,-0.0,-6.963534104897917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,9.486755152465776e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,9.990009129978716e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,7.378587906714529e-05,289.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,9.990011312766e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701477050781,0.0,0.0,0.0004738827410619,288.46954345703125,294.1499938964844,252.6100006103516,251.9341278076172,253.68521118164065,252.6777191162109,286.4760131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010108042042702,0.0004005666705779,0.0006102374754846,-0.017315661534667,0.0,0.0,0.0,-0.0082068564370274,60.0,-23.378522872924805,-0.0,-6.966162402477495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,9.486755152465776e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,9.990009129978716e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.0,7.378587906714529e-05,289.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,9.990011312766e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701477050781,0.0,0.0,0.0004738827410619,288.46954345703125,294.1499938964844,252.6100006103516,251.9341278076172,253.68521118164065,252.6777191162109,286.4760131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010108042042702,0.0004005666705779,0.0006102374754846,-0.017315661534667,0.0,0.0,0.0,-0.0082068564370274,60.0,-23.378522872924805,-0.0,-6.966162402477495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,9.48770175455138e-05,290.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.0,9.99100593617186e-05,289.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,7.379324233625084e-05,289.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103942871094,0.0,0.0,9.991008118959144e-05,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.0004739300056826,288.4615478515625,294.1499938964844,252.6000061035156,251.9252014160156,253.67550659179688,252.6676025390625,286.4676513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109050199389,0.0004012294230051,0.0006096755969338,-0.0173458736389875,0.0,0.0,0.0,-0.0082124723121523,60.0,-23.38190650939941,-0.0,-6.967552934611376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193664550781,0.0,0.0,9.48868619161658e-05,290.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,9.99204276013188e-05,289.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80694580078125,0.0,0.0,7.380089664366096e-05,289.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,9.992044942919164e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0004739791911561,288.4535217285156,294.1499938964844,252.58999633789065,251.91629028320312,253.6657867431641,252.6574859619141,286.45928955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110099101439,0.0004019186890218,0.0006090911920182,-0.0173772946000099,0.0,0.0,0.0,-0.0082183126360178,60.0,-23.3853759765625,-0.0,-6.968998889078648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.49077948462218e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82647705078125,0.0,0.0,9.994246647693215e-05,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912292480469,0.0,0.0,7.38171802368015e-05,289.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,9.9942488304805e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,0.0004740837612189,288.4374694824219,294.1499938964844,252.57000732421875,251.89846801757807,253.6463317871093,252.6372528076172,286.4425964355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010112328454852,0.0004033840377815,0.0006078488077037,-0.0174440927803516,0.0,0.0,0.0,-0.0082307280972599,60.0,-23.392593383789062,-0.0,-6.972072696953546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
