time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532680,290.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.49077948462218e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82647705078125,0.0,0.0,9.994246647693215e-05,289.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912292480469,0.0,0.0,7.38171802368015e-05,289.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,9.9942488304805e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,0.0004740837612189,288.4374694824219,294.1499938964844,252.57000732421875,251.89846801757807,253.6463317871093,252.6372528076172,286.4425964355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010112328454852,0.0004033840377815,0.0006078488077037,-0.0174440927803516,0.0,0.0,0.0,-0.0082307280972599,60.0,-23.392593383789062,-0.0,-6.972072696953546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.493076504440978e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,9.996665903599931e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755126953125,0.0,0.0,7.383504271274433e-05,289.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.771240234375,0.0,0.0,9.996668086387216e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0004741984885185,288.42138671875,294.1499938964844,252.5500030517578,251.8806610107422,253.6268615722656,252.61700439453125,286.4258728027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114775504916,0.0004049922863487,0.0006064853514544,-0.0175174046307802,0.0,0.0,0.0,-0.0082443552091717,60.0,-23.400259017944336,-0.0,-6.975447774948408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.493076504440978e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,9.996665903599931e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755126953125,0.0,0.0,7.383504271274433e-05,289.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.771240234375,0.0,0.0,9.996668086387216e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0004741984885185,288.42138671875,294.1499938964844,252.5500030517578,251.8806610107422,253.6268615722656,252.61700439453125,286.4258728027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114775504916,0.0004049922863487,0.0006064853514544,-0.0175174046307802,0.0,0.0,0.0,-0.0082443552091717,60.0,-23.400259017944336,-0.0,-6.975447774948408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.771728515625,0.0,0.0,9.495709673501553e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,9.999438771046698e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,7.385552453342825e-05,289.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.999440953833982e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,0.0004743300378322,288.4053039550781,294.1499938964844,252.5303192138672,251.8632354736328,253.60739135742188,252.59678649902344,286.4091491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117581114172,0.0004068360722158,0.0006049220683053,-0.0176014527678489,0.0,0.0,0.0,-0.0082599781453609,60.0,-23.408466339111328,-0.0,-6.979318101230092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.771728515625,0.0,0.0,9.495709673501553e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,9.999438771046698e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,7.385552453342825e-05,289.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.999440953833982e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,0.0004743300378322,288.4053039550781,294.1499938964844,252.5303192138672,251.8632354736328,253.60739135742188,252.59678649902344,286.4091491699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117581114172,0.0004068360722158,0.0006049220683053,-0.0176014527678489,0.0,0.0,0.0,-0.0082599781453609,60.0,-23.408466339111328,-0.0,-6.979318101230092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557983398437,0.0,0.0,9.498825238551944e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779235839844,0.0,0.0,0.0001000271950033,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439880371094,0.0,0.0,7.387975347228348e-05,289.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0001000272168312,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,0.0004744856851175,288.38922119140625,294.1499938964844,252.5112762451172,251.84646606445312,253.58792114257807,252.57672119140625,286.3924560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120900114998,0.0004090172587893,0.000603072810918,-0.01770088262856,0.0,0.0,0.0,-0.0082784593105316,60.0,-23.41737174987793,-0.0,-6.983898259704803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557983398437,0.0,0.0,9.498825238551944e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779235839844,0.0,0.0,0.0001000271950033,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439880371094,0.0,0.0,7.387975347228348e-05,289.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,0.0001000272168312,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,0.0004744856851175,288.38922119140625,294.1499938964844,252.5112762451172,251.84646606445312,253.58792114257807,252.57672119140625,286.3924560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120900114998,0.0004090172587893,0.000603072810918,-0.01770088262856,0.0,0.0,0.0,-0.0082784593105316,60.0,-23.41737174987793,-0.0,-6.983898259704803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,9.500552550889552e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001000453848973,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361145019531,0.0,0.0,7.389319216599688e-05,289.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.0001000454067252,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804260253906,0.0,0.0,0.000474571948871,288.38116455078125,294.1499938964844,252.50196838378903,251.8383026123047,253.57818603515625,252.5667724609375,286.38409423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122740641236,0.0004102265811525,0.0006020474829711,-0.0177560076117515,0.0,0.0,0.0,-0.0082887057214975,60.0,-23.42208480834961,-0.0,-6.986438449985144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398986816406,0.0,0.0,9.502422471996395e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0001000650809146,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,7.390773680526763e-05,289.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0001000651027425,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77227783203125,0.0,0.0,0.0004746653721667,288.37310791015625,294.1499938964844,252.4927978515625,251.830307006836,253.5684509277344,252.5569000244141,286.3757019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124733671545,0.0004115361371077,0.0006009372300468,-0.0178157035261392,0.0,0.0,0.0,-0.0082998014986515,60.0,-23.427017211914062,-0.0,-6.989189671458007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,9.506525384495036e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0001001082855509,289.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,7.393964915536344e-05,289.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083740234375,0.0,0.0,0.0001001083073788,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75592041015625,0.0,0.0,0.0004748703213408,288.3569641113281,294.1499938964844,252.474853515625,251.8147125244141,253.5489959716797,252.53738403320312,286.3589782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012910506688,0.0004144088015891,0.0005985017050988,-0.0179466493427753,0.0,0.0,0.0,-0.0083241425454616,60.0,-23.437475204467773,-0.0,-6.995225731998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,9.506525384495036e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0001001082855509,289.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,7.393964915536344e-05,289.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083740234375,0.0,0.0,0.0001001083073788,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75592041015625,0.0,0.0,0.0004748703213408,288.3569641113281,294.1499938964844,252.474853515625,251.8147125244141,253.5489959716797,252.53738403320312,286.3589782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012910506688,0.0004144088015891,0.0005985017050988,-0.0179466493427753,0.0,0.0,0.0,-0.0083241425454616,60.0,-23.437475204467773,-0.0,-6.995225731998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079772949219,0.0,0.0,9.511187090538442e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292785644531,0.0,0.0,0.000100157369161,289.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,7.397590525215492e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,0.0001001573909888,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73956298828125,0.0,0.0,0.0004751031810883,288.3408203125,294.1499938964844,252.45741271972656,251.79962158203125,253.52957153320312,252.51824951171875,286.3422546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134071344509,0.0004176724469289,0.0005957346293143,-0.0180954206734895,0.0,0.0,0.0,-0.0083517953753471,60.0,-23.448957443237305,-0.0,-7.002087443197524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079772949219,0.0,0.0,9.511187090538442e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292785644531,0.0,0.0,0.000100157369161,289.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,7.397590525215492e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,0.0001001573909888,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73956298828125,0.0,0.0,0.0004751031810883,288.3408203125,294.1499938964844,252.45741271972656,251.79962158203125,253.52957153320312,252.51824951171875,286.3422546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134071344509,0.0004176724469289,0.0005957346293143,-0.0180954206734895,0.0,0.0,0.0,-0.0083517953753471,60.0,-23.448957443237305,-0.0,-7.002087443197524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,9.516320278635249e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,0.000100211429526,289.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6807861328125,0.0,0.0,7.401582843158394e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,0.0001002114513539,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231750488281,0.0,0.0,0.0004753596149384,288.3246459960937,294.1499938964844,252.44039916992188,251.78501892089844,253.5101623535156,252.4994354248047,286.32550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139540536329,0.0004212667117826,0.0005926872836425,-0.0182592589408159,0.0,0.0,0.0,-0.0083822505548596,60.0,-23.46126365661621,-0.0,-7.009647617906013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,9.516320278635249e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130432128906,0.0,0.0,0.000100211429526,289.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6807861328125,0.0,0.0,7.401582843158394e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,0.0001002114513539,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231750488281,0.0,0.0,0.0004753596149384,288.3246459960937,294.1499938964844,252.44039916992188,251.78501892089844,253.5101623535156,252.4994354248047,286.32550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139540536329,0.0004212667117826,0.0005926872836425,-0.0182592589408159,0.0,0.0,0.0,-0.0083822505548596,60.0,-23.46126365661621,-0.0,-7.009647617906013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,9.521963511360808e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,0.0001002708522719,289.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,7.40597170079127e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610107421875,0.0,0.0,0.0001002708740998,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068176269531,0.0,0.0,0.0004756414855364,288.3084716796875,294.1499938964844,252.42379760742188,251.7708435058593,253.4907989501953,252.4810333251953,286.30877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145552223548,0.0004252177604939,0.0005893374909646,-0.018439358100295,0.0,0.0,0.0,-0.0084157278761267,60.0,-23.474580764770508,-0.0,-7.017963099542612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,9.521963511360808e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,0.0001002708522719,289.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6649475097656,0.0,0.0,7.40597170079127e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610107421875,0.0,0.0,0.0001002708740998,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068176269531,0.0,0.0,0.0004756414855364,288.3084716796875,294.1499938964844,252.42379760742188,251.7708435058593,253.4907989501953,252.4810333251953,286.30877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145552223548,0.0004252177604939,0.0005893374909646,-0.018439358100295,0.0,0.0,0.0,-0.0084157278761267,60.0,-23.474580764770508,-0.0,-7.017963099542612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66802978515625,0.0,0.0,9.524957567919046e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68865966796875,0.0,0.0,0.0001003023862722,289.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6570129394531,0.0,0.0,7.40830073482357e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,0.0001003024008241,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,0.000475791079225,288.30035400390625,294.1499938964844,252.4156188964844,251.76388549804688,253.48114013671875,252.4719696044922,286.3003845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148743167519,0.0004273143422324,0.0005875599454157,-0.0185349266976118,0.0,0.0,0.0,-0.0084334919229149,60.0,-23.481592178344727,-0.0,-7.022376991017154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,9.52804766711779e-05,290.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805114746094,0.0,0.0,0.0001003349243546,289.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490478515625,0.0,0.0,7.410703983623534e-05,289.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,0.0001003349389065,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903991699219,0.0,0.0,0.0004759454168379,288.2922668457031,294.1499938964844,252.4075469970703,251.75701904296875,253.4714813232422,252.4630126953125,286.2920227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152034228667,0.0004294776299502,0.0005857258220203,-0.0186335332691669,0.0,0.0,0.0,-0.0084518222138285,60.0,-23.488805770874023,-0.0,-7.026933701581586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.0,0.0,9.534480341244488e-05,290.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642150878906,0.0,0.0,0.00010040266352,289.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,7.415707659674808e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,0.0001004026853479,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.00047626675223,288.2760314941406,294.1499938964844,252.3916015625,251.74354553222656,253.45220947265625,252.44534301757807,286.2752685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158888762816,0.0004339818842709,0.0005819069920107,-0.0188388470560312,0.0,0.0,0.0,-0.0084899868816137,60.0,-23.50373268127441,-0.0,-7.036425841988604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.0,0.0,9.534480341244488e-05,290.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642150878906,0.0,0.0,0.00010040266352,289.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,7.415707659674808e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,0.0001004026853479,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,0.00047626675223,288.2760314941406,294.1499938964844,252.3916015625,251.74354553222656,253.45220947265625,252.44534301757807,286.2752685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158888762816,0.0004339818842709,0.0005819069920107,-0.0188388470560312,0.0,0.0,0.0,-0.0084899868816137,60.0,-23.50373268127441,-0.0,-7.036425841988604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279296875,0.0,0.0,9.54118586378172e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,0.0001004732694127,289.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,7.420922338496894e-05,289.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0001004732912406,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0004766016791108,288.2597961425781,294.1499938964844,252.3759307861328,251.7303466796875,253.4329833984375,252.42800903320312,286.25848388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166033171117,0.0004386765358503,0.0005779267521575,-0.0190528333187103,0.0,0.0,0.0,-0.0085297655314207,60.0,-23.51924514770508,-0.0,-7.046325123383212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279296875,0.0,0.0,9.54118586378172e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,0.0001004732694127,289.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,7.420922338496894e-05,289.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0001004732912406,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0004766016791108,288.2597961425781,294.1499938964844,252.3759307861328,251.7303466796875,253.4329833984375,252.42800903320312,286.25848388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166033171117,0.0004386765358503,0.0005779267521575,-0.0190528333187103,0.0,0.0,0.0,-0.0085297655314207,60.0,-23.51924514770508,-0.0,-7.046325123383212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6118469238281,0.0,0.0,9.548047819407655e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.631591796875,0.0,0.0,0.0001005455342237,289.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.601318359375,0.0,0.0,7.426259981002659e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,0.0001005455487756,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.000476944464026,288.2435302734375,294.1499938964844,252.3604736328125,251.7173767089844,253.413803100586,252.41099548339844,286.2417297363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173344053328,0.0004434811417013,0.0005738532636314,-0.019271831959486,0.0,0.0,0.0,-0.0085704755038023,60.0,-23.535125732421875,-0.0,-7.056463857679773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6118469238281,0.0,0.0,9.548047819407655e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.631591796875,0.0,0.0,0.0001005455342237,289.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.601318359375,0.0,0.0,7.426259981002659e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,0.0001005455487756,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.000476944464026,288.2435302734375,294.1499938964844,252.3604736328125,251.7173767089844,253.413803100586,252.41099548339844,286.2417297363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173344053328,0.0004434811417013,0.0005738532636314,-0.019271831959486,0.0,0.0,0.0,-0.0085704755038023,60.0,-23.535125732421875,-0.0,-7.056463857679773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,9.55494469963014e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,0.0001006181628326,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,7.431623816955835e-05,289.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0001006181846605,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246337890625,0.0,0.0,0.0004772889951709,288.22723388671875,294.1499938964844,252.3451995849609,251.70458984375,253.39468383789065,252.394287109375,286.2249450683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180692188441,0.0004483103693928,0.0005697588785551,-0.0194919500499963,0.0,0.0,0.0,-0.0086113940924406,60.0,-23.55111122131348,-0.0,-7.066662277566138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,9.55494469963014e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,0.0001006181628326,289.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853576660156,0.0,0.0,7.431623816955835e-05,289.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0001006181846605,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246337890625,0.0,0.0,0.0004772889951709,288.22723388671875,294.1499938964844,252.3451995849609,251.70458984375,253.39468383789065,252.394287109375,286.2249450683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180692188441,0.0004483103693928,0.0005697588785551,-0.0194919500499963,0.0,0.0,0.0,-0.0086113940924406,60.0,-23.55111122131348,-0.0,-7.066662277566138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,9.558362216921525e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,0.000100654149719,289.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5773620605469,0.0,0.0,7.434282451868057e-05,289.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57373046875,0.0,0.0,0.0001006541715469,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164245605469,0.0,0.0,0.0004774597182404,288.2190856933594,294.1499938964844,252.33761596679688,251.69825744628903,253.38514709472656,252.3860321044922,286.216552734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184333659708,0.0004507031990215,0.0005677302251569,-0.0196010135114192,0.0,0.0,0.0,-0.0086316689848899,60.0,-23.55904960632324,-0.0,-7.071718499673807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,9.56172079895623e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.598876953125,0.0,0.0,0.000100689518149,289.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,7.436894520651549e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56573486328125,0.0,0.0,0.0001006895399768,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.000477627501823,288.2109375,294.1499938964844,252.3300628662109,251.6919403076172,253.3756256103516,252.3778533935547,286.2081604003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187912266701,0.0004530548176262,0.0005657364381477,-0.0197082012891769,0.0,0.0,0.0,-0.0086515946313738,60.0,-23.566879272460938,-0.0,-7.07668874611045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635070800781,0.0,0.0,9.56813310040161e-05,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.0001007570463116,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,7.441882189596072e-05,289.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498046875,0.0,0.0,0.0001007570608635,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,0.000477947818581,288.1946105957031,294.1499938964844,252.31500244140625,251.67938232421875,253.35662841796875,252.36163330078125,286.1913757324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194744681939,0.0004575445782393,0.0005619298899546,-0.0199128407984972,0.0,0.0,0.0,-0.0086896363645792,60.0,-23.5820255279541,-0.0,-7.086183018145675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635070800781,0.0,0.0,9.56813310040161e-05,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.0001007570463116,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,7.441882189596072e-05,289.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498046875,0.0,0.0,0.0001007570608635,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,0.000477947818581,288.1946105957031,294.1499938964844,252.31500244140625,251.67938232421875,253.35662841796875,252.36163330078125,286.1913757324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194744681939,0.0004575445782393,0.0005619298899546,-0.0199128407984972,0.0,0.0,0.0,-0.0086896363645792,60.0,-23.5820255279541,-0.0,-7.086183018145675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,9.573814895702526e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,0.000100816876511,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,7.446300878655165e-05,289.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338134765625,0.0,0.0,0.0001008168983389,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0004782316100317,288.1782531738281,294.1499938964844,252.3000030517578,251.6668701171875,253.3376922607422,252.3456420898437,286.1745910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200798278674,0.0004615227517206,0.0005585571052506,-0.020094159990549,0.0,0.0,0.0,-0.0087233446538448,60.0,-23.595653533935547,-0.0,-7.094601528478961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,9.573814895702526e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,0.000100816876511,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,7.446300878655165e-05,289.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338134765625,0.0,0.0,0.0001008168983389,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0004782316100317,288.1782531738281,294.1499938964844,252.3000030517578,251.6668701171875,253.3376922607422,252.3456420898437,286.1745910644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200798278674,0.0004615227517206,0.0005585571052506,-0.020094159990549,0.0,0.0,0.0,-0.0087233446538448,60.0,-23.595653533935547,-0.0,-7.094601528478961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,9.57868032855913e-05,290.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,0.0001008681065286,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,7.450085104210302e-05,289.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,0.0001008681283565,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55865478515625,0.0,0.0,0.0004784746561199,288.1618957519531,294.1499938964844,252.2849884033203,251.65435791015625,253.31881713867188,252.329818725586,286.15777587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205982252955,0.0004649290640372,0.000555669190362,-0.0202494114637374,0.0,0.0,0.0,-0.0087522063404321,60.0,-23.60756492614746,-0.0,-7.101813537246926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,9.57868032855913e-05,290.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,0.0001008681065286,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,7.450085104210302e-05,289.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,0.0001008681283565,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55865478515625,0.0,0.0,0.0004784746561199,288.1618957519531,294.1499938964844,252.2849884033203,251.65435791015625,253.31881713867188,252.329818725586,286.15777587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205982252955,0.0004649290640372,0.000555669190362,-0.0202494114637374,0.0,0.0,0.0,-0.0087522063404321,60.0,-23.60756492614746,-0.0,-7.101813537246926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,9.58256277954206e-05,290.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,0.0001009089901344,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052490234375,0.0,0.0,7.453104626620188e-05,289.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018005371094,0.0,0.0,0.0001009090119623,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,0.0004786685749422,288.1455078125,294.1499938964844,252.2699432373047,251.64178466796875,253.29998779296875,252.31411743164065,286.1409606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210119653493,0.0004676473909057,0.0005533645162358,-0.0203733071684837,0.0,0.0,0.0,-0.0087752398103475,60.0,-23.61737823486328,-0.0,-7.10757106503479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,9.58256277954206e-05,290.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,0.0001009089901344,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052490234375,0.0,0.0,7.453104626620188e-05,289.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018005371094,0.0,0.0,0.0001009090119623,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421142578125,0.0,0.0,0.0004786685749422,288.1455078125,294.1499938964844,252.2699432373047,251.64178466796875,253.29998779296875,252.31411743164065,286.1409606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210119653493,0.0004676473909057,0.0005533645162358,-0.0203733071684837,0.0,0.0,0.0,-0.0087752398103475,60.0,-23.61737823486328,-0.0,-7.10757106503479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,9.584027429809794e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,0.0001009244224405,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,7.45424404158257e-05,289.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,0.0001009244369924,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338439941406,0.0,0.0,0.0004787417710758,288.1373291015625,294.1499938964844,252.26239013671875,251.63546752929688,253.2906036376953,252.3063201904297,286.132568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211679618805,0.000468673009891,0.0005524950101971,-0.0204200539737939,0.0,0.0,0.0,-0.0087839299812912,60.0,-23.62106704711914,-0.0,-7.10974461526348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988098144531,0.0,0.0,9.585308725945652e-05,290.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168762207031,0.0,0.0,0.000100937912066,289.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891662597656,0.0,0.0,7.455240847775713e-05,289.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,0.0001009379266179,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52557373046875,0.0,0.0,0.000478805770399,288.1291198730469,294.1499938964844,252.2548065185547,251.62911987304688,253.2812347412109,252.29852294921875,286.1241455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021304517053,0.0004695701354648,0.000551734410692,-0.0204609427601099,0.0,0.0,0.0,-0.0087915314361453,60.0,-23.62430763244629,-0.0,-7.111645317081638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
