time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535020,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48260498046875,0.0,0.0,9.586958913132548e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004272460937,0.0,0.0,0.0001009552870527,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,7.456523599103093e-05,289.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,0.0001009553016046,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,0.000478888163343,288.1127014160156,294.1499938964844,252.23953247070312,251.6163024902344,253.2625427246093,252.2830047607422,286.1073303222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021480304189,0.0004707250918727,0.0005507552414201,-0.0205135811120271,0.0,0.0,0.0,-0.0088013177737593,60.0,-23.62876892089844,-0.0,-7.114093136806332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48260498046875,0.0,0.0,9.586958913132548e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004272460937,0.0,0.0,0.0001009552870527,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,7.456523599103093e-05,289.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,0.0001009553016046,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,0.000478888163343,288.1127014160156,294.1499938964844,252.23953247070312,251.6163024902344,253.2625427246093,252.2830047607422,286.1073303222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021480304189,0.0004707250918727,0.0005507552414201,-0.0205135811120271,0.0,0.0,0.0,-0.0088013177737593,60.0,-23.62876892089844,-0.0,-7.114093136806332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664001464844,0.0,0.0,9.587596287019552e-05,290.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839782714844,0.0,0.0,0.0001009620027616,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,7.45701981941238e-05,289.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45367431640625,0.0,0.0,0.0001009620173135,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,0.0004789200320374,288.0963134765625,294.1499938964844,252.2240753173828,251.6032867431641,253.243896484375,252.2675018310547,286.0904846191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215482907369,0.0004711716028396,0.0005503767170011,-0.0205339323729276,0.0,0.0,0.0,-0.0088051008060574,60.0,-23.63080406188965,-0.0,-7.115039579730364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664001464844,0.0,0.0,9.587596287019552e-05,290.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839782714844,0.0,0.0,0.0001009620027616,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,7.45701981941238e-05,289.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45367431640625,0.0,0.0,0.0001009620173135,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,0.0004789200320374,288.0963134765625,294.1499938964844,252.2240753173828,251.6032867431641,253.243896484375,252.2675018310547,286.0904846191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215482907369,0.0004711716028396,0.0005503767170011,-0.0205339323729276,0.0,0.0,0.0,-0.0088051008060574,60.0,-23.63080406188965,-0.0,-7.115039579730364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,9.587229578755796e-05,290.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,0.0001009581319522,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,7.456733874278143e-05,289.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376220703125,0.0,0.0,0.00010095815378,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,0.0004789016966242,288.07989501953125,294.1499938964844,252.2084045410156,251.5900421142578,253.22531127929688,252.251953125,286.0736389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215091751888,0.0004709144122898,0.0005505947628989,-0.0205222107470035,0.0,0.0,0.0,-0.0088029215112328,60.0,-23.63026428222656,-0.0,-7.114494593452036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,9.587229578755796e-05,290.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,0.0001009581319522,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,7.456733874278143e-05,289.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376220703125,0.0,0.0,0.00010095815378,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,0.0004789016966242,288.07989501953125,294.1499938964844,252.2084045410156,251.5900421142578,253.22531127929688,252.251953125,286.0736389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215091751888,0.0004709144122898,0.0005505947628989,-0.0205222107470035,0.0,0.0,0.0,-0.0088029215112328,60.0,-23.63026428222656,-0.0,-7.114494593452036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339294433594,0.0,0.0,9.586121450411156e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0001009464685921,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,7.455872400896624e-05,289.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.0,0.0,0.000100946483144,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.0004788463702425,288.0634460449219,294.1499938964844,252.1924591064453,251.5764923095703,253.206787109375,252.23634338378903,286.0567932128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213911300525,0.0004701383877545,0.0005512527422979,-0.0204868409782648,0.0,0.0,0.0,-0.008796346373856,60.0,-23.627933502197266,-0.0,-7.112849687018753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339294433594,0.0,0.0,9.586121450411156e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0001009464685921,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,7.455872400896624e-05,289.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.0,0.0,0.000100946483144,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.0004788463702425,288.0634460449219,294.1499938964844,252.1924591064453,251.5764923095703,253.206787109375,252.23634338378903,286.0567932128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213911300525,0.0004701383877545,0.0005512527422979,-0.0204868409782648,0.0,0.0,0.0,-0.008796346373856,60.0,-23.627933502197266,-0.0,-7.112849687018753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,9.585301449988036e-05,290.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0001009378320304,289.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,7.455235027009621e-05,289.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.0,0.0,0.0001009378465823,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.000478805421153,288.05523681640625,294.1499938964844,252.1843719482422,251.5695953369141,253.19754028320312,252.2285003662109,286.0483703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010213038185611,0.0004695644020102,0.0005517394165508,-0.0204606801271438,0.0,0.0,0.0,-0.0087914830073714,60.0,-23.62611961364746,-0.0,-7.11163323785513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,9.584330837242304e-05,290.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,0.00010092760931,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086303710937,0.0,0.0,7.454479782609269e-05,289.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40545654296875,0.0,0.0,0.0001009276311378,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.0004787569341715,288.0470275878906,294.1499938964844,252.1762084960937,251.56260681152344,253.18829345703125,252.2206115722656,286.0399475097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00102120032534,0.0004688847111538,0.0005523156723938,-0.020429702475667,0.0,0.0,0.0,-0.0087857246398925,60.0,-23.623926162719727,-0.0,-7.110192967729746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,9.582041093381122e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,0.0001009035040624,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925170898437,0.0,0.0,7.452698628185317e-05,289.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,0.0001009035186143,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004786425561178,288.03057861328125,294.1499938964844,252.1596069335937,251.54833984375,253.1698455810547,252.2047119140625,286.0230712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209564352408,0.0004672813229262,0.0005536751123145,-0.020356623455882,0.0,0.0,0.0,-0.008772138506174,60.0,-23.618709564208984,-0.0,-7.106795862910077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,9.582041093381122e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,0.0001009035040624,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925170898437,0.0,0.0,7.452698628185317e-05,289.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,0.0001009035186143,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004786425561178,288.03057861328125,294.1499938964844,252.1596069335937,251.54833984375,253.1698455810547,252.2047119140625,286.0230712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209564352408,0.0004672813229262,0.0005536751123145,-0.020356623455882,0.0,0.0,0.0,-0.008772138506174,60.0,-23.618709564208984,-0.0,-7.106795862910077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851928710937,0.0,0.0,9.579437755746768e-05,290.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0001008760809781,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,7.45067372918129e-05,289.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.000100876102806,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0004785124910995,288.01416015625,294.1499938964844,252.14259338378903,251.5336456298828,253.1514434814453,252.18858337402344,286.0062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206790175288,0.0004654582589864,0.0005552207585424,-0.02027353271842,0.0,0.0,0.0,-0.0087566915899515,60.0,-23.61272048950196,-0.0,-7.10293406314122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851928710937,0.0,0.0,9.579437755746768e-05,290.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0001008760809781,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,7.45067372918129e-05,289.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.000100876102806,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,0.0004785124910995,288.01416015625,294.1499938964844,252.14259338378903,251.5336456298828,253.1514434814453,252.18858337402344,286.0062255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206790175288,0.0004654582589864,0.0005552207585424,-0.02027353271842,0.0,0.0,0.0,-0.0087566915899515,60.0,-23.61272048950196,-0.0,-7.10293406314122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,9.576701268088073e-05,290.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38525390625,0.0,0.0,0.000100847268186,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,7.448545511579141e-05,289.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,0.0001008472827379,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0004783758195117,287.9977111816406,294.1499938964844,252.1251373291016,251.5184631347656,253.133041381836,252.1721649169922,285.9893493652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010203873971477,0.0004635422374121,0.0005568451597355,-0.0201862044632434,0.0,0.0,0.0,-0.0087404567748308,60.0,-23.60645294189453,-0.0,-7.09887686412003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,9.576701268088073e-05,290.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38525390625,0.0,0.0,0.000100847268186,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,7.448545511579141e-05,289.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,0.0001008472827379,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.0004783758195117,287.9977111816406,294.1499938964844,252.1251373291016,251.5184631347656,253.133041381836,252.1721649169922,285.9893493652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010203873971477,0.0004635422374121,0.0005568451597355,-0.0201862044632434,0.0,0.0,0.0,-0.0087404567748308,60.0,-23.60645294189453,-0.0,-7.09887686412003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,9.573998977430163e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,0.0001008188119158,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,7.446443487424403e-05,289.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341064453125,0.0,0.0,0.0001008188264677,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.000478240835946,287.98126220703125,294.1499938964844,252.1071929931641,251.5027618408203,253.1146697998047,252.15542602539065,285.97247314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200993856415,0.0004616499063558,0.0005584495374932,-0.0200999546796083,0.0,0.0,0.0,-0.0087244231253862,60.0,-23.600345611572266,-0.0,-7.094870824175814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,9.573998977430163e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,0.0001008188119158,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441162109375,0.0,0.0,7.446443487424403e-05,289.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341064453125,0.0,0.0,0.0001008188264677,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.000478240835946,287.98126220703125,294.1499938964844,252.1071929931641,251.5027618408203,253.1146697998047,252.15542602539065,285.97247314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200993856415,0.0004616499063558,0.0005584495374932,-0.0200999546796083,0.0,0.0,0.0,-0.0087244231253862,60.0,-23.600345611572266,-0.0,-7.094870824175814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,9.572712588123976e-05,290.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,0.0001008052640827,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360290527344,0.0,0.0,7.445443043252453e-05,289.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330383300781,0.0,0.0,0.0001008052786346,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0004781765746884,287.9730529785156,294.1499938964844,252.09803771972656,251.49468994140625,253.10549926757807,252.1469116210937,285.9640197753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199623648077,0.0004607491136994,0.0005592132802121,-0.0200588982552289,0.0,0.0,0.0,-0.0087167900055646,60.0,-23.597501754760746,-0.0,-7.092963727473034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,9.5715033239685e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,0.0001007925384328,289.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279724121094,0.0,0.0,7.444502989528701e-05,289.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,0.0001007925529847,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,0.0004781161842402,287.9648132324219,294.1499938964844,252.08872985839844,251.4864654541016,253.0963134765625,252.13829040527344,285.95556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198336094617,0.0004599026578944,0.0005599309224635,-0.0200203172862529,0.0,0.0,0.0,-0.0087096178904175,60.0,-23.59487533569336,-0.0,-7.091172449236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,9.569383109919728e-05,289.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,0.0001007702085189,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,7.442854257533327e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088684082031,0.0,0.0,0.0001007702230708,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,0.0004780102754011,287.9483642578125,294.1499938964844,252.0696716308593,251.4695739746093,253.07794189453125,252.1207275390625,285.9386901855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196076473221,0.0004584179550874,0.0005611896631307,-0.0199526473879814,0.0,0.0,0.0,-0.0086970385164022,60.0,-23.590478897094727,-0.0,-7.088031139801387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,9.569383109919728e-05,289.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,0.0001007702085189,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,7.442854257533327e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088684082031,0.0,0.0,0.0001007702230708,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,0.0004780102754011,287.9483642578125,294.1499938964844,252.0696716308593,251.4695739746093,253.07794189453125,252.1207275390625,285.9386901855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196076473221,0.0004584179550874,0.0005611896631307,-0.0199526473879814,0.0,0.0,0.0,-0.0086970385164022,60.0,-23.590478897094727,-0.0,-7.088031139801387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.567756205797195e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0001007530736387,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.295654296875,0.0,0.0,7.441588240908459e-05,289.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,0.0001007530881906,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,0.0004779290175065,287.9319152832031,294.1499938964844,252.0500030517578,251.4519958496093,253.0595550537109,252.1027069091797,285.9218139648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194341884925,0.0004572785401251,0.0005621556774713,-0.0199007149785757,0.0,0.0,0.0,-0.0086873834952712,60.0,-23.587459564208984,-0.0,-7.085620268298953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.567756205797195e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0001007530736387,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.295654296875,0.0,0.0,7.441588240908459e-05,289.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,0.0001007530881906,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,0.0004779290175065,287.9319152832031,294.1499938964844,252.0500030517578,251.4519958496093,253.0595550537109,252.1027069091797,285.9218139648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194341884925,0.0004572785401251,0.0005621556774713,-0.0199007149785757,0.0,0.0,0.0,-0.0086873834952712,60.0,-23.587459564208984,-0.0,-7.085620268298953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,9.566052176523954e-05,289.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,0.0001007351311272,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,7.440263289026916e-05,289.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,0.0001007351456792,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0004778438888024,287.9154663085937,294.1499938964844,252.0287628173828,251.43280029296875,253.04112243652344,252.0839691162109,285.9049072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192526970058,0.0004560854868032,0.0005631672102026,-0.0198463350534439,0.0,0.0,0.0,-0.0086772749200463,60.0,-23.58580207824707,-0.0,-7.083097131044269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,9.566052176523954e-05,289.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,0.0001007351311272,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,7.440263289026916e-05,289.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,0.0001007351456792,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0004778438888024,287.9154663085937,294.1499938964844,252.0287628173828,251.43280029296875,253.04112243652344,252.0839691162109,285.9049072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192526970058,0.0004560854868032,0.0005631672102026,-0.0198463350534439,0.0,0.0,0.0,-0.0086772749200463,60.0,-23.58580207824707,-0.0,-7.083097131044269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713928222656,0.0,0.0,9.56370568019338e-05,289.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,0.0001007104219752,289.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,7.438438478857279e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,0.0001007104365271,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,0.0004777266876772,287.8990173339844,294.1499938964844,252.00515747070312,251.41114807128903,253.0226287841797,252.064193725586,285.88800048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190026368945,0.0004544424300547,0.0005645602359436,-0.0197714455425739,0.0,0.0,0.0,-0.0086633535102009,60.0,-23.58456802368164,-0.0,-7.079622577066402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713928222656,0.0,0.0,9.56370568019338e-05,289.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,0.0001007104219752,289.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,7.438438478857279e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,0.0001007104365271,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,0.0004777266876772,287.8990173339844,294.1499938964844,252.00515747070312,251.41114807128903,253.0226287841797,252.064193725586,285.88800048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190026368945,0.0004544424300547,0.0005645602359436,-0.0197714455425739,0.0,0.0,0.0,-0.0086633535102009,60.0,-23.58456802368164,-0.0,-7.079622577066402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,9.562287596054377e-05,289.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,0.0001006954844342,289.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,7.437334716087207e-05,289.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0001006954989861,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,0.0004776558489538,287.8907775878906,294.1499938964844,251.9925079345703,251.3994598388672,253.01333618164065,252.05372619628903,285.87957763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010188515298068,0.0004534492618404,0.0005654022679664,-0.0197261795401573,0.0,0.0,0.0,-0.0086549380794167,60.0,-23.58400154113769,-0.0,-7.077522923282231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.560753824189304e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,0.0001006793390843,289.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471618652344,0.0,0.0,7.436142186634243e-05,289.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,0.0001006793536362,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,0.0004775792476721,287.8825378417969,294.1499938964844,251.9793243408203,251.38720703125,253.00401306152344,252.04293823242188,285.8711242675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010186881991103,0.0004523753596004,0.000566312810406,-0.0196772310882806,0.0,0.0,0.0,-0.0086458390578627,60.0,-23.58345603942871,-0.0,-7.075252028698743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.557264274917544e-05,289.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001006425882223,289.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309875488281,0.0,0.0,7.433428254444152e-05,289.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0001006426027743,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,0.0004774049448315,287.8660888671875,294.1499938964844,251.951400756836,251.36111450195312,252.9852600097656,252.0201416015625,285.8542175292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010183163685724,0.000449932005722,0.0005683843628503,-0.0195658635348081,0.0,0.0,0.0,-0.008625135757029,60.0,-23.582460403442383,-0.0,-7.070088514637973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.557264274917544e-05,289.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001006425882223,289.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309875488281,0.0,0.0,7.433428254444152e-05,289.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0001006426027743,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,0.0004774049448315,287.8660888671875,294.1499938964844,251.951400756836,251.36111450195312,252.9852600097656,252.0201416015625,285.8542175292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010183163685724,0.000449932005722,0.0005683843628503,-0.0195658635348081,0.0,0.0,0.0,-0.008625135757029,60.0,-23.582460403442383,-0.0,-7.070088514637973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,9.553311974741518e-05,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,0.0001006009697448,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,7.43035416235216e-05,289.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21209716796875,0.0,0.0,0.0001006009842967,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0004772075044456,287.8496398925781,294.1499938964844,251.9215240478516,251.3330078125,252.96632385253903,251.99575805664065,285.8373107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017895177938,0.0004471643769647,0.000570730830077,-0.0194397140294313,0.0,0.0,0.0,-0.0086016850546002,60.0,-23.58160400390625,-0.0,-7.064241458465403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,9.553311974741518e-05,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,0.0001006009697448,289.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,7.43035416235216e-05,289.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21209716796875,0.0,0.0,0.0001006009842967,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0004772075044456,287.8496398925781,294.1499938964844,251.9215240478516,251.3330078125,252.96632385253903,251.99575805664065,285.8373107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017895177938,0.0004471643769647,0.000570730830077,-0.0194397140294313,0.0,0.0,0.0,-0.0086016850546002,60.0,-23.58160400390625,-0.0,-7.064241458465403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063293457031,0.0,0.0,9.5489012892358e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.0001005545273073,289.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,7.426923548337072e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,0.0001005545418593,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0004769871884491,287.8331604003906,294.1499938964844,251.88983154296875,251.30303955078125,252.94715881347656,251.96954345703125,285.8204040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174253256991,0.000444076169515,0.0005733491270802,-0.0192989539355039,0.0,0.0,0.0,-0.0085755186155438,60.0,-23.58094024658203,-0.0,-7.057720097236597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063293457031,0.0,0.0,9.5489012892358e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.0001005545273073,289.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,7.426923548337072e-05,289.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,0.0001005545418593,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0004769871884491,287.8331604003906,294.1499938964844,251.88983154296875,251.30303955078125,252.94715881347656,251.96954345703125,285.8204040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174253256991,0.000444076169515,0.0005733491270802,-0.0192989539355039,0.0,0.0,0.0,-0.0085755186155438,60.0,-23.58094024658203,-0.0,-7.057720097236597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.544137719785796e-05,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,0.0001005043668556,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,7.42321863071993e-05,289.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,0.0001005043741315,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,0.0004767492355313,287.81671142578125,294.1499938964844,251.85646057128903,251.27134704589844,252.92779541015625,251.9418792724609,285.8034973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169177548959,0.0004407407250255,0.0005761769716627,-0.0191469229757785,0.0,0.0,0.0,-0.0085472576320171,60.0,-23.580432891845703,-0.0,-7.050680039810686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.544137719785796e-05,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,0.0001005043668556,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824951171875,0.0,0.0,7.42321863071993e-05,289.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,0.0001005043741315,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,0.0004767492355313,287.81671142578125,294.1499938964844,251.85646057128903,251.27134704589844,252.92779541015625,251.9418792724609,285.8034973144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010169177548959,0.0004407407250255,0.0005761769716627,-0.0191469229757785,0.0,0.0,0.0,-0.0085472576320171,60.0,-23.580432891845703,-0.0,-7.050680039810686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,9.541600593365727e-05,289.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,0.0001004776495392,289.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,7.421245391014963e-05,289.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,0.0001004776640911,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,0.0004766225174535,287.8085021972656,294.1499938964844,251.8392028808593,251.25489807128903,252.91798400878903,251.9273223876953,285.7950439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166474385187,0.0004389643436297,0.0005776830948889,-0.0190659519284963,0.0,0.0,0.0,-0.0085322055965662,60.0,-23.58026885986328,-0.0,-7.046932637422287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
