time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,289.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,9.539007442072034e-05,289.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877746582031,0.0,0.0,0.0001004503428703,289.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,7.419228495564312e-05,289.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0001004503501462,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,0.0004764929763041,287.8002624511719,294.1499938964844,251.82156372070312,251.2380828857422,252.9081268310547,251.91246032714844,285.7865905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101637118496,0.0004371485265437,0.0005792226293124,-0.0189831852912902,0.0,0.0,0.0,-0.0085168201476335,60.0,-23.580135345458984,-0.0,-7.043102101533806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,9.533554839435963e-05,289.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,0.0001003929210128,289.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.414987339871004e-05,289.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001003929282887,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,0.0004762206226587,287.7838134765625,294.1499938964844,251.7852783203125,251.2033843994141,252.88818359375,251.88150024414065,285.7696838378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157901560887,0.0004333304241299,0.0005824596737511,-0.018809150904417,0.0,0.0,0.0,-0.0084844687953591,60.0,-23.58002471923828,-0.0,-7.035052362880378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,9.533554839435963e-05,289.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,0.0001003929210128,289.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,7.414987339871004e-05,289.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001003929282887,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780090332031,0.0,0.0,0.0004762206226587,287.7838134765625,294.1499938964844,251.7852783203125,251.2033843994141,252.88818359375,251.88150024414065,285.7696838378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157901560887,0.0004333304241299,0.0005824596737511,-0.018809150904417,0.0,0.0,0.0,-0.0084844687953591,60.0,-23.58002471923828,-0.0,-7.035052362880378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,9.52785776462406e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0001003329307422,289.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,7.410556281683967e-05,289.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0001003329380182,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,0.0004759360454045,287.7673645019531,294.1499938964844,251.74774169921875,251.1674041748047,252.86798095703125,251.8493194580078,285.7527770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151831666007,0.0004293415113352,0.0005858415970578,-0.0186273287981748,0.0,0.0,0.0,-0.0084506701678037,60.0,-23.58007431030273,-0.0,-7.026646642316339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,9.52785776462406e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0001003329307422,289.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,7.410556281683967e-05,289.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0001003329380182,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614990234375,0.0,0.0,0.0004759360454045,287.7673645019531,294.1499938964844,251.74774169921875,251.1674041748047,252.86798095703125,251.8493194580078,285.7527770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151831666007,0.0004293415113352,0.0005858415970578,-0.0186273287981748,0.0,0.0,0.0,-0.0084506701678037,60.0,-23.58007431030273,-0.0,-7.026646642316339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.521914762444794e-05,289.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0001002703429549,289.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.405933865811676e-05,289.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,0.0001002703575068,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.0004756391863338,287.7509155273437,294.1499938964844,251.70909118652344,251.1302947998047,252.8474578857422,251.8157653808593,285.7358703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101454986725,0.000425180158345,0.0005893697380088,-0.0184376444667577,0.0,0.0,0.0,-0.0084154112264513,60.0,-23.58031463623047,-0.0,-7.017883518756207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.521914762444794e-05,289.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0001002703429549,289.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.405933865811676e-05,289.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,0.0001002703575068,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.0004756391863338,287.7509155273437,294.1499938964844,251.70909118652344,251.1302947998047,252.8474578857422,251.8157653808593,285.7358703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101454986725,0.000425180158345,0.0005893697380088,-0.0184376444667577,0.0,0.0,0.0,-0.0084154112264513,60.0,-23.58031463623047,-0.0,-7.017883518756207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.515780402580276e-05,289.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220397949219,0.0,0.0,0.0001002057470032,289.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.401163020404056e-05,289.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0001002057542791,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004753327521029,287.7344970703125,294.1499938964844,251.6694793701172,251.09217834472656,252.8266143798828,251.7810211181641,285.7189636230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138961952179,0.0004208846658002,0.0005930115585215,-0.0182418432086706,0.0,0.0,0.0,-0.0083790151402354,60.0,-23.58073234558105,-0.0,-7.008843283529131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.515780402580276e-05,289.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220397949219,0.0,0.0,0.0001002057470032,289.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.401163020404056e-05,289.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0001002057542791,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004753327521029,287.7344970703125,294.1499938964844,251.6694793701172,251.09217834472656,252.8266143798828,251.7810211181641,285.7189636230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138961952179,0.0004208846658002,0.0005930115585215,-0.0182418432086706,0.0,0.0,0.0,-0.0083790151402354,60.0,-23.58073234558105,-0.0,-7.008843283529131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,9.512649558018892e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0001001727796392,289.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,7.398727757390589e-05,289.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,0.0001001727941911,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004751763772219,287.7262878417969,294.1499938964844,251.6493530273437,251.0727996826172,252.8160552978516,251.7631683349609,285.7104797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135626653209,0.0004186927108094,0.0005948699545115,-0.0181419271975755,0.0,0.0,0.0,-0.0083604417741298,60.0,-23.581018447875977,-0.0,-7.004232571716784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,9.509495430393144e-05,289.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0001001395576167,289.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,7.396274304483086e-05,289.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,0.0001001395721687,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,0.00047501877998,287.7180480957031,294.1499938964844,251.6290283203125,251.05322265625,252.805419921875,251.7451019287109,285.7020263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132265742868,0.0004164838755968,0.0005967427277937,-0.0180412400513887,0.0,0.0,0.0,-0.0083417259156703,60.0,-23.58133888244629,-0.0,-6.99958775385312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,9.503104229224846e-05,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,0.0001000722550088,289.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.391303370241076e-05,289.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0001000722695607,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,0.0004746995400637,287.7016296386719,294.1499938964844,251.587890625,251.0135498046875,252.7838592529297,251.7082672119141,285.68511962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125455446541,0.0004120087251067,0.000600536877755,-0.0178372450172901,0.0,0.0,0.0,-0.0083038080483675,60.0,-23.582130432128903,-0.0,-6.990182299659864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,9.503104229224846e-05,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,0.0001000722550088,289.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.391303370241076e-05,289.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0001000722695607,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,0.0004746995400637,287.7016296386719,294.1499938964844,251.587890625,251.0135498046875,252.7838592529297,251.7082672119141,285.68511962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010125455446541,0.0004120087251067,0.000600536877755,-0.0178372450172901,0.0,0.0,0.0,-0.0083038080483675,60.0,-23.582130432128903,-0.0,-6.990182299659864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.496656275587156e-05,289.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,0.0001000043630483,289.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,7.38628878025338e-05,289.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0001000043703243,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.0004743774770759,287.6852111816406,294.1499938964844,251.5461883544922,250.97332763671875,252.7619781494141,251.67062377929688,285.668212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101185857784,0.00040749416803,0.0006043644389137,-0.0176314525306224,0.0,0.0,0.0,-0.0082655558362603,60.0,-23.58311462402344,-0.0,-6.980700106851145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.496656275587156e-05,289.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,0.0001000043630483,289.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,7.38628878025338e-05,289.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0001000043703243,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,0.0004743774770759,287.6852111816406,294.1499938964844,251.5461883544922,250.97332763671875,252.7619781494141,251.67062377929688,285.668212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101185857784,0.00040749416803,0.0006043644389137,-0.0176314525306224,0.0,0.0,0.0,-0.0082655558362603,60.0,-23.58311462402344,-0.0,-6.980700106851145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.490195225225762e-05,289.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.99363255687058e-05,289.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370483398437,0.0,0.0,7.381263276329264e-05,289.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.99363328446634e-05,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,0.0004740547155961,287.6687927246094,294.1499938964844,251.50408935546875,250.93267822265625,252.7397308349609,251.6322631835937,285.6513061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111700976267,0.0004029701231047,0.0006082000327296,-0.0174252241849899,0.0,0.0,0.0,-0.0082272225990891,60.0,-23.58432388305664,-0.0,-6.971204413730447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,9.490195225225762e-05,289.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.99363255687058e-05,289.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370483398437,0.0,0.0,7.381263276329264e-05,289.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.99363328446634e-05,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,0.0004740547155961,287.6687927246094,294.1499938964844,251.50408935546875,250.93267822265625,252.7397308349609,251.6322631835937,285.6513061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111700976267,0.0004029701231047,0.0006082000327296,-0.0174252241849899,0.0,0.0,0.0,-0.0082272225990891,60.0,-23.58432388305664,-0.0,-6.971204413730447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.483766189077868e-05,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.98686155071482e-05,289.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,7.376262510661036e-05,289.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,9.986863005906343e-05,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0004737335839308,287.65240478515625,294.1499938964844,251.4617156982422,250.8917694091797,252.7171630859375,251.5933532714844,285.6343688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104851098731,0.0003984683135058,0.0006120167672634,-0.0172200072556734,0.0,0.0,0.0,-0.0081890784204006,60.0,-23.58575439453125,-0.0,-6.961762011314931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.483766189077868e-05,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.98686155071482e-05,289.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,7.376262510661036e-05,289.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,9.986863005906343e-05,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0004737335839308,287.65240478515625,294.1499938964844,251.4617156982422,250.8917694091797,252.7171630859375,251.5933532714844,285.6343688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104851098731,0.0003984683135058,0.0006120167672634,-0.0172200072556734,0.0,0.0,0.0,-0.0081890784204006,60.0,-23.58575439453125,-0.0,-6.961762011314931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,9.480580047238618e-05,289.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,9.98350660665892e-05,289.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,7.373784319497645e-05,289.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.983508061850443e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,0.0004735744150821,287.6441955566406,294.1499938964844,251.4404754638672,250.8712615966797,252.70574951171875,251.5737152099609,285.6259155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101456427946,0.0003962373302783,0.0006139082834124,-0.0171183068305253,0.0,0.0,0.0,-0.008170174434781,60.0,-23.586570739746094,-0.0,-6.957084508485424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.4774215540383e-05,289.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,9.980180766433476e-05,289.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,7.371327956207097e-05,289.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.98018149402924e-05,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,0.0004734166432172,287.635986328125,294.1499938964844,251.41921997070312,250.8507232666016,252.6942443847656,251.5539703369141,285.6174621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098090860992,0.0003940257593058,0.0006157833267934,-0.0170174892991781,0.0,0.0,0.0,-0.0081514362245798,60.0,-23.58745574951172,-0.0,-6.95244963822006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,9.47121370700188e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.973643318517134e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,7.366499630734324e-05,289.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.973644773708656e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.0004731065419036,287.6195983886719,294.1499938964844,251.3767242431641,250.8097076416016,252.6709899902344,251.5142364501953,285.6005554199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091476142406,0.000389679102227,0.0006194685120135,-0.016819342970848,0.0,0.0,0.0,-0.008114606142044,60.0,-23.58944320678711,-0.0,-6.94334474360403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,9.47121370700188e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.973643318517134e-05,289.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,7.366499630734324e-05,289.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.973644773708656e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,0.0004731065419036,287.6195983886719,294.1499938964844,251.3767242431641,250.8097076416016,252.6709899902344,251.5142364501953,285.6005554199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091476142406,0.000389679102227,0.0006194685120135,-0.016819342970848,0.0,0.0,0.0,-0.008114606142044,60.0,-23.58944320678711,-0.0,-6.94334474360403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,9.46517611737363e-05,289.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.967286314349622e-05,289.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,7.361804455285892e-05,289.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,9.967287041945384e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,0.0004728049971163,287.60321044921875,294.1499938964844,251.3343811035156,250.76885986328125,252.64743041992188,251.4742889404297,285.5836486816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085043031722,0.00038545197458,0.0006230523576959,-0.0166266411542892,0.0,0.0,0.0,-0.0080787893384695,60.0,-23.59173011779785,-0.0,-6.934496354915609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,9.46517611737363e-05,289.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.967286314349622e-05,289.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,7.361804455285892e-05,289.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,9.967287041945384e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,0.0004728049971163,287.60321044921875,294.1499938964844,251.3343811035156,250.76885986328125,252.64743041992188,251.4742889404297,285.5836486816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085043031722,0.00038545197458,0.0006230523576959,-0.0166266411542892,0.0,0.0,0.0,-0.0080787893384695,60.0,-23.59173011779785,-0.0,-6.934496354915609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.459378634346648e-05,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,9.9611803307198e-05,289.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,7.357294816756621e-05,289.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.961181785911322e-05,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,0.0004725153848994,287.5868225097656,294.1499938964844,251.2923278808593,250.72830200195312,252.62353515625,251.4342041015625,285.56671142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078866034746,0.0003813921939581,0.0006264943513087,-0.0164415668696165,0.0,0.0,0.0,-0.0080443900078535,60.0,-23.59436798095703,-0.0,-6.92600323759507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.459378634346648e-05,289.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,9.9611803307198e-05,289.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,7.357294816756621e-05,289.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.961181785911322e-05,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,0.0004725153848994,287.5868225097656,294.1499938964844,251.2923278808593,250.72830200195312,252.62353515625,251.4342041015625,285.56671142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078866034746,0.0003813921939581,0.0006264943513087,-0.0164415668696165,0.0,0.0,0.0,-0.0080443900078535,60.0,-23.59436798095703,-0.0,-6.92600323759507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.45383435464464e-05,289.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.955342102330178e-05,289.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,7.352982356678694e-05,289.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,9.9553435575217e-05,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,0.0004722384328488,287.5704345703125,294.1499938964844,251.25070190429688,250.68820190429688,252.599349975586,251.3941192626953,285.5498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072957957163,0.0003775101504288,0.0006297856452874,-0.0162645950913429,0.0,0.0,0.0,-0.0080114966258406,60.0,-23.597326278686523,-0.0,-6.917886707924481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.45383435464464e-05,289.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.955342102330178e-05,289.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,7.352982356678694e-05,289.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,9.9553435575217e-05,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,0.0004722384328488,287.5704345703125,294.1499938964844,251.25070190429688,250.68820190429688,252.599349975586,251.3941192626953,285.5498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072957957163,0.0003775101504288,0.0006297856452874,-0.0162645950913429,0.0,0.0,0.0,-0.0080114966258406,60.0,-23.597326278686523,-0.0,-6.917886707924481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,9.45117644732818e-05,289.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.952543041436002e-05,289.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,7.350915257120505e-05,289.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,9.952544496627524e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556579589844,0.0,0.0,0.0004721056611742,287.562255859375,294.1499938964844,251.2301025390625,250.6683654785156,252.58712768554688,251.3741149902344,285.5413513183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070126736536,0.0003756490477826,0.0006313635967671,-0.0161797516047954,0.0,0.0,0.0,-0.0079957274720072,60.0,-23.598953247070312,-0.0,-6.91399719698893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302978515625,0.0,0.0,9.448605123907328e-05,289.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,9.949835657607764e-05,289.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,7.348915096372366e-05,289.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,9.949837112799288e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,0.0004719772259704,287.5540771484375,294.1499938964844,251.20965576171875,250.64871215820312,252.5748443603516,251.3541412353516,285.53289794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006738631986,0.000373848772142,0.0006328899180516,-0.01609767973423,0.0,0.0,0.0,-0.0079804733395576,60.0,-23.60066795349121,-0.0,-6.910235583745816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.443728777114302e-05,289.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,9.944701014319436e-05,289.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,7.345122867263854e-05,289.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.944701741915196e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0004717336560133,287.5376892089844,294.1499938964844,251.1693115234375,250.6099395751953,252.55007934570312,251.3143920898437,285.5159606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062190704047,0.0003704343398567,0.0006357847014442,-0.0159420222043991,0.0,0.0,0.0,-0.0079515427350997,60.0,-23.60435104370117,-0.0,-6.903104576849729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.443728777114302e-05,289.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,9.944701014319436e-05,289.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,7.345122867263854e-05,289.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.944701741915196e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0004717336560133,287.5376892089844,294.1499938964844,251.1693115234375,250.6099395751953,252.55007934570312,251.3143920898437,285.5159606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062190704047,0.0003704343398567,0.0006357847014442,-0.0159420222043991,0.0,0.0,0.0,-0.0079515427350997,60.0,-23.60435104370117,-0.0,-6.903104576849729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.43920385907404e-05,289.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.939935989677906e-05,289.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,7.341603486565873e-05,289.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.939936717273667e-05,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.000471507635666,287.5213317871094,294.1499938964844,251.1298065185547,250.5720672607422,252.52505493164065,251.27496337890625,285.4990539550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057368781417,0.0003672660968732,0.00063847086858,-0.0157975852489471,0.0,0.0,0.0,-0.007924698293209,60.0,-23.608367919921875,-0.0,-6.89649155560801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.43920385907404e-05,289.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.939935989677906e-05,289.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,7.341603486565873e-05,289.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.939936717273667e-05,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.000471507635666,287.5213317871094,294.1499938964844,251.1298065185547,250.5720672607422,252.52505493164065,251.27496337890625,285.4990539550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057368781417,0.0003672660968732,0.00063847086858,-0.0157975852489471,0.0,0.0,0.0,-0.007924698293209,60.0,-23.608367919921875,-0.0,-6.89649155560801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.43509439821355e-05,289.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.93560825008899e-05,289.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,7.338407158385962e-05,289.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,9.935609705280513e-05,290.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,0.0004713023663498,287.50494384765625,294.1499938964844,251.09130859375,250.5352020263672,252.49981689453125,251.23599243164065,285.4821472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052990401163,0.0003643887175712,0.0006409103516489,-0.0156664084643125,0.0,0.0,0.0,-0.0079003171995282,60.0,-23.612699508666992,-0.0,-6.890487469490837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.43509439821355e-05,289.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.93560825008899e-05,289.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,7.338407158385962e-05,289.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,9.935609705280513e-05,290.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,0.0004713023663498,287.50494384765625,294.1499938964844,251.09130859375,250.5352020263672,252.49981689453125,251.23599243164065,285.4821472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052990401163,0.0003643887175712,0.0006409103516489,-0.0156664084643125,0.0,0.0,0.0,-0.0079003171995282,60.0,-23.612699508666992,-0.0,-6.890487469490837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,9.431377839064226e-05,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.93169451248832e-05,289.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.335516420425847e-05,289.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575439453125,0.0,0.0,9.931695240084082e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0004711166839115,287.48858642578125,294.1499938964844,251.053939819336,250.49952697753903,252.474349975586,251.19757080078125,285.4652099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049029951915,0.0003617861657403,0.0006431168294511,-0.0155477616935968,0.0,0.0,0.0,-0.0078782653436064,60.0,-23.617300033569336,-0.0,-6.885059633532364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,9.431377839064226e-05,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.93169451248832e-05,289.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.335516420425847e-05,289.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575439453125,0.0,0.0,9.931695240084082e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,0.0004711166839115,287.48858642578125,294.1499938964844,251.053939819336,250.49952697753903,252.474349975586,251.19757080078125,285.4652099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049029951915,0.0003617861657403,0.0006431168294511,-0.0155477616935968,0.0,0.0,0.0,-0.0078782653436064,60.0,-23.617300033569336,-0.0,-6.885059633532364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
