time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,289.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,9.429673809790984e-05,289.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.929900261340664e-05,289.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,7.334191468544304e-05,289.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.929901716532186e-05,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0004710315843112,287.4804077148437,294.1499938964844,251.0357208251953,250.482162475586,252.4615478515625,251.1785888671875,285.4567565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047215037047,0.0003605932579375,0.0006441282457672,-0.0154933780431747,0.0,0.0,0.0,-0.0078681576997041,60.0,-23.61968231201172,-0.0,-6.882572733957204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.428083285456525e-05,289.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.928225335897878e-05,289.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,7.332953828154132e-05,289.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.9282267910894e-05,290.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0004709521308541,287.47222900390625,294.1499938964844,251.0178375244141,250.4651641845703,252.4487152099609,251.1598052978516,285.44830322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045520029962,0.0003594795707613,0.0006450724322348,-0.0154426051303744,0.0,0.0,0.0,-0.0078587215393781,60.0,-23.622106552124023,-0.0,-6.88025068029674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.42522456170991e-05,289.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.92521527223289e-05,289.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.330730295507237e-05,289.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.925215999828652e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004708093474619,287.45587158203125,294.1499938964844,250.983139038086,250.4322509765625,252.42291259765625,251.12286376953125,285.4313659667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042473440989,0.0003574778384063,0.0006467695347964,-0.0153513476252555,0.0,0.0,0.0,-0.0078417602926492,60.0,-23.627042770385746,-0.0,-6.876079083895092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.42522456170991e-05,289.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.92521527223289e-05,289.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.330730295507237e-05,289.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.925215999828652e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004708093474619,287.45587158203125,294.1499938964844,250.983139038086,250.4322509765625,252.42291259765625,251.12286376953125,285.4313659667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042473440989,0.0003574778384063,0.0006467695347964,-0.0153513476252555,0.0,0.0,0.0,-0.0078417602926492,60.0,-23.627042770385746,-0.0,-6.876079083895092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.050000000745058,9.422781295143068e-05,289.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.050000000745058,9.922641766024752e-05,289.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.050000000745058,7.328829815378413e-05,289.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.050000000745058,9.922643221216276e-05,290.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.050000000745058,0.0004706872859969,287.4394836425781,291.1499938964844,250.9499969482422,250.40093994140625,252.39698791503903,251.08673095703125,285.4144287109375,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010039870394393,0.0003557669115252,0.0006482201279141,-0.0152733456343412,0.0,0.0,0.0,-0.0078272633254528,60.0,-23.632022857666016,-0.0,-6.872514290989784e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.050000000745058,9.422781295143068e-05,289.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.050000000745058,9.922641766024752e-05,289.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.050000000745058,7.328829815378413e-05,289.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.050000000745058,9.922643221216276e-05,290.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.050000000745058,0.0004706872859969,287.4394836425781,291.1499938964844,250.9499969482422,250.40093994140625,252.39698791503903,251.08673095703125,285.4144287109375,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010039870394393,0.0003557669115252,0.0006482201279141,-0.0152733456343412,0.0,0.0,0.0,-0.0078272633254528,60.0,-23.632022857666016,-0.0,-6.872514290989784e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.6346423625946045,0.050000000745058,0.040839035063982,289.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773986816406,0.6346423625946045,0.050000000745058,0.0430054701864719,289.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.6346423625946045,0.050000000745058,0.0317636951804161,289.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736145019531,0.6346423625946045,0.050000000745058,0.0430054701864719,290.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.6346423625946045,0.050000000745058,0.2039994299411773,285.88580322265625,291.1499938964844,250.9339599609375,250.38584899902344,275.85797119140625,282.1014099121094,285.142822265625,1.0,0.1097090169787406,0.0,0.1500000059604644,1.0,1.0,-0.4351163804531097,0.0128190126270055,0.4222973883152008,-0.113917089998722,0.0,0.0,0.0,10.19407081604004,60.0,-909.8567504882812,-0.0,12.280027389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6318891644477844,0.050000000745058,0.0452335812151432,289.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6318891644477844,0.050000000745058,0.0476331412792205,289.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6318891644477844,0.050000000745058,0.035181675106287,289.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6318891644477844,0.050000000745058,0.0476331412792205,290.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6318891644477844,0.050000000745058,0.2259511053562164,284.7253723144531,291.1499938964844,250.9181671142578,250.3710327148437,279.17828369140625,290.1820678710937,284.255859375,1.0,0.1210908889770507,0.1845038533210754,0.1500000059604644,0.8743883371353149,1.0,-0.4819703698158264,0.0146871795877814,0.4672831892967224,-0.1235028877854347,0.0,0.0,0.0,12.504504203796388,60.0,-1532.0089111328125,-0.0,16.67963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,304.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938377309073113e-21,-7.542606833680001e-21,2.6042295246068888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0456785410642623,289.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0481017008423805,289.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0355277545750141,289.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0481017008423805,290.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.2281737625598907,283.3758850097656,291.1499938964844,250.8872833251953,250.3422241210937,279.2142639160156,290.5898132324219,283.2469177246094,1.0,0.1406021416187286,0.195366159081459,0.1500000059604644,0.8046338558197021,1.0,-0.4867140352725982,0.0153028834611177,0.4714111387729645,-0.1242833286523819,0.0,0.0,1.0,20.01279258728028,60.0,-145.20733642578125,-6466.34228515625,23.18970489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3096923828125,306.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,3277.69384765625,18000.0,0.0,0.0,0.0044971155002713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161042630672455,0.3161056637763977,-1.3941175893705804e-06,0.0,4.564000846585259e-06,0.0,0.0,5.283860683441162,0.0,0.0,0.0,0.2200969904661178,4.0,0.0,1.0
540240,289.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0456785410642623,289.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0481017008423805,289.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0355277545750141,289.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.0481017008423805,290.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4253234863281,0.5713562965393066,0.050000000745058,0.2281737625598907,283.3758850097656,291.1499938964844,250.8872833251953,250.3422241210937,279.2142639160156,290.5898132324219,283.2469177246094,1.0,0.1406021416187286,0.195366159081459,0.1500000059604644,0.8046338558197021,1.0,-0.4867140352725982,0.0153028834611177,0.4714111387729645,-0.1242833286523819,0.0,0.0,1.0,20.01279258728028,60.0,-145.20733642578125,-6466.34228515625,23.18970489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3096923828125,306.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,3277.69384765625,18000.0,0.0,0.0,0.0044971155002713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161042630672455,0.3161056637763977,-1.3941175893705804e-06,0.0,4.564000846585259e-06,0.0,0.0,5.283860683441162,0.0,0.0,0.0,0.2200969904661178,4.0,0.0,1.0
540300,289.71563720703125,297.1499938964844,293.1499938964844,0.0007355058332905,-70.47917175292969,284.47821044921875,0.5495321750640869,0.050000000745058,0.0458158552646636,289.7738037109375,297.1499938964844,293.1499938964844,0.0006838899571448,-69.0095443725586,284.39117431640625,0.5495321750640869,0.050000000745058,0.0482463017106056,289.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.5495321750640869,0.050000000745058,0.0356345549225807,289.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.5495321750640869,0.050000000745058,0.0482463017106056,290.5794677734375,297.1499938964844,293.1499938964844,0.0005009127780795,-221.9208984375,284.0878601074219,0.5495321750640869,0.050000000745058,0.2288596928119659,283.8143005371094,291.1499938964844,250.8721923828125,250.3282165527344,279.1970520019531,290.5811767578125,284.52716064453125,1.0,0.1490105986595153,0.1964166015386581,0.1500000059604644,0.8035833835601807,1.0,-0.4881772398948669,0.0153667367994785,0.4728105068206787,-0.1247205734252929,0.0,0.0,1.0,23.679929733276367,60.0,2361.2080078125,-7543.494140625,26.344072341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7211608886719,308.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,6407.38916015625,19080.0,0.0,0.0,0.0237313415855169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054002523422241,0.8054056167602539,-5.388068075262709e-06,0.0,2.4084294636850245e-05,0.0,0.0,58.369911193847656,0.0,0.0,0.0,0.4788548648357391,4.0,0.0,1.0
540360,289.7241516113281,297.1499938964844,293.1499938964844,0.0014585925964638,-133.6338653564453,287.192626953125,0.5326998829841614,0.050000000745058,0.0459470972418785,289.7771911621094,297.1499938964844,293.1499938964844,0.0014126275200396,-136.2882843017578,287.1118469238281,0.5326998829841614,0.050000000745058,0.0483845062553882,289.6767272949219,297.1499938964844,293.1499938964844,0.0009503493783995,-67.7207260131836,286.3202819824219,0.5326998829841614,0.050000000745058,0.0357366316020488,289.4332275390625,297.1499938964844,293.1499938964844,0.0010755757102742,-103.77003479003906,286.50360107421875,0.5326998829841614,0.050000000745058,0.0483845062553882,290.5845642089844,297.1499938964844,293.1499938964844,0.0010108647402375,-462.6252136230469,286.5309143066406,0.5326998829841614,0.050000000745058,0.2295152693986892,285.281494140625,291.1499938964844,250.8573303222656,250.31446838378903,279.1867980957031,290.5823059082031,285.95294189453125,1.0,0.1565817594528198,0.1974533051252365,0.1500000059604644,0.8025466799736023,1.0,-0.4895757138729095,0.0154282040894031,0.4741474986076355,-0.125156968832016,0.0,0.0,1.0,27.18771171569824,60.0,2892.565673828125,-7556.1142578125,29.37869071960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4315490722656,307.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,11608.544921875,19080.0,0.0,0.0,0.0428133234381675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954983234405518,1.0955082178115845,-9.912962923408486e-06,0.0,4.345007982919924e-05,0.0,0.0,146.20156860351562,0.0,0.0,0.0,0.6115288734436035,4.0,0.0,1.0
540420,289.7665100097656,297.1499938964844,293.1499938964844,0.0025803218595683,-224.32020568847656,290.7382202148437,0.5118906497955322,0.050000000745058,0.0461602993309497,289.8039245605469,297.1499938964844,293.1499938964844,0.0025551784783601,-233.9260406494141,290.69207763671875,0.5118906497955322,0.050000000745058,0.0486090183258056,289.7145690917969,297.1499938964844,293.1499938964844,0.002136837458238,-144.53419494628906,290.0232849121094,0.5118906497955322,0.050000000745058,0.0359024554491043,289.471435546875,297.1499938964844,293.1499938964844,0.0023461221717298,-214.8308868408203,290.3279724121094,0.5118906497955322,0.050000000745058,0.0486090183258056,290.6133117675781,297.1499938964844,293.1499938964844,0.0018709957366809,-812.8169555664062,289.6977233886719,0.5118906497955322,0.050000000745058,0.2305802553892135,287.0799560546875,291.1499938964844,250.83164978027344,250.2908172607422,279.18194580078125,290.607177734375,287.4457397460937,1.0,0.168074756860733,0.1999197751283645,0.1500000059604644,0.8583966493606567,1.0,-0.4918475449085235,0.0151616940274834,0.4766858518123626,-0.1262795329093933,0.0,0.0,1.0,32.88566970825195,60.0,2470.05810546875,-7286.89111328125,34.34197235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6876220703125,306.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,16448.451171875,19080.0,0.0,0.0,0.0766676515340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044440746307373,1.3044581413269043,-1.4052604456082918e-05,0.0,7.780791929690167e-05,0.0,0.0,246.7924652099609,0.0,0.0,0.0,0.7165327668190002,4.0,0.0,1.0
540480,289.7734069824219,297.1499938964844,293.1499938964844,0.0027195694856345,-235.12612915039065,291.11480712890625,0.509771466255188,0.050000000745058,0.0461865365505218,289.80859375,297.1499938964844,293.1499938964844,0.0026975651271641,-245.60592651367188,291.07379150390625,0.509771466255188,0.050000000745058,0.048636645078659,289.7206420898437,297.1499938964844,293.1499938964844,0.0022838050499558,-153.65084838867188,290.4175109863281,0.509771466255188,0.050000000745058,0.0359228588640689,289.4774475097656,297.1499938964844,293.1499938964844,0.0025039156898856,-228.03909301757807,290.7372741699219,0.509771466255188,0.050000000745058,0.048636645078659,290.61822509765625,297.1499938964844,293.1499938964844,0.0019774809479713,-854.5381469726562,290.0290222167969,0.509771466255188,0.050000000745058,0.2307113111019134,287.2514343261719,291.1499938964844,250.82830810546875,250.28775024414065,279.1819763183594,290.6117858886719,287.60009765625,1.0,0.1694293767213821,0.2002962082624435,0.1500000059604644,0.8729665279388428,1.0,-0.4921271204948425,0.0150978537276387,0.4770292639732361,-0.1264536678791046,0.0,0.0,1.0,33.58681106567383,60.0,2391.63525390625,-7251.8642578125,34.95561218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5064697265625,306.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,16802.572265625,19080.0,0.0,0.0,0.0810757502913475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184115886688232,1.3184258937835691,-1.435515150660649e-05,0.0,8.228158549172804e-05,0.0,0.0,254.8053131103516,0.0,0.0,0.0,0.7235454320907593,4.0,0.0,1.0
540540,289.8371276855469,297.1499938964844,293.1499938964844,0.0038328224327415,-316.6532592773437,293.8601989746094,0.4955855309963226,0.050000000745058,0.0463910289108753,289.85382080078125,297.1499938964844,293.1499938964844,0.0038392234127968,-333.98651123046875,293.862548828125,0.4955855309963226,0.050000000745058,0.0488519854843616,289.77691650390625,297.1499938964844,293.1499938964844,0.0034501869231462,-222.4010772705078,293.2938232421875,0.4955855309963226,0.050000000745058,0.0360819101333618,289.5334167480469,297.1499938964844,293.1499938964844,0.0037654489278793,-327.8039245605469,293.7291259765625,0.4955855309963226,0.050000000745058,0.0488519854843616,290.6654968261719,297.1499938964844,293.1499938964844,0.0028133098967373,-1167.86865234375,292.4318542480469,0.4955855309963226,0.050000000745058,0.2317328006029129,288.4787902832031,291.1499938964844,250.8002014160156,250.2620391845703,279.184326171875,290.6576232910156,288.7424011230469,1.0,0.1796087026596069,0.20382821559906,0.1500000059604644,0.9976302981376648,1.0,-0.4943061470985412,0.0148015851154923,0.4795045554637909,-0.1276612728834152,0.0,0.0,1.0,39.051177978515625,60.0,1776.747802734375,-7025.09375,39.762657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3954772949219,305.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18435.009765625,20160.0,0.0,0.0,0.1172357872128486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809720277786257,1.3809877634048462,-1.5749816157040186e-05,0.0,0.0001189794202218,0.0,0.0,292.8265380859375,0.0,0.0,0.0,0.7699456810951233,4.0,0.0,1.0
540600,289.8371276855469,297.1499938964844,293.1499938964844,0.0038328224327415,-316.6532592773437,293.8601989746094,0.4955855309963226,0.050000000745058,0.0463910289108753,289.85382080078125,297.1499938964844,293.1499938964844,0.0038392234127968,-333.98651123046875,293.862548828125,0.4955855309963226,0.050000000745058,0.0488519854843616,289.77691650390625,297.1499938964844,293.1499938964844,0.0034501869231462,-222.4010772705078,293.2938232421875,0.4955855309963226,0.050000000745058,0.0360819101333618,289.5334167480469,297.1499938964844,293.1499938964844,0.0037654489278793,-327.8039245605469,293.7291259765625,0.4955855309963226,0.050000000745058,0.0488519854843616,290.6654968261719,297.1499938964844,293.1499938964844,0.0028133098967373,-1167.86865234375,292.4318542480469,0.4955855309963226,0.050000000745058,0.2317328006029129,288.4787902832031,291.1499938964844,250.8002014160156,250.2620391845703,279.184326171875,290.6576232910156,288.7424011230469,1.0,0.1796087026596069,0.20382821559906,0.1500000059604644,0.9976302981376648,1.0,-0.4943061470985412,0.0148015851154923,0.4795045554637909,-0.1276612728834152,0.0,0.0,1.0,39.051177978515625,60.0,1776.747802734375,-7025.09375,39.762657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3954772949219,305.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18435.009765625,20160.0,0.0,0.0,0.1172357872128486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809720277786257,1.3809877634048462,-1.5749816157040186e-05,0.0,0.0001189794202218,0.0,0.0,292.8265380859375,0.0,0.0,0.0,0.7699456810951233,4.0,0.0,1.0
540660,289.9024353027344,297.1499938964844,293.1499938964844,0.0048384643159806,-381.21002197265625,296.0087280273437,0.4858679175376892,0.050000000745058,0.0465602837502956,289.903076171875,297.1499938964844,293.1499938964844,0.0048758019693195,-404.2247619628906,296.0500183105469,0.4858679175376892,0.050000000745058,0.0490302182734012,289.8358154296875,297.1499938964844,293.1499938964844,0.0044884183444082,-276.8131103515625,295.5444030761719,0.4858679175376892,0.050000000745058,0.0362135544419288,289.5920715332031,297.1499938964844,293.1499938964844,0.0049129179678857,-406.990478515625,296.0741882324219,0.4858679175376892,0.050000000745058,0.0490302182734012,290.7167053222656,297.1499938964844,293.1499938964844,0.0035272473469376,-1412.936767578125,294.3016052246094,0.4858679175376892,0.050000000745058,0.2325782477855682,289.4452209472656,291.1499938964844,250.77297973632807,250.2372894287109,279.1866760253906,290.7085266113281,289.6586608886719,1.0,0.187584787607193,0.2076298892498016,0.1500000059604644,0.9966637492179872,1.0,-0.4961096942424774,0.0148656880483031,0.4812439978122711,-0.1284456700086593,0.0,0.0,1.0,43.57301330566406,48.0,1333.838623046875,-6961.19580078125,43.77382278442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.974365234375,304.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19805.044921875,20160.0,0.0,0.0,0.1495149135589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313673973083496,1.4313842058181765,-1.6920295820455067e-05,0.0,0.0001517386408522,0.0,0.0,326.0689392089844,0.0,0.0,0.0,0.7819697856903076,4.0,0.0,1.0
540720,289.9024353027344,297.1499938964844,293.1499938964844,0.0048384643159806,-381.21002197265625,296.0087280273437,0.4858679175376892,0.050000000745058,0.0465602837502956,289.903076171875,297.1499938964844,293.1499938964844,0.0048758019693195,-404.2247619628906,296.0500183105469,0.4858679175376892,0.050000000745058,0.0490302182734012,289.8358154296875,297.1499938964844,293.1499938964844,0.0044884183444082,-276.8131103515625,295.5444030761719,0.4858679175376892,0.050000000745058,0.0362135544419288,289.5920715332031,297.1499938964844,293.1499938964844,0.0049129179678857,-406.990478515625,296.0741882324219,0.4858679175376892,0.050000000745058,0.0490302182734012,290.7167053222656,297.1499938964844,293.1499938964844,0.0035272473469376,-1412.936767578125,294.3016052246094,0.4858679175376892,0.050000000745058,0.2325782477855682,289.4452209472656,291.1499938964844,250.77297973632807,250.2372894287109,279.1866760253906,290.7085266113281,289.6586608886719,1.0,0.187584787607193,0.2076298892498016,0.1500000059604644,0.9966637492179872,1.0,-0.4961096942424774,0.0148656880483031,0.4812439978122711,-0.1284456700086593,0.0,0.0,1.0,43.57301330566406,48.0,1333.838623046875,-6961.19580078125,43.77382278442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.974365234375,304.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19805.044921875,20160.0,0.0,0.0,0.1495149135589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313673973083496,1.4313842058181765,-1.6920295820455067e-05,0.0,0.0001517386408522,0.0,0.0,326.0689392089844,0.0,0.0,0.0,0.7819697856903076,4.0,0.0,1.0
540780,289.9645080566406,297.1499938964844,293.1499938964844,0.005785503424704,-433.3172607421875,297.7574157714844,0.483560562133789,0.050000000745058,0.0466027967631816,289.951904296875,297.1499938964844,293.1499938964844,0.0058578271418809,-461.0428466796875,297.83233642578125,0.483560562133789,0.050000000745058,0.0490749888122081,289.8930969238281,297.1499938964844,293.1499938964844,0.0054559940472245,-320.6971130371094,297.373291015625,0.483560562133789,0.050000000745058,0.036246620118618,289.6492614746094,297.1499938964844,293.1499938964844,0.0060123293660581,-471.0289916992188,297.9825439453125,0.483560562133789,0.050000000745058,0.0490749888122081,290.76727294921875,297.1499938964844,293.1499938964844,0.0041525932028889,-1608.20068359375,295.8149719238281,0.483560562133789,0.050000000745058,0.2327906191349029,290.23760986328125,291.1499938964844,250.74664306640625,250.2135009765625,279.1839294433594,290.7593688964844,290.4150390625,1.0,0.189040407538414,0.2109516113996505,0.1500000059604644,0.995697259902954,1.0,-0.4965630173683166,0.0148917566984891,0.4816712439060211,-0.1289477050304412,0.0,0.0,1.0,44.70573806762695,36.0,1041.939453125,-7006.72216796875,44.78327560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1048583984375,304.9425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,20063.876953125,20160.0,0.0,0.0,0.1768099218606948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440690279006958,1.440707445144653,-1.714142672426533e-05,0.0,0.0001794395939214,0.0,0.0,332.4819030761719,0.0,0.0,0.0,0.7866406440734863,4.0,0.0,1.0
540840,289.9645080566406,297.1499938964844,293.1499938964844,0.005785503424704,-433.3172607421875,297.7574157714844,0.483560562133789,0.050000000745058,0.0466027967631816,289.951904296875,297.1499938964844,293.1499938964844,0.0058578271418809,-461.0428466796875,297.83233642578125,0.483560562133789,0.050000000745058,0.0490749888122081,289.8930969238281,297.1499938964844,293.1499938964844,0.0054559940472245,-320.6971130371094,297.373291015625,0.483560562133789,0.050000000745058,0.036246620118618,289.6492614746094,297.1499938964844,293.1499938964844,0.0060123293660581,-471.0289916992188,297.9825439453125,0.483560562133789,0.050000000745058,0.0490749888122081,290.76727294921875,297.1499938964844,293.1499938964844,0.0041525932028889,-1608.20068359375,295.8149719238281,0.483560562133789,0.050000000745058,0.2327906191349029,290.23760986328125,291.1499938964844,250.74664306640625,250.2135009765625,279.1839294433594,290.7593688964844,290.4150390625,1.0,0.189040407538414,0.2109516113996505,0.1500000059604644,0.995697259902954,1.0,-0.4965630173683166,0.0148917566984891,0.4816712439060211,-0.1289477050304412,0.0,0.0,1.0,44.70573806762695,36.0,1041.939453125,-7006.72216796875,44.78327560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1048583984375,304.9425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,20063.876953125,20160.0,0.0,0.0,0.1768099218606948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440690279006958,1.440707445144653,-1.714142672426533e-05,0.0,0.0001794395939214,0.0,0.0,332.4819030761719,0.0,0.0,0.0,0.7866406440734863,4.0,0.0,1.0
540900,289.9937744140625,297.1499938964844,293.1499938964844,0.0062481979839503,-455.7458190917969,298.5213928222656,0.4847641885280609,0.050000000745058,0.0465805605053901,289.9754943847656,297.1499938964844,293.1499938964844,0.0063401418738067,-485.5348815917969,298.6113586425781,0.4847641885280609,0.050000000745058,0.049051571637392,289.9204406738281,297.1499938964844,293.1499938964844,0.0059267515316605,-339.59521484375,298.1712341308594,0.4847641885280609,0.050000000745058,0.0362293235957622,289.6766967773437,297.1499938964844,293.1499938964844,0.006559136789292,-498.6399230957031,298.8157043457031,0.4847641885280609,0.050000000745058,0.049051571637392,290.7915954589844,297.1499938964844,293.1499938964844,0.0044405977241694,-1691.4775390625,296.4736328125,0.4847641885280609,0.050000000745058,0.2326795309782028,290.5855712890625,291.1499938964844,250.7337951660156,250.2019500732422,279.1798095703125,290.783935546875,290.7505187988281,1.0,0.18785360455513,0.2121402025222778,0.1500000059604644,0.99521404504776,1.0,-0.4963261187076568,0.0148892691358923,0.4814368486404419,-0.1291054040193557,0.0,0.0,1.0,44.10895156860352,36.0,943.7030029296876,-7065.814453125,44.25149154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3324584960937,305.161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20110.095703125,21240.0,0.0,0.0,0.1884103715419769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423487186431885,1.4423658847808838,-1.7180915165226907e-05,0.0,0.0001912125735543,0.0,0.0,333.6314392089844,0.0,0.0,0.0,0.802471399307251,4.0,0.0,1.0
540960,290.0217590332031,297.1499938964844,293.1499938964844,0.0067063141614198,-476.0182189941406,299.2275695800781,0.4872583448886871,0.050000000745058,0.0465349555015563,289.9983215332031,297.1499938964844,293.1499938964844,0.0068195508792996,-507.6964111328125,299.3316650390625,0.4872583448886871,0.050000000745058,0.0490035489201545,289.9465637207031,297.1499938964844,293.1499938964844,0.0063930200412869,-356.7314453125,298.908935546875,0.4872583448886871,0.050000000745058,0.0361938551068306,289.7029113769531,297.1499938964844,293.1499938964844,0.0071088569238781,-523.6815795898438,299.5860290527344,0.4872583448886871,0.050000000745058,0.0490035489201545,290.8150634765625,297.1499938964844,293.1499938964844,0.0047151101753115,-1766.539306640625,297.0818786621094,0.4872583448886871,0.050000000745058,0.2324517369270324,290.91082763671875,291.1499938964844,250.7211761474609,250.19064331054688,279.17401123046875,290.80767822265625,291.0672607421875,1.0,0.1855792552232742,0.2129106819629669,0.1500000059604644,0.9947349429130554,1.0,-0.4958402812480926,0.0148784350603818,0.4809618294239044,-0.129212737083435,0.0,0.0,1.0,42.88735580444336,25.0,875.5401000976562,-7156.04736328125,43.164344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6438903808594,305.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,20883.939453125,21240.0,0.0,0.0,0.1986320912837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698377847671509,1.469855546951294,-1.7842041415860876e-05,0.0,0.0002015863137785,0.0,0.0,353.0730285644531,0.0,0.0,0.0,0.8029643893241882,4.0,0.0,1.0
541020,290.0741271972656,297.1499938964844,293.1499938964844,0.0076131667010486,-510.6107177734375,300.4999084472656,0.4953787624835968,0.050000000745058,0.046394407749176,290.04156494140625,297.1499938964844,293.1499938964844,0.0077754971571266,-545.6283569335938,300.6302185058594,0.4953787624835968,0.050000000745058,0.0488555468618869,289.99481201171875,297.1499938964844,293.1499938964844,0.0073190173134207,-386.1893005371094,300.23974609375,0.4953787624835968,0.050000000745058,0.0360845401883125,289.7513732910156,297.1499938964844,293.1499938964844,0.0082277236506342,-566.8081665039062,300.9751892089844,0.4953787624835968,0.050000000745058,0.0488555468618869,290.85919189453125,297.1499938964844,293.1499938964844,0.0052268677391111,-1893.7650146484373,298.18048095703125,0.4953787624835968,0.050000000745058,0.2317496836185455,291.5188903808594,291.1499938964844,250.6965484619141,250.16867065429688,279.15777587890625,290.85235595703125,291.66375732421875,1.0,0.1786244064569473,0.2129251807928085,0.1500000059604644,0.9937768578529358,1.0,-0.4943427443504333,0.0148392021656036,0.4795035421848297,-0.1293217092752456,0.0,0.0,0.9263024926185608,39.1247673034668,25.0,789.5181884765625,-7346.07666015625,39.82868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565124511719,306.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21750.212890625,21240.0,0.0,0.0,0.2149764597415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450073480606079,1.4500911235809326,-1.768750553310383e-05,0.0,0.0002181737800128,0.0,0.0,343.2540588378906,0.0,0.0,0.0,0.7924148440361023,4.0,0.0,1.0
541080,290.0741271972656,297.1499938964844,293.1499938964844,0.0076131667010486,-510.6107177734375,300.4999084472656,0.4953787624835968,0.050000000745058,0.046394407749176,290.04156494140625,297.1499938964844,293.1499938964844,0.0077754971571266,-545.6283569335938,300.6302185058594,0.4953787624835968,0.050000000745058,0.0488555468618869,289.99481201171875,297.1499938964844,293.1499938964844,0.0073190173134207,-386.1893005371094,300.23974609375,0.4953787624835968,0.050000000745058,0.0360845401883125,289.7513732910156,297.1499938964844,293.1499938964844,0.0082277236506342,-566.8081665039062,300.9751892089844,0.4953787624835968,0.050000000745058,0.0488555468618869,290.85919189453125,297.1499938964844,293.1499938964844,0.0052268677391111,-1893.7650146484373,298.18048095703125,0.4953787624835968,0.050000000745058,0.2317496836185455,291.5188903808594,291.1499938964844,250.6965484619141,250.16867065429688,279.15777587890625,290.85235595703125,291.66375732421875,1.0,0.1786244064569473,0.2129251807928085,0.1500000059604644,0.9937768578529358,1.0,-0.4943427443504333,0.0148392021656036,0.4795035421848297,-0.1293217092752456,0.0,0.0,0.9263024926185608,39.1247673034668,25.0,789.5181884765625,-7346.07666015625,39.82868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565124511719,306.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21750.212890625,21240.0,0.0,0.0,0.2149764597415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450073480606079,1.4500911235809326,-1.768750553310383e-05,0.0,0.0002181737800128,0.0,0.0,343.2540588378906,0.0,0.0,0.0,0.7924148440361023,4.0,0.0,1.0
541140,290.1213684082031,297.1499938964844,293.1499938964844,0.0085420040413737,-539.7978515625,301.62030029296875,0.5026775002479553,0.050000000745058,0.0462822131812572,290.0815124511719,297.1499938964844,293.1499938964844,0.008761566132307,-577.6227416992188,301.7730407714844,0.5026775002479553,0.050000000745058,0.0487373992800712,290.03814697265625,297.1499938964844,293.1499938964844,0.0082698799669742,-411.1393127441406,301.41229248046875,0.5026775002479553,0.050000000745058,0.035997275263071,289.7946472167969,297.1499938964844,293.1499938964844,0.0094162765890359,-603.4332885742188,302.19879150390625,0.5026775002479553,0.050000000745058,0.0487373992800712,290.89947509765625,297.1499938964844,293.1499938964844,0.0057101491838693,-2000.014892578125,299.15069580078125,0.5026775002479553,0.050000000745058,0.2311892360448837,292.07940673828125,291.1499938964844,250.6727600097656,250.1475524902344,279.1386108398437,290.8932189941406,292.2113342285156,1.0,0.1732470393180847,0.2108305990695953,0.1500000059604644,0.9928187131881714,1.0,-0.493147075176239,0.0148103721439838,0.4783366918563843,-0.1295028328895568,0.0,0.0,0.7644422650337219,36.12018966674805,25.0,717.548095703125,-7487.27587890625,37.17910003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4403686523437,307.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,23942.30859375,20160.0,0.0,0.0,0.2259877920150756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258987545967102,1.2590025663375854,-1.5039739992062096e-05,0.0,0.0002293488796567,0.0,0.0,244.1282501220703,0.0,0.0,0.0,0.6856094002723694,4.0,0.0,1.0
541200,290.1213684082031,297.1499938964844,293.1499938964844,0.0085420040413737,-539.7978515625,301.62030029296875,0.5026775002479553,0.050000000745058,0.0462822131812572,290.0815124511719,297.1499938964844,293.1499938964844,0.008761566132307,-577.6227416992188,301.7730407714844,0.5026775002479553,0.050000000745058,0.0487373992800712,290.03814697265625,297.1499938964844,293.1499938964844,0.0082698799669742,-411.1393127441406,301.41229248046875,0.5026775002479553,0.050000000745058,0.035997275263071,289.7946472167969,297.1499938964844,293.1499938964844,0.0094162765890359,-603.4332885742188,302.19879150390625,0.5026775002479553,0.050000000745058,0.0487373992800712,290.89947509765625,297.1499938964844,293.1499938964844,0.0057101491838693,-2000.014892578125,299.15069580078125,0.5026775002479553,0.050000000745058,0.2311892360448837,292.07940673828125,291.1499938964844,250.6727600097656,250.1475524902344,279.1386108398437,290.8932189941406,292.2113342285156,1.0,0.1732470393180847,0.2108305990695953,0.1500000059604644,0.9928187131881714,1.0,-0.493147075176239,0.0148103721439838,0.4783366918563843,-0.1295028328895568,0.0,0.0,0.7644422650337219,36.12018966674805,25.0,717.548095703125,-7487.27587890625,37.17910003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4403686523437,307.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,23942.30859375,20160.0,0.0,0.0,0.2259877920150756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258987545967102,1.2590025663375854,-1.5039739992062096e-05,0.0,0.0002293488796567,0.0,0.0,244.1282501220703,0.0,0.0,0.0,0.6856094002723694,4.0,0.0,1.0
541260,290.1635437011719,297.1499938964844,293.1499938964844,0.0095522133633494,-567.4047241210938,302.6134948730469,0.5089054703712463,0.050000000745058,0.0461975634098053,290.1183776855469,297.1499938964844,293.1499938964844,0.0098399836570024,-607.7479858398438,302.7848815917969,0.5089054703712463,0.050000000745058,0.0486482605338096,290.07696533203125,297.1499938964844,293.1499938964844,0.0093046696856617,-434.56591796875,302.451171875,0.5089054703712463,0.050000000745058,0.0359314382076263,289.8333435058594,297.1499938964844,293.1499938964844,0.0107573866844177,-637.8955078125,303.2855834960937,0.5089054703712463,0.050000000745058,0.0486482605338096,290.93603515625,297.1499938964844,293.1499938964844,0.0061927768401801,-2099.492431640625,300.0025634765625,0.5089054703712463,0.050000000745058,0.2307664006948471,292.55694580078125,291.1499938964844,250.64979553222656,250.1272888183593,279.11822509765625,290.93035888671875,292.6522216796875,1.0,0.1689521074295044,0.2066427618265152,0.1500000059604644,0.9918587803840636,1.0,-0.4922450184822082,0.0147913917899131,0.4774536192417145,-0.1297430247068405,0.0,0.0,0.5435094237327576,33.85224914550781,25.0,533.6591796875,-7279.68115234375,35.18743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5522766113281,307.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25270.7421875,20160.0,0.0,0.0,0.2315299808979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591956257820129,0.7592048645019531,-9.21501668926794e-06,0.0,0.0002349735004827,0.0,0.0,79.31098175048828,0.0,0.0,0.0,0.4847056567668915,4.0,0.0,1.0
541320,290.1635437011719,297.1499938964844,293.1499938964844,0.0095522133633494,-567.4047241210938,302.6134948730469,0.5089054703712463,0.050000000745058,0.0461975634098053,290.1183776855469,297.1499938964844,293.1499938964844,0.0098399836570024,-607.7479858398438,302.7848815917969,0.5089054703712463,0.050000000745058,0.0486482605338096,290.07696533203125,297.1499938964844,293.1499938964844,0.0093046696856617,-434.56591796875,302.451171875,0.5089054703712463,0.050000000745058,0.0359314382076263,289.8333435058594,297.1499938964844,293.1499938964844,0.0107573866844177,-637.8955078125,303.2855834960937,0.5089054703712463,0.050000000745058,0.0486482605338096,290.93603515625,297.1499938964844,293.1499938964844,0.0061927768401801,-2099.492431640625,300.0025634765625,0.5089054703712463,0.050000000745058,0.2307664006948471,292.55694580078125,291.1499938964844,250.64979553222656,250.1272888183593,279.11822509765625,290.93035888671875,292.6522216796875,1.0,0.1689521074295044,0.2066427618265152,0.1500000059604644,0.9918587803840636,1.0,-0.4922450184822082,0.0147913917899131,0.4774536192417145,-0.1297430247068405,0.0,0.0,0.5435094237327576,33.85224914550781,25.0,533.6591796875,-7279.68115234375,35.18743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5522766113281,307.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25270.7421875,20160.0,0.0,0.0,0.2315299808979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591956257820129,0.7592048645019531,-9.21501668926794e-06,0.0,0.0002349735004827,0.0,0.0,79.31098175048828,0.0,0.0,0.0,0.4847056567668915,4.0,0.0,1.0
541380,290.2010498046875,297.1499938964844,293.1499938964844,0.0108948536217212,-605.3477783203125,303.5008239746094,0.515186071395874,0.050000000745058,0.0461214445531368,290.1524658203125,297.1499938964844,293.1499938964844,0.0112800654023885,-648.7828979492188,303.6904296875,0.515186071395874,0.050000000745058,0.0485680997371673,290.11163330078125,297.1499938964844,293.1499938964844,0.010668377391994,-465.71185302734375,303.377197265625,0.515186071395874,0.050000000745058,0.0358722321689128,289.8683776855469,297.1499938964844,293.1499938964844,0.0194988772273063,-831.2749633789062,304.0235900878906,0.5357733368873596,0.0695810168981552,0.0535800009965896,290.9689636230469,297.1499938964844,293.1499938964844,0.006773879751563,-2235.851806640625,300.70849609375,0.515186071395874,0.050000000745058,0.2303861528635025,292.7794494628906,291.1499938964844,250.6276397705078,250.1078491210937,279.10137939453125,290.9638671875,292.7669372558594,1.0,0.1655790358781814,0.2007270753383636,0.1500000059604644,0.9908987879753112,1.0,-0.497439831495285,0.0149802705273032,0.482459545135498,-0.1313816606998443,0.0,0.0,0.3068852126598358,31.855113983154297,28.0,-3.496178150177002,-6297.7880859375,34.015716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8575134277344,306.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,23086.958984375,20160.0,0.0,0.0,0.2303410023450851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310642808675766,0.310648649930954,-5.85514635531581e-06,0.0,0.0002337668265681,0.0,0.0,17.575862884521484,0.0,0.0,0.0,0.3366949260234833,4.0,0.0,1.0
541440,290.2010498046875,297.1499938964844,293.1499938964844,0.0108948536217212,-605.3477783203125,303.5008239746094,0.515186071395874,0.050000000745058,0.0461214445531368,290.1524658203125,297.1499938964844,293.1499938964844,0.0112800654023885,-648.7828979492188,303.6904296875,0.515186071395874,0.050000000745058,0.0485680997371673,290.11163330078125,297.1499938964844,293.1499938964844,0.010668377391994,-465.71185302734375,303.377197265625,0.515186071395874,0.050000000745058,0.0358722321689128,289.8683776855469,297.1499938964844,293.1499938964844,0.0194988772273063,-831.2749633789062,304.0235900878906,0.5357733368873596,0.0695810168981552,0.0535800009965896,290.9689636230469,297.1499938964844,293.1499938964844,0.006773879751563,-2235.851806640625,300.70849609375,0.515186071395874,0.050000000745058,0.2303861528635025,292.7794494628906,291.1499938964844,250.6276397705078,250.1078491210937,279.10137939453125,290.9638671875,292.7669372558594,1.0,0.1655790358781814,0.2007270753383636,0.1500000059604644,0.9908987879753112,1.0,-0.497439831495285,0.0149802705273032,0.482459545135498,-0.1313816606998443,0.0,0.0,0.3068852126598358,31.855113983154297,28.0,-3.496178150177002,-6297.7880859375,34.015716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8575134277344,306.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,23086.958984375,20160.0,0.0,0.0,0.2303410023450851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310642808675766,0.310648649930954,-5.85514635531581e-06,0.0,0.0002337668265681,0.0,0.0,17.575862884521484,0.0,0.0,0.0,0.3366949260234833,4.0,0.0,1.0
541500,290.2184143066406,297.1499938964844,293.1499938964844,0.0118950800970196,-635.3994140625,303.9222717285156,0.5224069356918335,0.050000000745058,0.0460435487329959,290.1685791015625,297.1499938964844,293.1499938964844,0.0309894680976867,-911.7017211914062,304.0291748046875,0.5231063365936279,0.05476526170969,0.048650000244379,290.1278991699219,297.1499938964844,293.1499938964844,0.0116731943562626,-489.7698669433594,303.8149719238281,0.5224069356918335,0.050000000745058,0.0358116514980793,289.9043273925781,297.1499938964844,293.1499938964844,0.0323025025427341,-1147.8218994140625,304.0218200683594,0.6410951018333435,0.104120910167694,0.0834854170680046,290.9845275878906,297.1499938964844,293.1499938964844,0.0071658403612673,-2343.64111328125,300.9898986816406,0.5224069356918335,0.050000000745058,0.2299970686435699,292.6825561523437,291.1499938964844,250.61685180664065,250.09841918945312,279.2030334472656,290.97979736328125,292.5766906738281,1.0,0.1651195883750915,0.2105512619018554,0.1500000059604644,0.9904188513755798,1.0,-0.5327870845794678,0.0161971841007471,0.5165899395942688,-0.1390341520309448,0.0,0.0,0.2133236229419708,30.03907585144043,28.0,-485.8305358886719,-5747.57275390625,35.89453887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5979309082031,305.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21764.900390625,19080.0,0.0,0.0,0.2267892211675644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011427730321884,0.2011480182409286,-5.250031335890526e-06,0.0,0.0002301622298546,0.0,0.0,9.867753028869627,0.0,0.0,0.0,0.2937308549880981,4.0,0.0,1.0
