time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541560,290.2370910644531,297.1499938964844,293.1499938964844,0.0157340969890356,-755.1765747070312,304.0736083984375,0.568737804889679,0.0716020688414573,0.0528401844203472,290.1932983398437,297.1499938964844,293.1499938964844,0.023638766258955,-984.9177856445312,304.060546875,0.6169523596763611,0.0877023860812187,0.0690079405903816,290.1440734863281,297.1499938964844,293.1499938964844,0.0136435339227318,-541.5049438476562,304.0736083984375,0.5498950481414795,0.0647059008479118,0.0378812104463577,289.96435546875,297.1499938964844,293.1499938964844,0.0580710917711257,-1608.4876708984375,303.99835205078125,0.7283164858818054,0.1334643214941024,0.1132673099637031,291.0009460449219,297.1499938964844,293.1499938964844,0.0076882382854819,-2501.18798828125,301.208740234375,0.5366207957267761,0.050000000745058,0.229348286986351,292.3378295898437,291.1499938964844,250.6062774658203,250.0891876220703,279.41217041015625,290.9963684082031,292.12213134765625,1.0,0.1658231168985366,0.2385338097810745,0.1500000059604644,0.989946722984314,1.0,-0.6027920842170715,0.0187027174979448,0.5840893387794495,-0.153432622551918,0.0,0.0,0.1669366806745529,27.118934631347656,48.0,-1085.9315185546875,-5390.1240234375,40.35166549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3843078613281,303.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,19985.83203125,19080.0,0.0,0.0,0.2212544530630111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145589679479599,0.1455944180488586,-4.735747097583953e-06,0.0,0.0002245451469207,0.0,0.0,6.362805843353272,0.0,0.0,0.0,0.2891439199447632,4.0,0.0,1.0
541620,290.3554382324219,297.1499938964844,293.1499938964844,0.0610764361917972,-1596.266845703125,304.0231018066406,0.7569998502731323,0.1216199547052383,0.0998815447092056,290.3136291503906,297.1499938964844,293.1499938964844,0.0738591253757476,-1923.6033935546875,304.0074462890625,0.7925140261650085,0.1383649408817291,0.1204979643225669,290.2366638183594,297.1499938964844,293.1499938964844,0.0599639229476451,-1226.671630859375,304.0207824707031,0.7540963292121887,0.1222995147109031,0.0767730325460434,290.1122741699219,297.1499938964844,293.1499938964844,0.1078230962157249,-2596.94873046875,303.9663391113281,0.8746243119239807,0.1842232048511505,0.1631740182638168,291.0450134277344,297.1499938964844,293.1499938964844,0.0092189218848943,-2965.605224609375,301.5052795410156,0.5803359746932983,0.050000000745058,0.2279246896505355,290.8864440917969,291.1499938964844,250.585678100586,250.0712890625,280.3314514160156,291.0400085449219,290.6982727050781,1.0,0.1789576858282089,0.4018496572971344,0.1500000059604644,0.9890024662017822,1.0,-0.8258916735649109,0.02764243632555,0.7982492446899414,-0.1900547593832016,0.0,0.0,0.2940258383750915,21.57036399841309,51.0,-1594.543212890625,-6771.5693359375,62.49446105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365905761719,304.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18933.912109375,19080.0,0.0,0.0,0.2044470310211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762681901454925,0.1762727499008178,-4.556698968372075e-06,0.0,0.0002074877411359,0.0,0.0,7.479598522186279,0.0,0.0,0.0,0.289786696434021,4.0,0.0,1.0
541680,290.3554382324219,297.1499938964844,293.1499938964844,0.0610764361917972,-1596.266845703125,304.0231018066406,0.7569998502731323,0.1216199547052383,0.0998815447092056,290.3136291503906,297.1499938964844,293.1499938964844,0.0738591253757476,-1923.6033935546875,304.0074462890625,0.7925140261650085,0.1383649408817291,0.1204979643225669,290.2366638183594,297.1499938964844,293.1499938964844,0.0599639229476451,-1226.671630859375,304.0207824707031,0.7540963292121887,0.1222995147109031,0.0767730325460434,290.1122741699219,297.1499938964844,293.1499938964844,0.1078230962157249,-2596.94873046875,303.9663391113281,0.8746243119239807,0.1842232048511505,0.1631740182638168,291.0450134277344,297.1499938964844,293.1499938964844,0.0092189218848943,-2965.605224609375,301.5052795410156,0.5803359746932983,0.050000000745058,0.2279246896505355,290.8864440917969,291.1499938964844,250.585678100586,250.0712890625,280.3314514160156,291.0400085449219,290.6982727050781,1.0,0.1789576858282089,0.4018496572971344,0.1500000059604644,0.9890024662017822,1.0,-0.8258916735649109,0.02764243632555,0.7982492446899414,-0.1900547593832016,0.0,0.0,0.2940258383750915,21.57036399841309,51.0,-1594.543212890625,-6771.5693359375,62.49446105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365905761719,304.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18933.912109375,19080.0,0.0,0.0,0.2044470310211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762681901454925,0.1762727499008178,-4.556698968372075e-06,0.0,0.0002074877411359,0.0,0.0,7.479598522186279,0.0,0.0,0.0,0.289786696434021,4.0,0.0,1.0
541740,290.5191955566406,297.1499938964844,293.1499938964844,0.0940475836396217,-2207.21630859375,304.0115966796875,0.8801050186157227,0.1592459082603454,0.1353238821029663,290.4716796875,297.1499938964844,293.1499938964844,0.1083506569266319,-2606.47509765625,303.99853515625,0.9165564179420472,0.1782222986221313,0.1599568426609039,290.38006591796875,297.1499938964844,293.1499938964844,0.0985822081565857,-1784.087158203125,304.00079345703125,0.8920187950134277,0.16707244515419,0.1094725281000137,290.2669677734375,297.1499938964844,293.1499938964844,0.1398210823535919,-3199.485107421875,303.9776916503906,0.9855758547782898,0.2298138737678527,0.1965000629425048,291.1109619140625,297.1499938964844,293.1499938964844,0.0102727590128779,-3183.624755859375,302.01519775390625,0.6139094829559326,0.050000000745058,0.2271405160427093,290.4994506835937,291.1499938964844,250.5658569335937,250.0541076660156,280.9714050292969,291.1054077148437,290.53643798828125,1.0,0.1946485489606857,0.6191595196723938,0.1500000059604644,0.9880582094192504,1.0,-0.9942408204078674,0.0356480292975902,0.9585928320884703,-0.2127445191144943,0.0,0.0,0.4262407124042511,19.27863121032715,39.0,-322.4109802246094,-9615.6142578125,88.70176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52001953125,307.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18373.150390625,18000.0,0.0,0.0,0.1944767832756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242570161819458,0.3242618441581726,-4.836746029468486e-06,0.0,0.000197369212401,0.0,0.0,15.45462703704834,0.0,0.0,0.0,0.3044430911540985,4.0,0.0,1.0
541800,290.5191955566406,297.1499938964844,293.1499938964844,0.0940475836396217,-2207.21630859375,304.0115966796875,0.8801050186157227,0.1592459082603454,0.1353238821029663,290.4716796875,297.1499938964844,293.1499938964844,0.1083506569266319,-2606.47509765625,303.99853515625,0.9165564179420472,0.1782222986221313,0.1599568426609039,290.38006591796875,297.1499938964844,293.1499938964844,0.0985822081565857,-1784.087158203125,304.00079345703125,0.8920187950134277,0.16707244515419,0.1094725281000137,290.2669677734375,297.1499938964844,293.1499938964844,0.1398210823535919,-3199.485107421875,303.9776916503906,0.9855758547782898,0.2298138737678527,0.1965000629425048,291.1109619140625,297.1499938964844,293.1499938964844,0.0102727590128779,-3183.624755859375,302.01519775390625,0.6139094829559326,0.050000000745058,0.2271405160427093,290.4994506835937,291.1499938964844,250.5658569335937,250.0541076660156,280.9714050292969,291.1054077148437,290.53643798828125,1.0,0.1946485489606857,0.6191595196723938,0.1500000059604644,0.9880582094192504,1.0,-0.9942408204078674,0.0356480292975902,0.9585928320884703,-0.2127445191144943,0.0,0.0,0.4262407124042511,19.27863121032715,39.0,-322.4109802246094,-9615.6142578125,88.70176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52001953125,307.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18373.150390625,18000.0,0.0,0.0,0.1944767832756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242570161819458,0.3242618441581726,-4.836746029468486e-06,0.0,0.000197369212401,0.0,0.0,15.45462703704834,0.0,0.0,0.0,0.3044430911540985,4.0,0.0,1.0
541860,290.68426513671875,297.1499938964844,293.1499938964844,0.1194236427545547,-2670.7900390625,304.0154113769531,0.9670681357383728,0.1924309432506561,0.1659085154533386,290.635498046875,297.1499938964844,293.1499938964844,0.133781611919403,-3077.00537109375,304.00714111328125,0.9927014112472534,0.2128688395023346,0.1908793449401855,290.5294189453125,297.1499938964844,293.1499938964844,0.129479631781578,-2218.599609375,303.9990234375,0.9870333075523376,0.2069737017154693,0.1379903852939605,290.3446044921875,297.1499938964844,293.1499938964844,0.1204572916030883,-2824.58251953125,304.0661315917969,0.967391848564148,0.2869323492050171,0.1748857200145721,291.1880187988281,297.1499938964844,293.1499938964844,0.0110025843605399,-3277.750244140625,302.56329345703125,0.6248847842216492,0.050000000745058,0.2269096076488495,290.6907653808594,291.1499938964844,250.5467834472656,250.03765869140625,281.2291259765625,291.1826477050781,290.7015686035156,1.0,0.2042858749628067,0.840374231338501,0.1500000059604644,0.9873420000076294,1.0,-1.0765907764434814,0.0400422476232051,1.0365484952926636,-0.2236309647560119,0.0,0.0,0.4716774821281433,19.082380294799805,59.0,56.099098205566406,-10433.9345703125,106.09929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98193359375,307.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17566.64453125,18000.0,0.0,0.0,0.1953302174806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841797113418579,0.3841845989227295,-4.892501237918623e-06,0.0,0.0001982353423954,0.0,0.0,19.097246170043945,0.0,0.0,0.0,0.3311108946800232,4.0,0.0,1.0
541920,290.68426513671875,297.1499938964844,293.1499938964844,0.1194236427545547,-2670.7900390625,304.0154113769531,0.9670681357383728,0.1924309432506561,0.1659085154533386,290.635498046875,297.1499938964844,293.1499938964844,0.133781611919403,-3077.00537109375,304.00714111328125,0.9927014112472534,0.2128688395023346,0.1908793449401855,290.5294189453125,297.1499938964844,293.1499938964844,0.129479631781578,-2218.599609375,303.9990234375,0.9870333075523376,0.2069737017154693,0.1379903852939605,290.3446044921875,297.1499938964844,293.1499938964844,0.1204572916030883,-2824.58251953125,304.0661315917969,0.967391848564148,0.2869323492050171,0.1748857200145721,291.1880187988281,297.1499938964844,293.1499938964844,0.0110025843605399,-3277.750244140625,302.56329345703125,0.6248847842216492,0.050000000745058,0.2269096076488495,290.6907653808594,291.1499938964844,250.5467834472656,250.03765869140625,281.2291259765625,291.1826477050781,290.7015686035156,1.0,0.2042858749628067,0.840374231338501,0.1500000059604644,0.9873420000076294,1.0,-1.0765907764434814,0.0400422476232051,1.0365484952926636,-0.2236309647560119,0.0,0.0,0.4716774821281433,19.082380294799805,59.0,56.099098205566406,-10433.9345703125,106.09929656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98193359375,307.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17566.64453125,18000.0,0.0,0.0,0.1953302174806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841797113418579,0.3841845989227295,-4.892501237918623e-06,0.0,0.0001982353423954,0.0,0.0,19.097246170043945,0.0,0.0,0.0,0.3311108946800232,4.0,0.0,1.0
541980,290.8427124023437,297.1499938964844,293.1499938964844,0.1436906605958938,-3094.72412109375,304.01983642578125,0.9867303371429444,0.2227657288312912,0.1937862634658813,290.7591857910156,297.1499938964844,293.1499938964844,0.1418676674365997,-3222.3212890625,304.03765869140625,0.9832183122634888,0.251476377248764,0.2015067785978317,290.652099609375,297.1499938964844,293.1499938964844,0.1416646391153335,-2378.48291015625,304.02911376953125,0.9832183122634888,0.2483610957860946,0.1488322168588638,290.4126892089844,297.1499938964844,293.1499938964844,0.142350435256958,-3227.177978515625,304.0578918457031,0.9832183122634888,0.3442949950695038,0.2015067785978317,291.26397705078125,297.1499938964844,293.1499938964844,0.0118671422824263,-3388.810302734375,303.0633850097656,0.606834352016449,0.050000000745058,0.2272859960794448,290.80242919921875,291.1499938964844,250.52842712402344,250.02186584472656,281.4467468261719,291.2592163085937,290.8108215332031,1.0,0.2222195714712143,1.0,0.1500000059604644,0.9866257905960084,1.0,-1.1675701141357422,0.045293241739273,1.1222769021987915,-0.2359614372253418,0.0,0.0,0.5105603337287903,22.316858291625977,79.0,130.7345733642578,-11151.7119140625,135.1461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,307.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17545.044921875,18000.0,0.0,0.0,0.2015927881002426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474236965179443,0.4474288821220398,-5.192140633880626e-06,0.0,0.0002045910514425,0.0,0.0,24.31112289428711,0.0,0.0,0.0,0.3507096469402313,4.0,0.0,1.0
542040,290.8427124023437,297.1499938964844,293.1499938964844,0.1436906605958938,-3094.72412109375,304.01983642578125,0.9867303371429444,0.2227657288312912,0.1937862634658813,290.7591857910156,297.1499938964844,293.1499938964844,0.1418676674365997,-3222.3212890625,304.03765869140625,0.9832183122634888,0.251476377248764,0.2015067785978317,290.652099609375,297.1499938964844,293.1499938964844,0.1416646391153335,-2378.48291015625,304.02911376953125,0.9832183122634888,0.2483610957860946,0.1488322168588638,290.4126892089844,297.1499938964844,293.1499938964844,0.142350435256958,-3227.177978515625,304.0578918457031,0.9832183122634888,0.3442949950695038,0.2015067785978317,291.26397705078125,297.1499938964844,293.1499938964844,0.0118671422824263,-3388.810302734375,303.0633850097656,0.606834352016449,0.050000000745058,0.2272859960794448,290.80242919921875,291.1499938964844,250.52842712402344,250.02186584472656,281.4467468261719,291.2592163085937,290.8108215332031,1.0,0.2222195714712143,1.0,0.1500000059604644,0.9866257905960084,1.0,-1.1675701141357422,0.045293241739273,1.1222769021987915,-0.2359614372253418,0.0,0.0,0.5105603337287903,22.316858291625977,79.0,130.7345733642578,-11151.7119140625,135.1461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,307.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17545.044921875,18000.0,0.0,0.0,0.2015927881002426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474236965179443,0.4474288821220398,-5.192140633880626e-06,0.0,0.0002045910514425,0.0,0.0,24.31112289428711,0.0,0.0,0.0,0.3507096469402313,4.0,0.0,1.0
542100,290.9188232421875,297.1499938964844,293.1499938964844,0.1557916700839996,-3300.76904296875,304.0215148925781,0.9914286732673644,0.2370489239692688,0.2068911790847778,290.8216857910156,297.1499938964844,293.1499938964844,0.1546233594417572,-3452.3251953125,304.0348205566406,0.989388346672058,0.2694885730743408,0.2161809056997299,290.7061767578125,297.1499938964844,293.1499938964844,0.1544394642114639,-2548.535888671875,304.0277709960937,0.989388346672058,0.2693869769573211,0.1596704870462417,290.45904541015625,297.1499938964844,293.1499938964844,0.1550590991973877,-3456.614013671875,304.05145263671875,0.989388346672058,0.3698722422122955,0.2161809056997299,291.30096435546875,297.1499938964844,293.1499938964844,0.012360624037683,-3452.355712890625,303.2999267578125,0.596462607383728,0.050000000745058,0.2275163680315017,290.82098388671875,291.1499938964844,250.51953125,250.0142364501953,281.573974609375,291.2965087890625,290.821044921875,1.0,0.2340467870235443,1.0,0.1500000059604644,0.9862676858901978,1.0,-1.231801152229309,0.0492478348314762,1.1825532913208008,-0.2444371879100799,0.0,0.0,0.5304111838340759,24.474166870117188,79.0,79.22183990478516,-11512.470703125,157.92416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176208496094,306.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17525.1171875,18000.0,0.0,0.0,0.2065911591053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771263301372528,0.4771316647529602,-5.350058472686214e-06,0.0,0.0002096637617796,0.0,0.0,27.083999633789062,0.0,0.0,0.0,0.3605290055274963,4.0,0.0,1.0
542160,290.9928894042969,297.1499938964844,293.1499938964844,0.1680277287960052,-3506.080078125,304.0226135253906,0.9921271800994872,0.2507684230804443,0.2195011675357818,290.8877868652344,297.1499938964844,293.1499938964844,0.1703078299760818,-3731.07421875,304.02716064453125,0.9947182536125184,0.2860058844089508,0.2335189878940582,290.7649841308594,297.1499938964844,293.1499938964844,0.1701399534940719,-2754.566650390625,304.0213928222656,0.9947182536125184,0.2888001501560211,0.1724763363599777,290.51202392578125,297.1499938964844,293.1499938964844,0.1707054823637008,-3734.890625,304.0408630371094,0.9947182536125184,0.3935631215572357,0.2335189878940582,291.3380126953125,297.1499938964844,293.1499938964844,0.0129086263477802,-3522.725830078125,303.5272521972656,0.5839188694953918,0.050000000745058,0.227818563580513,290.80841064453125,291.1499938964844,250.51080322265625,250.0067443847656,281.6980285644531,291.33380126953125,290.8049011230469,1.0,0.2475820779800415,1.0,0.1500000059604644,0.9858983159065248,1.0,-1.3042856454849243,0.0539651475846767,1.250320553779602,-0.2539069056510925,0.0,0.0,0.554326593875885,27.196569442749023,99.0,22.00078582763672,-11931.6201171875,186.9282684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2284240722656,306.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17426.58984375,18000.0,0.0,0.0,0.2128324806690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133742094039917,0.5133797526359558,-5.542713097383967e-06,0.0,0.0002159979194402,0.0,0.0,30.70770072937012,0.0,0.0,0.0,0.3727083206176758,4.0,0.0,1.0
542220,291.1356506347656,297.1499938964844,293.1499938964844,0.1922782361507415,-3903.988525390625,304.024658203125,0.9823471903800964,0.2764637768268585,0.2432230561971664,291.0343933105469,297.1499938964844,293.1499938964844,0.2086319923400879,-4392.47802734375,304.0040588378906,0.9990000128746032,0.3136473000049591,0.2740984261035919,290.8983764648437,297.1499938964844,293.1499938964844,0.2084906548261642,-3243.31884765625,304.0001220703125,0.9990000128746032,0.3222314417362213,0.202448159456253,290.63641357421875,297.1499938964844,293.1499938964844,0.2089666277170181,-4395.5205078125,304.0133361816406,0.9990000128746032,0.4352341890335083,0.2740984261035919,291.4143981933594,297.1499938964844,293.1499938964844,0.0141280759125947,-3670.68408203125,303.95556640625,0.5527360439300537,0.050000000745058,0.22872394323349,290.7472839355469,291.1499938964844,250.493881225586,249.99224853515625,281.9208374023437,291.4104919433594,290.7414855957031,1.0,0.2790415287017822,1.0,0.1500000059604644,0.985159695148468,1.0,-1.4672355651855469,0.0655698180198669,1.4016658067703247,-0.2748196125030517,0.0,0.0,0.611725389957428,34.77613830566406,119.0,-58.68647003173828,-12911.58984375,266.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1626281738281,306.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17113.28125,18000.0,0.0,0.0,0.2292730063199997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094487905502319,0.6094549298286438,-6.125652816990623e-06,0.0,0.0002326829562662,0.0,0.0,42.0631103515625,0.0,0.0,0.0,0.4070863425731659,4.0,0.0,1.0
542280,291.1356506347656,297.1499938964844,293.1499938964844,0.1922782361507415,-3903.988525390625,304.024658203125,0.9823471903800964,0.2764637768268585,0.2432230561971664,291.0343933105469,297.1499938964844,293.1499938964844,0.2086319923400879,-4392.47802734375,304.0040588378906,0.9990000128746032,0.3136473000049591,0.2740984261035919,290.8983764648437,297.1499938964844,293.1499938964844,0.2084906548261642,-3243.31884765625,304.0001220703125,0.9990000128746032,0.3222314417362213,0.202448159456253,290.63641357421875,297.1499938964844,293.1499938964844,0.2089666277170181,-4395.5205078125,304.0133361816406,0.9990000128746032,0.4352341890335083,0.2740984261035919,291.4143981933594,297.1499938964844,293.1499938964844,0.0141280759125947,-3670.68408203125,303.95556640625,0.5527360439300537,0.050000000745058,0.22872394323349,290.7472839355469,291.1499938964844,250.493881225586,249.99224853515625,281.9208374023437,291.4104919433594,290.7414855957031,1.0,0.2790415287017822,1.0,0.1500000059604644,0.985159695148468,1.0,-1.4672355651855469,0.0655698180198669,1.4016658067703247,-0.2748196125030517,0.0,0.0,0.611725389957428,34.77613830566406,119.0,-58.68647003173828,-12911.58984375,266.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1626281738281,306.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17113.28125,18000.0,0.0,0.0,0.2292730063199997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094487905502319,0.6094549298286438,-6.125652816990623e-06,0.0,0.0002326829562662,0.0,0.0,42.0631103515625,0.0,0.0,0.0,0.4070863425731659,4.0,0.0,1.0
542340,291.2611999511719,297.1499938964844,293.1499938964844,0.2139713913202285,-4250.708984375,304.0268249511719,0.9694182276725768,0.297916054725647,0.263135015964508,291.1830139160156,297.1499938964844,293.1499938964844,0.244405061006546,-4985.18701171875,303.9898986816406,0.9990000128746032,0.3328118324279785,0.3094512522220611,291.0345458984375,297.1499938964844,293.1499938964844,0.2444549053907394,-3683.37158203125,303.98681640625,0.9990000128746032,0.3470636904239654,0.2286955416202545,290.76568603515625,297.1499938964844,293.1499938964844,0.244851067662239,-4990.43212890625,303.99609375,0.9990000128746032,0.4675420224666595,0.3096352517604828,291.4903259277344,297.1499938964844,293.1499938964844,0.017971908673644,-4167.67236328125,304.1361694335937,0.5508112907409668,0.0619267672300338,0.2561382055282593,290.6656799316406,291.1499938964844,250.47897338867188,249.9794921875,282.08624267578125,291.4861755371094,290.6576538085937,1.0,0.3121582567691803,1.0,0.1500000059604644,0.984482765197754,1.0,-1.640628218650818,0.0794464722275734,1.5611817836761477,-0.2968022525310516,0.0,0.0,0.6765038967132568,43.58663940429688,119.0,-112.01033782958984,-13952.7021484375,373.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1080322265625,305.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,16725.375,18000.0,0.0,0.0,0.249020054936409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273994088172913,0.72740638256073,-6.9954508035152685e-06,0.0,0.0002527236938476,0.0,0.0,60.10557174682617,0.0,0.0,0.0,0.453433096408844,4.0,0.0,1.0
542400,291.2724609375,297.1499938964844,293.1499938964844,0.2159384489059448,-4281.79345703125,304.0270080566406,0.9694666862487792,0.2997594773769378,0.2648484408855438,291.1961364746094,297.1499938964844,293.1499938964844,0.2465295940637588,-5019.2705078125,303.990966796875,0.9990000128746032,0.3344630897045135,0.3112972676753998,291.0464782714844,297.1499938964844,293.1499938964844,0.2466949522495269,-3709.95947265625,303.9877624511719,0.9990000128746032,0.3492588102817535,0.2301494777202606,290.777099609375,297.1499938964844,293.1499938964844,0.2470824718475341,-5026.3447265625,303.99676513671875,0.9990000128746032,0.4703991413116455,0.3116037547588348,291.4984436035156,297.1499938964844,293.1499938964844,0.0192495789378881,-4314.95263671875,304.1341247558594,0.5570492148399353,0.0638832300901413,0.2648506462574005,290.6555480957031,291.1499938964844,250.47764587402344,249.9783477783203,282.1015014648437,291.4941711425781,290.6469116210937,1.0,0.31541708111763,1.0,0.1500000059604644,0.9844210743904114,1.0,-1.6594680547714231,0.0810471102595329,1.5784209966659546,-0.2991449236869812,0.0,0.0,0.6833065152168274,44.29558944702149,139.0,-119.32150268554688,-14060.396484375,385.77435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0086364746094,305.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,16683.3125,18000.0,0.0,0.0,0.2510476410388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397708892822266,0.7397779822349548,-7.0961605160846375e-06,0.0,0.0002547814510762,0.0,0.0,62.29095077514648,0.0,0.0,0.0,0.4585288465023041,4.0,0.0,1.0
542460,291.4063415527344,297.1499938964844,293.1499938964844,0.2390724122524261,-4642.84521484375,304.0295104980469,0.9589211344718932,0.3201844096183777,0.2840180397033691,291.3393249511719,297.1499938964844,293.1499938964844,0.2710621953010559,-5408.19921875,304.0030517578125,0.9899998307228088,0.3548934459686279,0.3314810693264007,291.18780517578125,297.1499938964844,293.1499938964844,0.2839853763580322,-4150.818359375,303.9785461425781,0.9990000128746032,0.3739242255687713,0.2548938393592834,290.9123840332031,297.1499938964844,293.1499938964844,0.2842950820922851,-5622.4443359375,303.9847106933594,0.9990000128746032,0.5031166672706604,0.3451056182384491,291.61572265625,297.1499938964844,293.1499938964844,0.0360610969364643,-5869.19921875,304.1116638183594,0.6019026041030884,0.0820141956210136,0.3566482067108154,290.50982666015625,291.1499938964844,250.46209716796875,249.96502685546875,282.275634765625,291.6107482910156,290.50115966796875,1.0,0.3565022945404053,1.0,0.1500000059604644,0.9839435815811156,1.0,-1.8868649005889893,0.101742036640644,1.7851228713989258,-0.3266148865222931,0.0,0.0,0.7782685160636902,55.19924545288086,159.0,-176.67034912109375,-15358.1513671875,560.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78289794921875,304.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,16095.2080078125,18000.0,0.0,0.0,0.2783082723617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144830703735352,0.9144917726516724,-8.718222488823812e-06,0.0,0.0002824475232046,0.0,0.0,100.04955291748048,0.0,0.0,0.0,0.533862292766571,4.0,0.0,1.0
542520,291.4063415527344,297.1499938964844,293.1499938964844,0.2390724122524261,-4642.84521484375,304.0295104980469,0.9589211344718932,0.3201844096183777,0.2840180397033691,291.3393249511719,297.1499938964844,293.1499938964844,0.2710621953010559,-5408.19921875,304.0030517578125,0.9899998307228088,0.3548934459686279,0.3314810693264007,291.18780517578125,297.1499938964844,293.1499938964844,0.2839853763580322,-4150.818359375,303.9785461425781,0.9990000128746032,0.3739242255687713,0.2548938393592834,290.9123840332031,297.1499938964844,293.1499938964844,0.2842950820922851,-5622.4443359375,303.9847106933594,0.9990000128746032,0.5031166672706604,0.3451056182384491,291.61572265625,297.1499938964844,293.1499938964844,0.0360610969364643,-5869.19921875,304.1116638183594,0.6019026041030884,0.0820141956210136,0.3566482067108154,290.50982666015625,291.1499938964844,250.46209716796875,249.96502685546875,282.275634765625,291.6107482910156,290.50115966796875,1.0,0.3565022945404053,1.0,0.1500000059604644,0.9839435815811156,1.0,-1.8868649005889893,0.101742036640644,1.7851228713989258,-0.3266148865222931,0.0,0.0,0.7782685160636902,55.19924545288086,159.0,-176.67034912109375,-15358.1513671875,560.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78289794921875,304.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,16095.2080078125,18000.0,0.0,0.0,0.2783082723617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144830703735352,0.9144917726516724,-8.718222488823812e-06,0.0,0.0002824475232046,0.0,0.0,100.04955291748048,0.0,0.0,0.0,0.533862292766571,4.0,0.0,1.0
542580,291.5370788574219,297.1499938964844,293.1499938964844,0.2606830596923828,-4972.29443359375,304.03369140625,0.92331200838089,0.3378510773181915,0.3008294105529785,291.4664306640625,297.1499938964844,293.1499938964844,0.2957842350006103,-5792.7724609375,304.0107421875,0.9597440958023072,0.3749817907810211,0.3510577976703644,291.3332824707031,297.1499938964844,293.1499938964844,0.3137141466140747,-4488.04931640625,303.9870300292969,0.9755688309669496,0.3941053450107574,0.2724464237689972,291.0772399902344,297.1499938964844,293.1499938964844,0.3487399816513061,-6628.52783203125,303.931640625,0.9990000128746032,0.5264819264411926,0.4040859937667846,291.7520446777344,297.1499938964844,293.1499938964844,0.0487198047339916,-6917.572265625,304.1036682128906,0.601263701915741,0.0932839661836624,0.416399598121643,290.36407470703125,291.1499938964844,250.4471893310547,249.95225524902344,282.4231262207031,291.74713134765625,290.35601806640625,1.0,0.3990543484687805,1.0,0.1500000059604644,0.9834661483764648,1.0,-2.09426498413086,0.1226821020245552,1.9715828895568848,-0.3504968583583832,0.0,0.0,0.8927732110023499,72.26163482666016,179.0,-194.1234588623047,-16439.345703125,781.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59259033203125,304.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,15826.541015625,18000.0,0.0,0.0,0.3101026713848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111709713935852,1.1117208003997805,-1.108414744521724e-05,0.0,0.000314714765409,0.0,0.0,161.6079559326172,0.0,0.0,0.0,0.6243599057197571,4.0,0.0,1.0
542640,291.5370788574219,297.1499938964844,293.1499938964844,0.2606830596923828,-4972.29443359375,304.03369140625,0.92331200838089,0.3378510773181915,0.3008294105529785,291.4664306640625,297.1499938964844,293.1499938964844,0.2957842350006103,-5792.7724609375,304.0107421875,0.9597440958023072,0.3749817907810211,0.3510577976703644,291.3332824707031,297.1499938964844,293.1499938964844,0.3137141466140747,-4488.04931640625,303.9870300292969,0.9755688309669496,0.3941053450107574,0.2724464237689972,291.0772399902344,297.1499938964844,293.1499938964844,0.3487399816513061,-6628.52783203125,303.931640625,0.9990000128746032,0.5264819264411926,0.4040859937667846,291.7520446777344,297.1499938964844,293.1499938964844,0.0487198047339916,-6917.572265625,304.1036682128906,0.601263701915741,0.0932839661836624,0.416399598121643,290.36407470703125,291.1499938964844,250.4471893310547,249.95225524902344,282.4231262207031,291.74713134765625,290.35601806640625,1.0,0.3990543484687805,1.0,0.1500000059604644,0.9834661483764648,1.0,-2.09426498413086,0.1226821020245552,1.9715828895568848,-0.3504968583583832,0.0,0.0,0.8927732110023499,72.26163482666016,179.0,-194.1234588623047,-16439.345703125,781.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59259033203125,304.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,15826.541015625,18000.0,0.0,0.0,0.3101026713848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111709713935852,1.1117208003997805,-1.108414744521724e-05,0.0,0.000314714765409,0.0,0.0,161.6079559326172,0.0,0.0,0.0,0.6243599057197571,4.0,0.0,1.0
542700,291.6004943847656,297.1499938964844,293.1499938964844,0.2710991203784942,-5128.7421875,304.035888671875,0.9039533138275146,0.3458274602890014,0.3084891736507416,291.5267333984375,297.1499938964844,293.1499938964844,0.3081915080547333,-5983.16259765625,304.01348876953125,0.940452516078949,0.3844663500785827,0.3604688346385956,291.3991394042969,297.1499938964844,293.1499938964844,0.326970487833023,-4635.765625,303.9925231933594,0.9577561616897584,0.4041813910007477,0.2797171771526336,291.1751708984375,297.1499938964844,293.1499938964844,0.3876559138298034,-7217.81494140625,303.9006042480469,0.9990000128746032,0.5335171818733215,0.4384970366954803,291.8229064941406,297.1499938964844,293.1499938964844,0.0533215552568435,-7305.91015625,304.103759765625,0.5939199924468994,0.0970730707049369,0.4372857511043548,290.2866516113281,291.1499938964844,250.4399871826172,249.94607543945312,282.4888610839844,291.8182373046875,290.2783508300781,1.0,0.4200879633426666,1.0,0.1500000059604644,0.9832273721694946,1.0,-2.189882040023804,0.1329242140054702,2.056957721710205,-0.3612179160118103,0.0,0.0,0.9580456614494324,82.64673614501953,179.0,-204.4748077392578,-16869.759765625,907.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0672607421875,303.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15906.2099609375,19080.0,0.0,0.0,0.3270067274570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040517330169678,1.204064130783081,-1.2400718333083203e-05,0.0,0.0003318702802062,0.0,0.0,198.7544708251953,0.0,0.0,0.0,0.6829418540000916,4.0,0.0,1.0
542760,291.6622314453125,297.1499938964844,293.1499938964844,0.2808362543582916,-5273.1171875,304.0389404296875,0.8871925473213196,0.3533329665660858,0.3157247900962829,291.5851745605469,297.1499938964844,293.1499938964844,0.3199938535690307,-6161.9560546875,304.016845703125,0.9213858842849731,0.3935499191284179,0.3695343732833862,291.4625549316406,297.1499938964844,293.1499938964844,0.3397703170776367,-4776.52978515625,303.9978942871094,0.9393265843391418,0.4139110743999481,0.2868430912494659,291.2798767089844,297.1499938964844,293.1499938964844,0.4282883703708648,-7818.89111328125,303.87213134765625,0.9990000128746032,0.5379825234413147,0.4739096760749817,291.89312744140625,297.1499938964844,293.1499938964844,0.0570185407996177,-7622.27490234375,304.10546875,0.5848632454872131,0.1000981777906417,0.4541869461536407,290.22607421875,291.1499938964844,250.4329376220703,249.94000244140625,282.55029296875,291.8887023925781,290.21954345703125,1.0,0.4407013058662414,1.0,0.1500000059604644,0.9831585884094238,1.0,-2.2808597087860107,0.1429793983697891,2.137880325317383,-0.3712324798107147,0.0,0.0,1.0,93.91566467285156,199.0,-185.6814422607422,-17330.345703125,1041.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5976257324219,303.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,16929.2421875,19080.0,0.0,0.0,0.3443493843078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3110958337783811,1.311110019683838,-1.4266982361732516e-05,0.0,0.0003494708507787,0.0,0.0,251.4273223876953,0.0,0.0,0.0,0.7210512757301331,4.0,0.0,1.0
542820,291.7789306640625,297.1499938964844,293.1499938964844,0.3012791872024536,-5574.3203125,304.0418395996094,0.848856508731842,0.3673470616340637,0.329448252916336,291.695556640625,297.1499938964844,293.1499938964844,0.3449706137180328,-6537.55322265625,304.0195617675781,0.8801978230476379,0.4108021855354309,0.3869914412498474,291.58203125,297.1499938964844,293.1499938964844,0.3668663501739502,-5072.451171875,304.0033264160156,0.8955218195915222,0.4324204325675964,0.3006117045879364,291.48297119140625,297.1499938964844,293.1499938964844,0.481288880109787,-8578.9296875,303.8825988769531,0.974833071231842,0.5440855622291565,0.5141094326972961,292.025390625,297.1499938964844,293.1499938964844,0.0635876208543777,-8201.474609375,304.1093444824219,0.5582894086837769,0.1050974950194358,0.4824308454990387,290.0479431152344,291.1499938964844,250.4193115234375,249.92825317382807,282.6732177734375,292.0216979980469,290.0411682128906,1.0,0.4784493446350097,1.0,0.1500000059604644,0.9830209612846376,1.0,-2.4106674194335938,0.1577178686857223,2.252949476242065,-0.3801809847354889,0.0,0.0,1.0,123.2495574951172,217.0,-226.48492431640625,-17531.162109375,1309.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.962646484375,302.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18417.890625,19080.0,0.0,0.0,0.3783442676067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803128004074097,1.3803285360336304,-1.5734891348984092e-05,0.0,0.0003839713463094,0.0,0.0,292.4087829589844,0.0,0.0,0.0,0.7546170949935913,4.0,0.0,1.0
542880,291.7789306640625,297.1499938964844,293.1499938964844,0.3012791872024536,-5574.3203125,304.0418395996094,0.848856508731842,0.3673470616340637,0.329448252916336,291.695556640625,297.1499938964844,293.1499938964844,0.3449706137180328,-6537.55322265625,304.0195617675781,0.8801978230476379,0.4108021855354309,0.3869914412498474,291.58203125,297.1499938964844,293.1499938964844,0.3668663501739502,-5072.451171875,304.0033264160156,0.8955218195915222,0.4324204325675964,0.3006117045879364,291.48297119140625,297.1499938964844,293.1499938964844,0.481288880109787,-8578.9296875,303.8825988769531,0.974833071231842,0.5440855622291565,0.5141094326972961,292.025390625,297.1499938964844,293.1499938964844,0.0635876208543777,-8201.474609375,304.1093444824219,0.5582894086837769,0.1050974950194358,0.4824308454990387,290.0479431152344,291.1499938964844,250.4193115234375,249.92825317382807,282.6732177734375,292.0216979980469,290.0411682128906,1.0,0.4784493446350097,1.0,0.1500000059604644,0.9830209612846376,1.0,-2.4106674194335938,0.1577178686857223,2.252949476242065,-0.3801809847354889,0.0,0.0,1.0,123.2495574951172,217.0,-226.48492431640625,-17531.162109375,1309.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.962646484375,302.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18417.890625,19080.0,0.0,0.0,0.3783442676067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803128004074097,1.3803285360336304,-1.5734891348984092e-05,0.0,0.0003839713463094,0.0,0.0,292.4087829589844,0.0,0.0,0.0,0.7546170949935913,4.0,0.0,1.0
542940,291.8868408203125,297.1499938964844,293.1499938964844,0.3199512362480163,-5843.32666015625,304.0468444824219,0.8254038095474243,0.3801960349082947,0.3421045839786529,291.7976379394531,297.1499938964844,293.1499938964844,0.3682245314121246,-6879.2548828125,304.0243530273437,0.8554591536521912,0.4269419312477112,0.4033968448638916,291.6919860839844,297.1499938964844,293.1499938964844,0.3921667337417602,-5342.47802734375,304.0101318359375,0.8700851202011108,0.4498362243175506,0.3135967850685119,291.616455078125,297.1499938964844,293.1499938964844,0.5099456310272217,-8927.873046875,303.92401123046875,0.9407134652137756,0.559162974357605,0.5272628664970398,292.1411437988281,297.1499938964844,293.1499938964844,0.0695678442716598,-8738.58984375,304.1129150390625,0.5416631698608398,0.1100947558879852,0.5092281103134155,289.9202880859375,291.1499938964844,250.40631103515625,249.9169769287109,282.7600402832031,292.1380310058594,289.9161071777344,1.0,0.5106639266014099,1.0,0.1500000059604644,0.9828833937644958,1.0,-2.515641927719116,0.1702506691217422,2.345391273498535,-0.3955238461494446,0.0,0.0,1.0,151.05792236328125,235.0,-179.30752563476562,-17900.5234375,1556.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8162841796875,302.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18895.7265625,20160.0,0.0,0.0,0.4089927673339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39812171459198,1.3981378078460691,-1.614342545508407e-05,0.0,0.0004150756576564,0.0,0.0,303.8721008300781,0.0,0.0,0.0,0.7785500288009644,4.0,0.0,1.0
543000,291.8868408203125,297.1499938964844,293.1499938964844,0.3199512362480163,-5843.32666015625,304.0468444824219,0.8254038095474243,0.3801960349082947,0.3421045839786529,291.7976379394531,297.1499938964844,293.1499938964844,0.3682245314121246,-6879.2548828125,304.0243530273437,0.8554591536521912,0.4269419312477112,0.4033968448638916,291.6919860839844,297.1499938964844,293.1499938964844,0.3921667337417602,-5342.47802734375,304.0101318359375,0.8700851202011108,0.4498362243175506,0.3135967850685119,291.616455078125,297.1499938964844,293.1499938964844,0.5099456310272217,-8927.873046875,303.92401123046875,0.9407134652137756,0.559162974357605,0.5272628664970398,292.1411437988281,297.1499938964844,293.1499938964844,0.0695678442716598,-8738.58984375,304.1129150390625,0.5416631698608398,0.1100947558879852,0.5092281103134155,289.9202880859375,291.1499938964844,250.40631103515625,249.9169769287109,282.7600402832031,292.1380310058594,289.9161071777344,1.0,0.5106639266014099,1.0,0.1500000059604644,0.9828833937644958,1.0,-2.515641927719116,0.1702506691217422,2.345391273498535,-0.3955238461494446,0.0,0.0,1.0,151.05792236328125,235.0,-179.30752563476562,-17900.5234375,1556.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8162841796875,302.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18895.7265625,20160.0,0.0,0.0,0.4089927673339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39812171459198,1.3981378078460691,-1.614342545508407e-05,0.0,0.0004150756576564,0.0,0.0,303.8721008300781,0.0,0.0,0.0,0.7785500288009644,4.0,0.0,1.0
543060,291.9853820800781,297.1499938964844,293.1499938964844,0.3353142440319061,-6058.84814453125,304.0556335449219,0.8106632828712463,0.39220130443573,0.3538060784339905,291.89129638671875,297.1499938964844,293.1499938964844,0.3878609240055084,-7160.1376953125,304.03350830078125,0.8409988284111023,0.4422001540660858,0.4187699258327484,291.7920837402344,297.1499938964844,293.1499938964844,0.4137609899044037,-5566.88818359375,304.020751953125,0.8551991581916809,0.4664644598960876,0.3258806467056274,291.7210693359375,297.1499938964844,293.1499938964844,0.535731852054596,-9256.12109375,303.9560546875,0.9195549488067628,0.5767722129821777,0.5443288683891296,292.2408142089844,297.1499938964844,293.1499938964844,0.07501782476902,-9233.0771484375,304.1161499023437,0.5333285927772522,0.1154223456978797,0.5368714332580566,289.8909912109375,291.1499938964844,250.39390563964844,249.9061279296875,282.8367919921875,292.2382507324219,289.890869140625,1.0,0.5392123460769653,1.0,0.1500000059604644,0.9827141165733336,1.0,-2.6166486740112305,0.1825504899024963,2.434098243713379,-0.4058131873607635,0.0,0.0,1.0,176.2535400390625,238.0,-73.48577117919922,-18517.845703125,1808.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9820556640625,302.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19933.150390625,20160.0,0.0,0.0,0.4364206790924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359891414642334,1.4360061883926392,-1.7029742593877017e-05,0.0,0.0004429115215316,0.0,0.0,329.2377624511719,0.0,0.0,0.0,0.7842850685119629,4.0,0.0,1.0
543120,291.9853820800781,297.1499938964844,293.1499938964844,0.3353142440319061,-6058.84814453125,304.0556335449219,0.8106632828712463,0.39220130443573,0.3538060784339905,291.89129638671875,297.1499938964844,293.1499938964844,0.3878609240055084,-7160.1376953125,304.03350830078125,0.8409988284111023,0.4422001540660858,0.4187699258327484,291.7920837402344,297.1499938964844,293.1499938964844,0.4137609899044037,-5566.88818359375,304.020751953125,0.8551991581916809,0.4664644598960876,0.3258806467056274,291.7210693359375,297.1499938964844,293.1499938964844,0.535731852054596,-9256.12109375,303.9560546875,0.9195549488067628,0.5767722129821777,0.5443288683891296,292.2408142089844,297.1499938964844,293.1499938964844,0.07501782476902,-9233.0771484375,304.1161499023437,0.5333285927772522,0.1154223456978797,0.5368714332580566,289.8909912109375,291.1499938964844,250.39390563964844,249.9061279296875,282.8367919921875,292.2382507324219,289.890869140625,1.0,0.5392123460769653,1.0,0.1500000059604644,0.9827141165733336,1.0,-2.6166486740112305,0.1825504899024963,2.434098243713379,-0.4058131873607635,0.0,0.0,1.0,176.2535400390625,238.0,-73.48577117919922,-18517.845703125,1808.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9820556640625,302.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19933.150390625,20160.0,0.0,0.0,0.4364206790924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359891414642334,1.4360061883926392,-1.7029742593877017e-05,0.0,0.0004429115215316,0.0,0.0,329.2377624511719,0.0,0.0,0.0,0.7842850685119629,4.0,0.0,1.0
543180,292.0749816894531,297.1499938964844,293.1499938964844,0.3485638797283172,-6241.35498046875,304.0650329589844,0.8055935502052307,0.4035324454307556,0.36456099152565,291.9766845703125,297.1499938964844,293.1499938964844,0.4052174687385559,-7403.86669921875,304.04345703125,0.8370374441146851,0.4567670822143554,0.4331243336200714,291.8828430175781,297.1499938964844,293.1499938964844,0.4330451786518097,-5763.70166015625,304.0317077636719,0.8513723015785217,0.4824506938457489,0.3374549746513366,291.8130187988281,297.1499938964844,293.1499938964844,0.5593113303184509,-9553.7236328125,303.9812927246094,0.9132766723632812,0.5943177342414856,0.561352014541626,292.3274841308594,297.1499938964844,293.1499938964844,0.0799856558442115,-9687.830078125,304.1191711425781,0.5333452224731445,0.1208627149462699,0.5637176036834717,289.9035949707031,291.1499938964844,250.382080078125,249.8957061767578,282.9042053222656,292.3253173828125,289.9055480957031,1.0,0.5608013272285461,1.0,0.1500000059604644,0.9825448989868164,1.0,-2.713447570800781,0.1946329325437545,2.5188145637512207,-0.4153224527835846,0.0,0.0,1.0,193.1081695556641,241.0,-1.3833202123641968,-19163.0234375,2033.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3531188964844,303.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20098.662109375,20160.0,0.0,0.0,0.4606918096542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419386386871338,1.441955804824829,-1.7171145373140462e-05,0.0,0.0004675436066463,0.0,0.0,333.346923828125,0.0,0.0,0.0,0.787265956401825,4.0,0.0,1.0
543240,292.0749816894531,297.1499938964844,293.1499938964844,0.3485638797283172,-6241.35498046875,304.0650329589844,0.8055935502052307,0.4035324454307556,0.36456099152565,291.9766845703125,297.1499938964844,293.1499938964844,0.4052174687385559,-7403.86669921875,304.04345703125,0.8370374441146851,0.4567670822143554,0.4331243336200714,291.8828430175781,297.1499938964844,293.1499938964844,0.4330451786518097,-5763.70166015625,304.0317077636719,0.8513723015785217,0.4824506938457489,0.3374549746513366,291.8130187988281,297.1499938964844,293.1499938964844,0.5593113303184509,-9553.7236328125,303.9812927246094,0.9132766723632812,0.5943177342414856,0.561352014541626,292.3274841308594,297.1499938964844,293.1499938964844,0.0799856558442115,-9687.830078125,304.1191711425781,0.5333452224731445,0.1208627149462699,0.5637176036834717,289.9035949707031,291.1499938964844,250.382080078125,249.8957061767578,282.9042053222656,292.3253173828125,289.9055480957031,1.0,0.5608013272285461,1.0,0.1500000059604644,0.9825448989868164,1.0,-2.713447570800781,0.1946329325437545,2.5188145637512207,-0.4153224527835846,0.0,0.0,1.0,193.1081695556641,241.0,-1.3833202123641968,-19163.0234375,2033.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3531188964844,303.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20098.662109375,20160.0,0.0,0.0,0.4606918096542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419386386871338,1.441955804824829,-1.7171145373140462e-05,0.0,0.0004675436066463,0.0,0.0,333.346923828125,0.0,0.0,0.0,0.787265956401825,4.0,0.0,1.0
