time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543300,292.11669921875,297.1499938964844,293.1499938964844,0.3543787598609924,-6320.32763671875,304.06988525390625,0.805159330368042,0.4089506864547729,0.3696375787258148,292.0165100097656,297.1499938964844,293.1499938964844,0.4130102694034576,-7511.80859375,304.04864501953125,0.837116539478302,0.4638028144836426,0.4399815499782562,291.92510986328125,297.1499938964844,293.1499938964844,0.4417688846588135,-5851.54736328125,304.037353515625,0.8516265749931335,0.490199476480484,0.3430109620094299,291.8556823730469,297.1499938964844,293.1499938964844,0.5699405670166016,-9686.4453125,303.9926147460937,0.912999987602234,0.6028742790222168,0.5696093440055847,292.3667907714844,297.1499938964844,293.1499938964844,0.082259677350521,-9896.41796875,304.1206359863281,0.5349597930908203,0.1235586777329444,0.5767138600349426,289.926025390625,291.1499938964844,250.3763885498047,249.89064025878903,282.9346008300781,292.36480712890625,289.92877197265625,1.0,0.5699982047080994,1.0,0.1500000059604644,0.9824602603912354,1.0,-2.760007858276367,0.2005442976951599,2.5594635009765625,-0.4198019802570343,0.0,0.0,1.0,199.3206024169922,241.0,29.83499526977539,-19513.482421875,2138.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5872802734375,303.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20128.103515625,21240.0,0.0,0.0,0.4717099368572235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429943561553955,1.4430115222930908,-1.7196298358612694e-05,0.0,0.0004787256475538,0.0,0.0,334.07965087890625,0.0,0.0,0.0,0.8027948141098022,4.0,0.0,1.0
543360,292.1566772460937,297.1499938964844,293.1499938964844,0.3590981960296631,-6382.87744140625,304.0758972167969,0.8055256009101868,0.4141894876956939,0.3745244741439819,292.0546875,297.1499938964844,293.1499938964844,0.4195660352706909,-7600.7373046875,304.0551452636719,0.8379619717597961,0.4706629812717438,0.4466411471366882,291.965576171875,297.1499938964844,293.1499938964844,0.4491817355155945,-5924.70166015625,304.0443725585937,0.8526864051818848,0.4977684020996094,0.3484196960926056,291.89654541015625,297.1499938964844,293.1499938964844,0.5788851976394653,-9795.501953125,304.0049743652344,0.9137735366821288,0.611242949962616,0.5776674747467041,292.4038391113281,297.1499938964844,293.1499938964844,0.0842531323432922,-10077.3994140625,304.1223449707031,0.5371382236480713,0.1262062937021255,0.5893649458885193,289.9777526855469,291.1499938964844,250.370834350586,249.8856811523437,282.9632263183594,292.4019775390625,289.9822692871094,1.0,0.5784167647361755,1.0,0.1500000059604644,0.9823843836784364,1.0,-2.805274248123169,0.2063513547182083,2.5989229679107666,-0.4240944683551788,0.0,0.0,1.0,204.54840087890625,244.0,84.2909164428711,-19978.462890625,2238.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82525634765625,303.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,20893.3828125,21240.0,0.0,0.0,0.482217401266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470170021057129,1.4701879024505615,-1.7850108633865602e-05,0.0,0.0004893893492408,0.0,0.0,353.3125305175781,0.0,0.0,0.0,0.803130030632019,4.0,0.0,1.0
543420,292.2172241210937,297.1499938964844,293.1499938964844,0.366386204957962,-6479.73046875,304.083740234375,0.8071244955062866,0.4221917688846588,0.3819471597671509,292.1125793457031,297.1499938964844,293.1499938964844,0.4298118054866791,-7739.9443359375,304.0636291503906,0.8403097987174988,0.4812654554843902,0.4568854868412018,292.0268859863281,297.1499938964844,293.1499938964844,0.4607900977134704,-6039.416015625,304.0534362792969,0.8554309010505676,0.5094956159591675,0.3567630052566528,291.95855712890625,297.1499938964844,293.1499938964844,0.5928168296813965,-9966.5263671875,304.0208740234375,0.9163986444473268,0.6242223381996155,0.5901166200637817,292.4588928222656,297.1499938964844,293.1499938964844,0.0873243287205696,-10357.716796875,304.1246643066406,0.5412761569023132,0.1302967965602874,0.6087599396705627,290.0502014160156,291.1499938964844,250.3622436523437,249.8779144287109,283.0057373046875,292.4572448730469,290.05438232421875,1.0,0.5906255841255188,1.0,0.1500000059604644,0.9822630882263184,1.0,-2.874810218811035,0.2153844684362411,2.659425735473633,-0.4305736124515533,0.0,0.0,1.0,211.42263793945312,244.0,109.59503173828124,-20578.67578125,2393.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2203369140625,303.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21120.296875,21240.0,0.0,0.0,0.4978753626346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478131890296936,1.4781500101089478,-1.804397106752731e-05,0.0,0.0005052802152931,0.0,0.0,359.0839538574219,0.0,0.0,0.0,0.80711430311203,4.0,0.0,1.0
543480,292.23175048828125,297.1499938964844,293.1499938964844,0.3681007623672485,-6502.44140625,304.0855407714844,0.8076469898223877,0.4241203963756561,0.3837309181690216,292.1264953613281,297.1499938964844,293.1499938964844,0.4322596788406372,-7773.09912109375,304.0655517578125,0.8410239219665527,0.4838451147079468,0.4593716859817505,292.0415954589844,297.1499938964844,293.1499938964844,0.4635727405548095,-6066.82958984375,304.0555114746094,0.8562518358230591,0.5123546719551086,0.3587923645973205,291.9734802246094,297.1499938964844,293.1499938964844,0.5961400270462036,-10007.296875,304.0244140625,0.9172379374504088,0.627389669418335,0.5931479930877686,292.4719543457031,297.1499938964844,293.1499938964844,0.0880531892180442,-10424.2529296875,304.1252136230469,0.5423786640167236,0.1312868744134903,0.6134344935417175,290.0683288574219,291.1499938964844,250.3601531982422,249.87600708007807,283.0157775878906,292.4703369140625,290.072509765625,1.0,0.5934814810752869,1.0,0.1500000059604644,0.9822327494621276,1.0,-2.8916444778442383,0.2175913900136947,2.6740529537200928,-0.4321217834949493,0.0,0.0,1.0,212.9234619140625,247.0,113.18038177490234,-20725.275390625,2430.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3213806152344,303.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,21148.298828125,21240.0,0.0,0.0,0.5015682578086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791114330291748,1.4791295528411863,-1.8067894416162744e-05,0.0,0.0005090280319564,0.0,0.0,359.7983093261719,0.0,0.0,0.0,0.8076043725013733,4.0,0.0,1.0
543540,292.3010559082031,297.1499938964844,293.1499938964844,0.3760270476341247,-6606.99072265625,304.0937805175781,0.8106013536453247,0.4333266913890838,0.392228215932846,292.1928405761719,297.1499938964844,293.1499938964844,0.4438118040561676,-7928.9697265625,304.07440185546875,0.8450021147727966,0.4963117837905884,0.4713637232780456,292.1117248535156,297.1499938964844,293.1499938964844,0.4767608344554901,-6196.2587890625,304.06500244140625,0.8607913851737976,0.5262061953544617,0.3686065375804901,292.0446472167969,297.1499938964844,293.1499938964844,0.611808717250824,-10199.28515625,304.0400695800781,0.9220549464225768,0.6427542567253113,0.6078282594680786,292.5332946777344,297.1499938964844,293.1499938964844,0.0914548188447952,-10734.3330078125,304.1278076171875,0.5479822158813477,0.1360170543193817,0.6356987953186035,290.1600341796875,291.1499938964844,250.3500061035156,249.8666839599609,283.06298828125,292.5318603515625,290.1641540527344,1.0,0.6068328619003296,1.0,0.1500000059604644,0.9820810556411744,1.0,-2.972479820251465,0.2282946854829788,2.744185209274292,-0.4394482970237732,0.0,0.0,1.0,219.5211181640625,250.0,123.36457824707033,-21442.443359375,2612.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8294372558594,304.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.998046875,22320.0,0.0,0.0,0.518781840801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814770221710205,1.4814951419830322,-1.812573282222729e-05,0.0,0.000526497606188,0.0,0.0,361.52734375,0.0,0.0,0.0,0.8237877488136292,4.0,0.0,1.0
543600,292.3010559082031,297.1499938964844,293.1499938964844,0.3760270476341247,-6606.99072265625,304.0937805175781,0.8106013536453247,0.4333266913890838,0.392228215932846,292.1928405761719,297.1499938964844,293.1499938964844,0.4438118040561676,-7928.9697265625,304.07440185546875,0.8450021147727966,0.4963117837905884,0.4713637232780456,292.1117248535156,297.1499938964844,293.1499938964844,0.4767608344554901,-6196.2587890625,304.06500244140625,0.8607913851737976,0.5262061953544617,0.3686065375804901,292.0446472167969,297.1499938964844,293.1499938964844,0.611808717250824,-10199.28515625,304.0400695800781,0.9220549464225768,0.6427542567253113,0.6078282594680786,292.5332946777344,297.1499938964844,293.1499938964844,0.0914548188447952,-10734.3330078125,304.1278076171875,0.5479822158813477,0.1360170543193817,0.6356987953186035,290.1600341796875,291.1499938964844,250.3500061035156,249.8666839599609,283.06298828125,292.5318603515625,290.1641540527344,1.0,0.6068328619003296,1.0,0.1500000059604644,0.9820810556411744,1.0,-2.972479820251465,0.2282946854829788,2.744185209274292,-0.4394482970237732,0.0,0.0,1.0,219.5211181640625,250.0,123.36457824707033,-21442.443359375,2612.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8294372558594,304.371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.998046875,22320.0,0.0,0.0,0.518781840801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814770221710205,1.4814951419830322,-1.812573282222729e-05,0.0,0.000526497606188,0.0,0.0,361.52734375,0.0,0.0,0.0,0.8237877488136292,4.0,0.0,1.0
543660,292.3653564453125,297.1499938964844,293.1499938964844,0.3820281326770782,-6684.09619140625,304.1023864746094,0.8136793971061707,0.4417899847030639,0.4000326693058014,292.25457763671875,297.1499938964844,293.1499938964844,0.4532115757465362,-8053.3974609375,304.08380126953125,0.8492312431335449,0.5080416202545166,0.4826327264308929,292.1768493652344,297.1499938964844,293.1499938964844,0.4876565933227539,-6301.283203125,304.07501220703125,0.8655996918678284,0.5392975807189941,0.3778705894947052,292.1109924316406,297.1499938964844,293.1499938964844,0.6245630979537964,-10352.7431640625,304.05523681640625,0.927297830581665,0.657303512096405,0.6217153668403625,292.58892822265625,297.1499938964844,293.1499938964844,0.0942440032958984,-10984.61328125,304.1305236816406,0.5533682703971863,0.1403541266918182,0.6560772061347961,290.2812194824219,291.1499938964844,250.3417205810547,249.85899353027344,283.10601806640625,292.587646484375,290.2855224609375,1.0,0.6189424395561218,1.0,0.1500000059604644,0.981974959373474,1.0,-3.047739267349243,0.2384111583232879,2.809328079223633,-0.4461131393909454,0.0,0.0,1.0,225.11463928222656,253.0,148.8550567626953,-22248.900390625,2787.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28741455078125,304.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,22148.734375,22320.0,0.0,0.0,0.5345537662506104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136924982070925,1.5137114524841309,-1.892261025204789e-05,0.0,0.0005425041308626,0.0,0.0,385.6288757324219,0.0,0.0,0.0,0.8266041874885559,4.0,0.0,1.0
543720,292.3653564453125,297.1499938964844,293.1499938964844,0.3820281326770782,-6684.09619140625,304.1023864746094,0.8136793971061707,0.4417899847030639,0.4000326693058014,292.25457763671875,297.1499938964844,293.1499938964844,0.4532115757465362,-8053.3974609375,304.08380126953125,0.8492312431335449,0.5080416202545166,0.4826327264308929,292.1768493652344,297.1499938964844,293.1499938964844,0.4876565933227539,-6301.283203125,304.07501220703125,0.8655996918678284,0.5392975807189941,0.3778705894947052,292.1109924316406,297.1499938964844,293.1499938964844,0.6245630979537964,-10352.7431640625,304.05523681640625,0.927297830581665,0.657303512096405,0.6217153668403625,292.58892822265625,297.1499938964844,293.1499938964844,0.0942440032958984,-10984.61328125,304.1305236816406,0.5533682703971863,0.1403541266918182,0.6560772061347961,290.2812194824219,291.1499938964844,250.3417205810547,249.85899353027344,283.10601806640625,292.587646484375,290.2855224609375,1.0,0.6189424395561218,1.0,0.1500000059604644,0.981974959373474,1.0,-3.047739267349243,0.2384111583232879,2.809328079223633,-0.4461131393909454,0.0,0.0,1.0,225.11463928222656,253.0,148.8550567626953,-22248.900390625,2787.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28741455078125,304.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,22148.734375,22320.0,0.0,0.0,0.5345537662506104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136924982070925,1.5137114524841309,-1.892261025204789e-05,0.0,0.0005425041308626,0.0,0.0,385.6288757324219,0.0,0.0,0.0,0.8266041874885559,4.0,0.0,1.0
543780,292.42510986328125,297.1499938964844,293.1499938964844,0.3879658877849579,-6761.5361328125,304.1083374023437,0.8165628910064697,0.4495460391044616,0.4071780741214752,292.31207275390625,297.1499938964844,293.1499938964844,0.4626249969005584,-8179.2470703125,304.09014892578125,0.8533698916435242,0.5190606713294983,0.4932057857513428,292.2374267578125,297.1499938964844,293.1499938964844,0.4985834658145904,-6407.55615234375,304.0817565917969,0.8703153133392334,0.5516653656959534,0.386609673500061,292.1728210449219,297.1499938964844,293.1499938964844,0.6373499035835266,-10509.2421875,304.0654296875,0.9324666261672974,0.6710830330848694,0.6348458528518677,292.6396179199219,297.1499938964844,293.1499938964844,0.0968684405088424,-11221.2685546875,304.13262939453125,0.5582451820373535,0.1442830711603164,0.6745483875274658,290.3728942871094,291.1499938964844,250.33663940429688,249.854248046875,283.1457214355469,292.63848876953125,290.3764953613281,1.0,0.630077064037323,1.0,0.1500000059604644,0.9818688035011292,1.0,-3.1175425052642822,0.2479204833507537,2.869621992111206,-0.4521676898002624,0.0,0.0,1.0,230.1345367431641,256.0,131.70590209960938,-22887.91015625,2954.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7180480957031,305.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.767578125,22320.0,0.0,0.0,0.5488250255584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180271863937378,1.5180461406707764,-1.903114025481045e-05,0.0,0.0005569876520894,0.0,0.0,388.9512939453125,0.0,0.0,0.0,0.8287703990936279,4.0,0.0,1.0
543840,292.42510986328125,297.1499938964844,293.1499938964844,0.3879658877849579,-6761.5361328125,304.1083374023437,0.8165628910064697,0.4495460391044616,0.4071780741214752,292.31207275390625,297.1499938964844,293.1499938964844,0.4626249969005584,-8179.2470703125,304.09014892578125,0.8533698916435242,0.5190606713294983,0.4932057857513428,292.2374267578125,297.1499938964844,293.1499938964844,0.4985834658145904,-6407.55615234375,304.0817565917969,0.8703153133392334,0.5516653656959534,0.386609673500061,292.1728210449219,297.1499938964844,293.1499938964844,0.6373499035835266,-10509.2421875,304.0654296875,0.9324666261672974,0.6710830330848694,0.6348458528518677,292.6396179199219,297.1499938964844,293.1499938964844,0.0968684405088424,-11221.2685546875,304.13262939453125,0.5582451820373535,0.1442830711603164,0.6745483875274658,290.3728942871094,291.1499938964844,250.33663940429688,249.854248046875,283.1457214355469,292.63848876953125,290.3764953613281,1.0,0.630077064037323,1.0,0.1500000059604644,0.9818688035011292,1.0,-3.1175425052642822,0.2479204833507537,2.869621992111206,-0.4521676898002624,0.0,0.0,1.0,230.1345367431641,256.0,131.70590209960938,-22887.91015625,2954.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7180480957031,305.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.767578125,22320.0,0.0,0.0,0.5488250255584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180271863937378,1.5180461406707764,-1.903114025481045e-05,0.0,0.0005569876520894,0.0,0.0,388.9512939453125,0.0,0.0,0.0,0.8287703990936279,4.0,0.0,1.0
543900,292.45343017578125,297.1499938964844,293.1499938964844,0.3907447755336761,-6797.7998046875,304.11083984375,0.8178879618644714,0.4531663060188293,0.4105162620544433,292.3393859863281,297.1499938964844,293.1499938964844,0.4671414196491241,-8239.615234375,304.0928039550781,0.855350136756897,0.5243104696273804,0.4982435703277588,292.26611328125,297.1499938964844,293.1499938964844,0.5038520097732544,-6458.7763671875,304.0845642089844,0.8725795745849609,0.5575855374336243,0.3907925486564636,292.2021789550781,297.1499938964844,293.1499938964844,0.6435085535049438,-10584.8369140625,304.0696105957031,0.9349408745765686,0.6776931881904602,0.6411440372467041,292.66326904296875,297.1499938964844,293.1499938964844,0.0980788916349411,-11330.1513671875,304.1335754394531,0.5604546666145325,0.1460968106985092,0.6830886602401733,290.41424560546875,291.1499938964844,250.3352966308593,249.8529815673828,283.1644897460937,292.6622314453125,290.4176025390625,1.0,0.6353321075439453,1.0,0.1500000059604644,0.981815755367279,1.0,-3.1504838466644287,0.2524488866329193,2.898035049438477,-0.4549832344055176,0.0,0.0,1.0,232.5070343017578,256.0,123.63764190673828,-23187.517578125,3036.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9246520996094,305.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.51953125,23400.0,0.0,0.0,0.5554125905036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187681913375854,1.518787145614624,-1.904972486954648e-05,0.0,0.0005636732093989,0.0,0.0,389.5211791992188,0.0,0.0,0.0,0.8441405892372131,4.0,0.0,1.0
543960,292.4808044433594,297.1499938964844,293.1499938964844,0.3926425278186798,-6821.2607421875,304.114501953125,0.8191182017326355,0.4566105902194977,0.4137006402015686,292.3658447265625,297.1499938964844,293.1499938964844,0.4706355333328247,-8284.8603515625,304.0968322753906,0.8572478890419006,0.5293830037117004,0.503118097782135,292.2939147949219,297.1499938964844,293.1499938964844,0.5080291032791138,-6498.244140625,304.0888671875,0.8747566342353821,0.563323974609375,0.3948526084423065,292.23065185546875,297.1499938964844,293.1499938964844,0.648314893245697,-10641.82421875,304.0754699707031,0.9373077154159546,0.6841076016426086,0.6472651958465576,292.6859436035156,297.1499938964844,293.1499938964844,0.09903484582901,-11413.4638671875,304.13482666015625,0.5625011324882507,0.1478117704391479,0.6911819577217102,290.4761962890625,291.1499938964844,250.33474731445312,249.85243225097656,283.1826171875,292.6849365234375,290.48028564453125,1.0,0.6403985619544983,1.0,0.1500000059604644,0.9817796349525452,1.0,-3.182147741317749,0.2568251490592956,2.9253225326538086,-0.457664281129837,0.0,0.0,1.0,234.81822204589844,259.0,144.9312286376953,-23591.7109375,3115.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.10711669921875,305.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.30859375,23400.0,0.0,0.0,0.5618523955345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449297428131104,1.5449494123458862,-1.9711658751475625e-05,0.0,0.0005702087655663,0.0,0.0,409.9991455078125,0.0,0.0,0.0,0.8438972234725952,4.0,0.0,1.0
544020,292.5328674316406,297.1499938964844,293.1499938964844,0.3971276879310608,-6879.30615234375,304.1188049316406,0.8212616443634033,0.4630016684532165,0.4196096658706665,292.416259765625,297.1499938964844,293.1499938964844,0.4784957468509674,-8389.3564453125,304.1014099121094,0.8607459664344788,0.5390191078186035,0.5123746395111084,292.3467712402344,297.1499938964844,293.1499938964844,0.5173357129096985,-6588.2607421875,304.0936889648437,0.878797709941864,0.5742895007133484,0.4026037156581878,292.2849426269531,297.1499938964844,293.1499938964844,0.6591293811798096,-10774.3291015625,304.08221435546875,0.941653847694397,0.6963862180709839,0.6589692234992981,292.7284240722656,297.1499938964844,293.1499938964844,0.1010255068540573,-11590.3623046875,304.1365661621094,0.5660837292671204,0.150949090719223,0.7060406804084778,290.558837890625,291.1499938964844,250.33604431152344,249.8535614013672,283.21710205078125,292.7275085449219,290.561767578125,1.0,0.6499944925308228,1.0,0.1500000059604644,0.9817073345184326,1.0,-3.2416462898254395,0.265110433101654,2.9765357971191406,-0.4626404345035553,0.0,0.0,1.0,239.3125457763672,262.0,120.1733856201172,-24141.66796875,3270.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.443115234375,305.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.892578125,23400.0,0.0,0.0,0.5739822387695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553096890449524,1.553116798400879,-1.992061879718676e-05,0.0,0.0005825189873576,0.0,0.0,416.5359191894531,0.0,0.0,0.0,0.8479733467102051,4.0,0.0,1.0
544080,292.5328674316406,297.1499938964844,293.1499938964844,0.3971276879310608,-6879.30615234375,304.1188049316406,0.8212616443634033,0.4630016684532165,0.4196096658706665,292.416259765625,297.1499938964844,293.1499938964844,0.4784957468509674,-8389.3564453125,304.1014099121094,0.8607459664344788,0.5390191078186035,0.5123746395111084,292.3467712402344,297.1499938964844,293.1499938964844,0.5173357129096985,-6588.2607421875,304.0936889648437,0.878797709941864,0.5742895007133484,0.4026037156581878,292.2849426269531,297.1499938964844,293.1499938964844,0.6591293811798096,-10774.3291015625,304.08221435546875,0.941653847694397,0.6963862180709839,0.6589692234992981,292.7284240722656,297.1499938964844,293.1499938964844,0.1010255068540573,-11590.3623046875,304.1365661621094,0.5660837292671204,0.150949090719223,0.7060406804084778,290.558837890625,291.1499938964844,250.33604431152344,249.8535614013672,283.21710205078125,292.7275085449219,290.561767578125,1.0,0.6499944925308228,1.0,0.1500000059604644,0.9817073345184326,1.0,-3.2416462898254395,0.265110433101654,2.9765357971191406,-0.4626404345035553,0.0,0.0,1.0,239.3125457763672,262.0,120.1733856201172,-24141.66796875,3270.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.443115234375,305.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.892578125,23400.0,0.0,0.0,0.5739822387695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553096890449524,1.553116798400879,-1.992061879718676e-05,0.0,0.0005825189873576,0.0,0.0,416.5359191894531,0.0,0.0,0.0,0.8479733467102051,4.0,0.0,1.0
544140,292.5815734863281,297.1499938964844,293.1499938964844,0.4013901948928833,-6934.81201171875,304.1221008300781,0.8230106830596924,0.468759685754776,0.4249511063098907,292.4635925292969,297.1499938964844,293.1499938964844,0.4861702024936676,-8491.671875,304.10479736328125,0.8638572692871094,0.5480091571807861,0.5210201740264893,292.39617919921875,297.1499938964844,293.1499938964844,0.5264834761619568,-6676.94580078125,304.0971984863281,0.8824386596679688,0.5846149921417236,0.4099062383174896,292.3358154296875,297.1499938964844,293.1499938964844,0.6697947382926941,-10905.783203125,304.0870056152344,0.9455110430717468,0.7079824209213257,0.670026421546936,292.7674255371094,297.1499938964844,293.1499938964844,0.1028327345848083,-11750.8828125,304.1380310058594,0.5690267086029053,0.1537169814109802,0.7192206978797913,290.6248779296875,291.1499938964844,250.3404998779297,249.8575897216797,283.2494506835937,292.7666015625,290.6273803710937,1.0,0.6589317321777344,1.0,0.1500000059604644,0.98163503408432,1.0,-3.296395778656006,0.2728038132190704,3.0235917568206787,-0.4671491384506225,0.0,0.0,1.0,243.66737365722656,265.0,98.89205932617188,-24629.25,3417.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76031494140625,305.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.990234375,24480.0,0.0,0.0,0.5849959254264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551635026931765,1.5551835298538208,-1.9973669623141177e-05,0.0,0.0005936964880675,0.0,0.0,418.2009582519531,0.0,0.0,0.0,0.8640046715736389,4.0,0.0,1.0
544200,292.5815734863281,297.1499938964844,293.1499938964844,0.4013901948928833,-6934.81201171875,304.1221008300781,0.8230106830596924,0.468759685754776,0.4249511063098907,292.4635925292969,297.1499938964844,293.1499938964844,0.4861702024936676,-8491.671875,304.10479736328125,0.8638572692871094,0.5480091571807861,0.5210201740264893,292.39617919921875,297.1499938964844,293.1499938964844,0.5264834761619568,-6676.94580078125,304.0971984863281,0.8824386596679688,0.5846149921417236,0.4099062383174896,292.3358154296875,297.1499938964844,293.1499938964844,0.6697947382926941,-10905.783203125,304.0870056152344,0.9455110430717468,0.7079824209213257,0.670026421546936,292.7674255371094,297.1499938964844,293.1499938964844,0.1028327345848083,-11750.8828125,304.1380310058594,0.5690267086029053,0.1537169814109802,0.7192206978797913,290.6248779296875,291.1499938964844,250.3404998779297,249.8575897216797,283.2494506835937,292.7666015625,290.6273803710937,1.0,0.6589317321777344,1.0,0.1500000059604644,0.98163503408432,1.0,-3.296395778656006,0.2728038132190704,3.0235917568206787,-0.4671491384506225,0.0,0.0,1.0,243.66737365722656,265.0,98.89205932617188,-24629.25,3417.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76031494140625,305.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.990234375,24480.0,0.0,0.0,0.5849959254264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551635026931765,1.5551835298538208,-1.9973669623141177e-05,0.0,0.0005936964880675,0.0,0.0,418.2009582519531,0.0,0.0,0.0,0.8640046715736389,4.0,0.0,1.0
544260,292.6273498535156,297.1499938964844,293.1499938964844,0.4041788578033447,-6969.4560546875,304.1266174316406,0.8243364095687866,0.4738745987415313,0.4297241568565368,292.5082397460937,297.1499938964844,293.1499938964844,0.4921596646308899,-8569.6630859375,304.1097412109375,0.8665375709533691,0.5563433766365051,0.5290563106536865,292.442626953125,297.1499938964844,293.1499938964844,0.5338612794876099,-6747.01025390625,304.10235595703125,0.8856365084648132,0.5942921042442322,0.4167633652687073,292.3838195800781,297.1499938964844,293.1499938964844,0.6783119440078735,-11008.4072265625,304.0936279296875,0.9488378167152404,0.7188746929168701,0.6804336905479431,292.80328369140625,297.1499938964844,293.1499938964844,0.1041548550128936,-11864.439453125,304.1397705078125,0.5713513493537903,0.1561331450939178,0.7308231592178345,290.7127990722656,291.1499938964844,250.34811401367188,249.8645477294922,283.2799987792969,292.80255126953125,290.7153015136719,1.0,0.6672512292861938,1.0,0.1500000059604644,0.9815832376480104,1.0,-3.346518278121948,0.2799026072025299,3.0666158199310303,-0.4712171256542206,0.0,0.0,1.0,247.94044494628903,268.0,107.97112274169922,-25203.857421875,3558.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0189819335937,306.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.2265625,24480.0,0.0,0.0,0.5954374670982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127519607544,1.5861482620239258,-2.0776955352630463e-05,0.0,0.0006042933673597,0.0,0.0,443.6814575195313,0.0,0.0,0.0,0.8661217093467712,4.0,0.0,1.0
544320,292.6273498535156,297.1499938964844,293.1499938964844,0.4041788578033447,-6969.4560546875,304.1266174316406,0.8243364095687866,0.4738745987415313,0.4297241568565368,292.5082397460937,297.1499938964844,293.1499938964844,0.4921596646308899,-8569.6630859375,304.1097412109375,0.8665375709533691,0.5563433766365051,0.5290563106536865,292.442626953125,297.1499938964844,293.1499938964844,0.5338612794876099,-6747.01025390625,304.10235595703125,0.8856365084648132,0.5942921042442322,0.4167633652687073,292.3838195800781,297.1499938964844,293.1499938964844,0.6783119440078735,-11008.4072265625,304.0936279296875,0.9488378167152404,0.7188746929168701,0.6804336905479431,292.80328369140625,297.1499938964844,293.1499938964844,0.1041548550128936,-11864.439453125,304.1397705078125,0.5713513493537903,0.1561331450939178,0.7308231592178345,290.7127990722656,291.1499938964844,250.34811401367188,249.8645477294922,283.2799987792969,292.80255126953125,290.7153015136719,1.0,0.6672512292861938,1.0,0.1500000059604644,0.9815832376480104,1.0,-3.346518278121948,0.2799026072025299,3.0666158199310303,-0.4712171256542206,0.0,0.0,1.0,247.94044494628903,268.0,107.97112274169922,-25203.857421875,3558.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0189819335937,306.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.2265625,24480.0,0.0,0.0,0.5954374670982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127519607544,1.5861482620239258,-2.0776955352630463e-05,0.0,0.0006042933673597,0.0,0.0,443.6814575195313,0.0,0.0,0.0,0.8661217093467712,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.4073328673839569,-7010.24560546875,304.129150390625,0.8252672553062439,0.4783976078033447,0.4339590966701507,292.5503234863281,297.1499938964844,293.1499938964844,0.4986575245857239,-8655.9072265625,304.1123046875,0.8688029646873474,0.5640647411346436,0.5365075469017029,292.4861755371094,297.1499938964844,293.1499938964844,0.5418429374694824,-6824.06787109375,304.1049194335937,0.8884161114692688,0.6033800840377808,0.4232021570205688,292.4289245605469,297.1499938964844,293.1499938964844,0.6876217722892761,-11123.0966796875,304.09686279296875,0.9516759514808656,0.7291299700737,0.6902274489402771,292.8363037109375,297.1499938964844,293.1499938964844,0.1054693758487701,-11979.6640625,304.1409912109375,0.5731053352355957,0.158217504620552,0.7409263253211975,290.7688293457031,291.1499938964844,250.3588714599609,249.87440490722656,283.30889892578125,292.83563232421875,290.77081298828125,1.0,0.6749837398529053,1.0,0.1500000059604644,0.9815315008163452,1.0,-3.392249345779419,0.286424845457077,3.1058244705200195,-0.4748846888542175,0.0,0.0,1.0,252.13897705078125,271.0,85.31934356689453,-25606.908203125,3691.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26153564453125,306.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.142578125,24480.0,0.0,0.0,0.6050464510917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900657176971436,1.590086579322815,-2.088025757984724e-05,0.0,0.0006140452460385,0.0,0.0,446.99456787109375,0.0,0.0,0.0,0.8680850267410278,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.4073328673839569,-7010.24560546875,304.129150390625,0.8252672553062439,0.4783976078033447,0.4339590966701507,292.5503234863281,297.1499938964844,293.1499938964844,0.4986575245857239,-8655.9072265625,304.1123046875,0.8688029646873474,0.5640647411346436,0.5365075469017029,292.4861755371094,297.1499938964844,293.1499938964844,0.5418429374694824,-6824.06787109375,304.1049194335937,0.8884161114692688,0.6033800840377808,0.4232021570205688,292.4289245605469,297.1499938964844,293.1499938964844,0.6876217722892761,-11123.0966796875,304.09686279296875,0.9516759514808656,0.7291299700737,0.6902274489402771,292.8363037109375,297.1499938964844,293.1499938964844,0.1054693758487701,-11979.6640625,304.1409912109375,0.5731053352355957,0.158217504620552,0.7409263253211975,290.7688293457031,291.1499938964844,250.3588714599609,249.87440490722656,283.30889892578125,292.83563232421875,290.77081298828125,1.0,0.6749837398529053,1.0,0.1500000059604644,0.9815315008163452,1.0,-3.392249345779419,0.286424845457077,3.1058244705200195,-0.4748846888542175,0.0,0.0,1.0,252.13897705078125,271.0,85.31934356689453,-25606.908203125,3691.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26153564453125,306.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.142578125,24480.0,0.0,0.0,0.6050464510917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900657176971436,1.590086579322815,-2.088025757984724e-05,0.0,0.0006140452460385,0.0,0.0,446.99456787109375,0.0,0.0,0.0,0.8680850267410278,4.0,0.0,1.0
544500,292.6908264160156,297.1499938964844,293.1499938964844,0.4087870121002197,-7029.04248046875,304.1302795410156,0.8255953788757324,0.4804441034793854,0.4358851611614227,292.5704650878906,297.1499938964844,293.1499938964844,0.5017864108085632,-8697.3974609375,304.11346435546875,0.8697893023490906,0.56770259141922,0.5400243997573853,292.5069274902344,297.1499938964844,293.1499938964844,0.5457290410995483,-6861.54736328125,304.1060485839844,0.889660120010376,0.6077108979225159,0.4262739419937134,292.45050048828125,297.1499938964844,293.1499938964844,0.6921689510345459,-11179.1123046875,304.0982666015625,0.9529292583465576,0.7340273857116699,0.6949091553688049,292.851806640625,297.1499938964844,293.1499938964844,0.1060589775443077,-12031.2412109375,304.1415405273437,0.5737876296043396,0.1591432392597198,0.7454515099525452,290.79345703125,291.1499938964844,250.3654327392578,249.8804168701172,283.3227844238281,292.8511657714844,290.7953491210937,1.0,0.6786414384841919,1.0,0.1500000059604644,0.981505572795868,1.0,-3.413565158843994,0.2894793748855591,3.124085664749145,-0.4765793085098266,0.0,0.0,1.0,254.2108764648437,271.0,77.52889251708984,-25794.0859375,3754.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38055419921875,306.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.064453125,25560.0,0.0,0.0,0.60951167345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590713620185852,1.5907344818115234,-2.0897277863696218e-05,0.0,0.0006185768870636,0.0,0.0,447.5411987304688,0.0,0.0,0.0,0.8834079504013062,4.0,0.0,1.0
544560,292.7107849121094,297.1499938964844,293.1499938964844,0.4093345999717712,-7034.7080078125,304.13287353515625,0.8258300423622131,0.4823416471481323,0.4376844763755798,292.5901184082031,297.1499938964844,293.1499938964844,0.5038340091705322,-8723.037109375,304.11639404296875,0.8706754446029663,0.5711861848831177,0.543402910232544,292.527099609375,297.1499938964844,293.1499938964844,0.5484626889228821,-6886.73828125,304.1090393066406,0.8908041715621948,0.6118916869163513,0.4292476177215576,292.4715270996094,297.1499938964844,293.1499938964844,0.6953068375587463,-11215.728515625,304.1019592285156,0.9540704488754272,0.7387591600418091,0.6994463205337524,292.8667297363281,297.1499938964844,293.1499938964844,0.1063922122120857,-12057.4619140625,304.1424865722656,0.5743464231491089,0.1599946916103363,0.749647319316864,290.8399353027344,291.1499938964844,250.37277221679688,249.8871459960937,283.3363952636719,292.8660888671875,290.8424377441406,1.0,0.6821656823158264,1.0,0.1500000059604644,0.9814866185188292,1.0,-3.4338746070861816,0.2923977971076965,3.14147686958313,-0.4781839549541473,0.0,0.0,1.0,256.2703552246094,274.0,99.77367401123048,-26094.087890625,3816.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.479248046875,306.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25246.033203125,25560.0,0.0,0.0,0.6139618158340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160684823989868,1.6160900592803955,-2.156876325898338e-05,0.0,0.0006230932194739,0.0,0.0,469.2847900390625,0.0,0.0,0.0,0.8826981782913208,4.0,0.0,1.0
544620,292.7489624023437,297.1499938964844,293.1499938964844,0.4113042056560516,-7059.5439453125,304.1352844238281,0.8260173201560974,0.4857245683670044,0.4409019649028778,292.6278381347656,297.1499938964844,293.1499938964844,0.509029746055603,-8791.32421875,304.118896484375,0.8721411228179932,0.5777183771133423,0.5497397184371948,292.5657043457031,297.1499938964844,293.1499938964844,0.5551656484603882,-6950.9130859375,304.1114807128906,0.8927887678146362,0.6198450922966003,0.4348986446857452,292.5118408203125,297.1499938964844,293.1499938964844,0.703127384185791,-11311.4208984375,304.1048889160156,0.9560163021087646,0.7477725744247437,0.7080771923065186,292.894775390625,297.1499938964844,293.1499938964844,0.1072353050112724,-12129.4921875,304.1435852050781,0.5751020312309265,0.1614818572998047,0.7570689916610718,290.8931579589844,291.1499938964844,250.3897857666016,249.9027862548828,283.3626708984375,292.8941955566406,290.8949279785156,1.0,0.6888172030448914,1.0,0.1500000059604644,0.9814486503601074,1.0,-3.471474885940552,0.2978219985961914,3.1736528873443604,-0.4811355471611023,0.0,0.0,1.0,260.3570861816406,277.0,79.22808837890625,-26437.474609375,3934.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6640930175781,306.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.435546875,25560.0,0.0,0.0,0.622424840927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236491203308103,1.6236709356307983,-2.177158785343636e-05,0.0,0.0006316821090877,0.0,0.0,475.9198303222656,0.0,0.0,0.0,0.8864723443984985,4.0,0.0,1.0
544680,292.7489624023437,297.1499938964844,293.1499938964844,0.4113042056560516,-7059.5439453125,304.1352844238281,0.8260173201560974,0.4857245683670044,0.4409019649028778,292.6278381347656,297.1499938964844,293.1499938964844,0.509029746055603,-8791.32421875,304.118896484375,0.8721411228179932,0.5777183771133423,0.5497397184371948,292.5657043457031,297.1499938964844,293.1499938964844,0.5551656484603882,-6950.9130859375,304.1114807128906,0.8927887678146362,0.6198450922966003,0.4348986446857452,292.5118408203125,297.1499938964844,293.1499938964844,0.703127384185791,-11311.4208984375,304.1048889160156,0.9560163021087646,0.7477725744247437,0.7080771923065186,292.894775390625,297.1499938964844,293.1499938964844,0.1072353050112724,-12129.4921875,304.1435852050781,0.5751020312309265,0.1614818572998047,0.7570689916610718,290.8931579589844,291.1499938964844,250.3897857666016,249.9027862548828,283.3626708984375,292.8941955566406,290.8949279785156,1.0,0.6888172030448914,1.0,0.1500000059604644,0.9814486503601074,1.0,-3.471474885940552,0.2978219985961914,3.1736528873443604,-0.4811355471611023,0.0,0.0,1.0,260.3570861816406,277.0,79.22808837890625,-26437.474609375,3934.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6640930175781,306.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.435546875,25560.0,0.0,0.0,0.622424840927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236491203308103,1.6236709356307983,-2.177158785343636e-05,0.0,0.0006316821090877,0.0,0.0,475.9198303222656,0.0,0.0,0.0,0.8864723443984985,4.0,0.0,1.0
544740,292.784912109375,297.1499938964844,293.1499938964844,0.4130701422691345,-7081.91650390625,304.1372375488281,0.8258889317512512,0.4885911345481872,0.4436581134796142,292.6635437011719,297.1499938964844,293.1499938964844,0.5140358209609985,-8857.2353515625,304.12091064453125,0.8732604384422302,0.5837041139602661,0.5555626153945923,292.6019592285156,297.1499938964844,293.1499938964844,0.5617440342903137,-7013.97998046875,304.1133728027344,0.8944399952888489,0.6272934079170227,0.4401984810829162,292.5498046875,297.1499938964844,293.1499938964844,0.710843026638031,-11406.0771484375,304.1070556640625,0.9576029777526855,0.7562352418899536,0.7161898612976074,292.92059326171875,297.1499938964844,293.1499938964844,0.1079520508646965,-12190.76171875,304.14453125,0.5754382014274597,0.1627034991979599,0.7632883787155151,290.93585205078125,291.1499938964844,250.409912109375,249.9212951660156,283.3878173828125,292.92010498046875,290.9374084472656,1.0,0.6949710845947266,1.0,0.1500000059604644,0.9814106225967408,1.0,-3.5054118633270264,0.3027408123016357,3.20267105102539,-0.4837771952152252,0.0,0.0,1.0,264.3758239746094,280.0,64.83633422851562,-26738.943359375,4044.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8509521484375,306.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.38671875,26640.0,0.0,0.0,0.6301241517066956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254942417144775,1.625516057014465,-2.182109710702207e-05,0.0,0.0006394959636963,0.0,0.0,477.544189453125,0.0,0.0,0.0,0.9023908972740172,4.0,0.0,1.0
544800,292.784912109375,297.1499938964844,293.1499938964844,0.4130701422691345,-7081.91650390625,304.1372375488281,0.8258889317512512,0.4885911345481872,0.4436581134796142,292.6635437011719,297.1499938964844,293.1499938964844,0.5140358209609985,-8857.2353515625,304.12091064453125,0.8732604384422302,0.5837041139602661,0.5555626153945923,292.6019592285156,297.1499938964844,293.1499938964844,0.5617440342903137,-7013.97998046875,304.1133728027344,0.8944399952888489,0.6272934079170227,0.4401984810829162,292.5498046875,297.1499938964844,293.1499938964844,0.710843026638031,-11406.0771484375,304.1070556640625,0.9576029777526855,0.7562352418899536,0.7161898612976074,292.92059326171875,297.1499938964844,293.1499938964844,0.1079520508646965,-12190.76171875,304.14453125,0.5754382014274597,0.1627034991979599,0.7632883787155151,290.93585205078125,291.1499938964844,250.409912109375,249.9212951660156,283.3878173828125,292.92010498046875,290.9374084472656,1.0,0.6949710845947266,1.0,0.1500000059604644,0.9814106225967408,1.0,-3.5054118633270264,0.3027408123016357,3.20267105102539,-0.4837771952152252,0.0,0.0,1.0,264.3758239746094,280.0,64.83633422851562,-26738.943359375,4044.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8509521484375,306.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.38671875,26640.0,0.0,0.0,0.6301241517066956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254942417144775,1.625516057014465,-2.182109710702207e-05,0.0,0.0006394959636963,0.0,0.0,477.544189453125,0.0,0.0,0.0,0.9023908972740172,4.0,0.0,1.0
544860,292.8189697265625,297.1499938964844,293.1499938964844,0.4133681952953338,-7083.4951171875,304.140869140625,0.8254348635673523,0.4909327328205108,0.4459534287452698,292.6975402832031,297.1499938964844,293.1499938964844,0.5172930955886841,-8898.109375,304.1250305175781,0.874021589756012,0.5891326069831848,0.5608717799186707,292.6362609863281,297.1499938964844,293.1499938964844,0.5665014386177063,-7058.060546875,304.11749267578125,0.895745038986206,0.6342218518257141,0.4451448917388916,292.5859069824219,297.1499938964844,293.1499938964844,0.716354489326477,-11471.0986328125,304.11199951171875,0.9588218331336976,0.7641192078590393,0.7237740755081177,292.9444580078125,297.1499938964844,293.1499938964844,0.1082308590412139,-12209.943359375,304.1458435058594,0.5753809213638306,0.1636781990528106,0.7684065103530884,291.0044860839844,291.1499938964844,250.4331512451172,249.9426727294922,283.4120788574219,292.9439697265625,291.0061950683594,1.0,0.7006519436836243,1.0,0.1500000059604644,0.98137104511261,1.0,-3.535792827606201,0.3071623742580414,3.228630304336548,-0.4861210286617279,0.0,0.0,1.0,268.3519897460937,283.0,79.54317474365234,-27145.25390625,4147.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9973449707031,307.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.637556791305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.263008354930207e-05,0.0,0.0006470390944741,0.0,0.0,504.3453979492188,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
544920,292.8189697265625,297.1499938964844,293.1499938964844,0.4133681952953338,-7083.4951171875,304.140869140625,0.8254348635673523,0.4909327328205108,0.4459534287452698,292.6975402832031,297.1499938964844,293.1499938964844,0.5172930955886841,-8898.109375,304.1250305175781,0.874021589756012,0.5891326069831848,0.5608717799186707,292.6362609863281,297.1499938964844,293.1499938964844,0.5665014386177063,-7058.060546875,304.11749267578125,0.895745038986206,0.6342218518257141,0.4451448917388916,292.5859069824219,297.1499938964844,293.1499938964844,0.716354489326477,-11471.0986328125,304.11199951171875,0.9588218331336976,0.7641192078590393,0.7237740755081177,292.9444580078125,297.1499938964844,293.1499938964844,0.1082308590412139,-12209.943359375,304.1458435058594,0.5753809213638306,0.1636781990528106,0.7684065103530884,291.0044860839844,291.1499938964844,250.4331512451172,249.9426727294922,283.4120788574219,292.9439697265625,291.0061950683594,1.0,0.7006519436836243,1.0,0.1500000059604644,0.98137104511261,1.0,-3.535792827606201,0.3071623742580414,3.228630304336548,-0.4861210286617279,0.0,0.0,1.0,268.3519897460937,283.0,79.54317474365234,-27145.25390625,4147.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9973449707031,307.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.296875,26640.0,0.0,0.0,0.637556791305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.263008354930207e-05,0.0,0.0006470390944741,0.0,0.0,504.3453979492188,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
544980,292.85113525390625,297.1499938964844,293.1499938964844,0.4140708148479461,-7091.63525390625,304.1427307128906,0.8246903419494629,0.4927980005741119,0.4478152096271515,292.7298278808594,297.1499938964844,293.1499938964844,0.5210868120193481,-8947.5625,304.12701416015625,0.8744602799415588,0.5940471887588501,0.5656900405883789,292.66851806640625,297.1499938964844,293.1499938964844,0.5719277858734131,-7109.728515625,304.1192626953125,0.8967471718788147,0.6406916379928589,0.4497638642787933,292.6199951171875,297.1499938964844,293.1499938964844,0.7227169275283813,-11548.6884765625,304.1140441894531,0.9597242474555968,0.771495521068573,0.7308662533760071,292.9664306640625,297.1499938964844,293.1499938964844,0.1085689216852188,-12236.8994140625,304.14666748046875,0.574971079826355,0.1644243746995926,0.7724910974502563,291.0461120605469,291.1499938964844,250.45947265625,249.96690368652344,283.4354553222656,292.96600341796875,291.0475158691406,1.0,0.7058812975883484,1.0,0.1500000059604644,0.981331467628479,1.0,-3.562833309173584,0.3111120462417602,3.251721143722534,-0.4881962537765503,0.0,0.0,1.0,272.27203369140625,286.0,63.56452941894531,-27395.892578125,4242.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1449890136719,307.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.767578125,26640.0,0.0,0.0,0.6443967819213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589783430099487,-2.2728734620613977e-05,0.0,0.0006539808236993,0.0,0.0,507.64691162109375,0.0,0.0,0.0,0.9056825041770936,4.0,0.0,1.0
