time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545040,292.85113525390625,297.1499938964844,293.1499938964844,0.4140708148479461,-7091.63525390625,304.1427307128906,0.8246903419494629,0.4927980005741119,0.4478152096271515,292.7298278808594,297.1499938964844,293.1499938964844,0.5210868120193481,-8947.5625,304.12701416015625,0.8744602799415588,0.5940471887588501,0.5656900405883789,292.66851806640625,297.1499938964844,293.1499938964844,0.5719277858734131,-7109.728515625,304.1192626953125,0.8967471718788147,0.6406916379928589,0.4497638642787933,292.6199951171875,297.1499938964844,293.1499938964844,0.7227169275283813,-11548.6884765625,304.1140441894531,0.9597242474555968,0.771495521068573,0.7308662533760071,292.9664306640625,297.1499938964844,293.1499938964844,0.1085689216852188,-12236.8994140625,304.14666748046875,0.574971079826355,0.1644243746995926,0.7724910974502563,291.0461120605469,291.1499938964844,250.45947265625,249.96690368652344,283.4354553222656,292.96600341796875,291.0475158691406,1.0,0.7058812975883484,1.0,0.1500000059604644,0.981331467628479,1.0,-3.562833309173584,0.3111120462417602,3.251721143722534,-0.4881962537765503,0.0,0.0,1.0,272.27203369140625,286.0,63.56452941894531,-27395.892578125,4242.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1449890136719,307.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.767578125,26640.0,0.0,0.0,0.6443967819213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589555740356443,1.6589783430099487,-2.2728734620613977e-05,0.0,0.0006539808236993,0.0,0.0,507.64691162109375,0.0,0.0,0.0,0.9056825041770936,4.0,0.0,1.0
545100,292.86651611328125,297.1499938964844,293.1499938964844,0.4142965674400329,-7094.0439453125,304.1436462402344,0.824218213558197,0.4935556054115295,0.4485911130905151,292.745361328125,297.1499938964844,293.1499938964844,0.5228462219238281,-8970.43359375,304.12799072265625,0.874569296836853,0.5963163375854492,0.5679237246513367,292.6839294433594,297.1499938964844,293.1499938964844,0.574528157711029,-7134.44580078125,304.1201171875,0.8971467614173889,0.6437602043151855,0.4519588351249695,292.6363220214844,297.1499938964844,293.1499938964844,0.7257746458053589,-11585.91796875,304.1150207519531,0.960071623325348,0.7750001549720764,0.734241783618927,292.9767761230469,297.1499938964844,293.1499938964844,0.108688972890377,-12246.0634765625,304.1470642089844,0.5746480822563171,0.1647186130285263,0.7741766571998596,291.06524658203125,291.1499938964844,250.4738006591797,249.9801025390625,283.4468688964844,292.9763488769531,291.066650390625,1.0,0.7083360552787781,1.0,0.1500000059604644,0.9813116788864136,1.0,-3.5751843452453613,0.3129204511642456,3.262263774871826,-0.4891398251056671,0.0,0.0,1.0,274.2092590332031,286.0,58.95174407958984,-27513.291015625,4286.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22198486328125,307.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,26622.150390625,27720.0,0.0,0.0,0.6475579142570496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595286130905151,1.6595513820648191,-2.2744439775124192e-05,0.0,0.0006571889971382,0.0,0.0,508.1731567382813,0.0,0.0,0.0,0.92096745967865,4.0,0.0,1.0
545160,292.8815612792969,297.1499938964844,293.1499938964844,0.4136214852333069,-7083.4248046875,304.1460266113281,0.823677122592926,0.494191825389862,0.4492643475532532,292.76055908203125,297.1499938964844,293.1499938964844,0.5234964489936829,-8977.193359375,304.1307983398437,0.8746023178100586,0.5984543561935425,0.5700410604476929,292.698974609375,297.1499938964844,293.1499938964844,0.5759421586990356,-7146.64697265625,304.1229858398437,0.8974753618240356,0.646708071231842,0.4540768563747406,292.6523132324219,297.1499938964844,293.1499938964844,0.727384626865387,-11603.3759765625,304.1184387207031,0.9603461027145386,0.7783684134483337,0.7375013828277588,292.9866943359375,297.1499938964844,293.1499938964844,0.1085639297962188,-12231.0322265625,304.1478271484375,0.5742497444152832,0.1649631410837173,0.7756434082984924,291.10650634765625,291.1499938964844,250.4888916015625,249.9939880371093,283.4581298828125,292.9862976074219,291.1084899902344,1.0,0.7106894850730896,1.0,0.1500000059604644,0.9812920093536376,1.0,-3.5867769718170166,0.3146202862262726,3.272156476974488,-0.4900214672088623,0.0,0.0,1.0,276.1370544433594,289.0,82.86206817626953,-27745.544921875,4329.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2817077636719,307.3442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,27418.19921875,27720.0,0.0,0.0,0.6507543325424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684157371520996,1.684180736541748,-2.3424538085237145e-05,0.0,0.0006604329100809,0.0,0.0,531.1358032226562,0.0,0.0,0.0,0.9198383092880248,4.0,0.0,1.0
545220,292.9104919433594,297.1499938964844,293.1499938964844,0.4132026731967926,-7076.4140625,304.14801025390625,0.822388231754303,0.49512779712677,0.4503026604652405,292.7898864746094,297.1499938964844,293.1499938964844,0.5259718298912048,-9008.724609375,304.133056640625,0.8744415640830994,0.6023725867271423,0.5739250183105469,292.7277526855469,297.1499938964844,293.1499938964844,0.5801149606704712,-7185.9111328125,304.125,0.897922158241272,0.652299165725708,0.4580822587013244,292.6830139160156,297.1499938964844,293.1499938964844,0.7322517037391663,-11662.0166015625,304.1208190917969,0.9606751799583436,0.7847481966018677,0.7436618804931641,293.00537109375,297.1499938964844,293.1499938964844,0.1085467338562011,-12225.5537109375,304.1485595703125,0.5732313394546509,0.1653090417385101,0.7779320478439331,291.1517028808594,291.1499938964844,250.52137756347656,250.0239105224609,283.4801940917969,293.0050354003906,291.15313720703125,1.0,0.715093731880188,1.0,0.1500000059604644,0.981252670288086,1.0,-3.607684850692749,0.3176921010017395,3.2899928092956543,-0.4916094243526459,0.0,0.0,0.9991140365600586,279.96453857421875,292.0,66.98868560791016,-27963.078125,4409.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3981018066406,307.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,27652.216796875,27720.0,0.0,0.0,0.6568330526351929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911391019821167,1.6911627054214478,-2.3620563297299668e-05,0.0,0.0006666020490229,0.0,0.0,537.7904052734375,0.0,0.0,0.0,0.9232868552207948,4.0,0.0,1.0
545280,292.9104919433594,297.1499938964844,293.1499938964844,0.4132026731967926,-7076.4140625,304.14801025390625,0.822388231754303,0.49512779712677,0.4503026604652405,292.7898864746094,297.1499938964844,293.1499938964844,0.5259718298912048,-9008.724609375,304.133056640625,0.8744415640830994,0.6023725867271423,0.5739250183105469,292.7277526855469,297.1499938964844,293.1499938964844,0.5801149606704712,-7185.9111328125,304.125,0.897922158241272,0.652299165725708,0.4580822587013244,292.6830139160156,297.1499938964844,293.1499938964844,0.7322517037391663,-11662.0166015625,304.1208190917969,0.9606751799583436,0.7847481966018677,0.7436618804931641,293.00537109375,297.1499938964844,293.1499938964844,0.1085467338562011,-12225.5537109375,304.1485595703125,0.5732313394546509,0.1653090417385101,0.7779320478439331,291.1517028808594,291.1499938964844,250.52137756347656,250.0239105224609,283.4801940917969,293.0050354003906,291.15313720703125,1.0,0.715093731880188,1.0,0.1500000059604644,0.981252670288086,1.0,-3.607684850692749,0.3176921010017395,3.2899928092956543,-0.4916094243526459,0.0,0.0,0.9991140365600586,279.96453857421875,292.0,66.98868560791016,-27963.078125,4409.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3981018066406,307.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,27652.216796875,27720.0,0.0,0.0,0.6568330526351929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911391019821167,1.6911627054214478,-2.3620563297299668e-05,0.0,0.0006666020490229,0.0,0.0,537.7904052734375,0.0,0.0,0.0,0.9232868552207948,4.0,0.0,1.0
545340,292.9381103515625,297.1499938964844,293.1499938964844,0.4126797020435333,-7068.33349609375,304.1495361328125,0.8208489418029785,0.4955960214138031,0.4509293735027313,292.8178100585937,297.1499938964844,293.1499938964844,0.5284053683280945,-9040.1142578125,304.1346435546875,0.8740345239639282,0.6058356165885925,0.5773847699165344,292.754638671875,297.1499938964844,293.1499938964844,0.5843816995620728,-7226.427734375,304.1261901855469,0.8981679677963257,0.6575443148612976,0.4618469476699829,292.71197509765625,297.1499938964844,293.1499938964844,0.7372192144393921,-11722.4765625,304.12225341796875,0.9607848525047302,0.7907023429870605,0.7494226694107056,293.0225830078125,297.1499938964844,293.1499938964844,0.1084898263216018,-12217.3984375,304.1491394042969,0.5719661116600037,0.1654839217662811,0.7794423699378967,291.1862487792969,291.1499938964844,250.55691528320312,250.05665588378903,283.501708984375,293.0222473144531,291.1873474121094,1.0,0.7191243767738342,1.0,0.1500000059604644,0.9812133312225342,1.0,-3.62588095664978,0.3203718364238739,3.305509090423584,-0.4929872751235962,0.0,0.0,0.9918776154518129,283.7317810058594,295.0,52.67763137817383,-28130.2109375,4482.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5297241210937,307.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,27769.41796875,28800.0,0.0,0.0,0.6622666120529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6881685256958008,1.6881921291351318,-2.3586109819007103e-05,0.0,0.0006721164099872,0.0,0.0,535.702880859375,0.0,0.0,0.0,0.9368104338645936,4.0,0.0,1.0
545400,292.9381103515625,297.1499938964844,293.1499938964844,0.4126797020435333,-7068.33349609375,304.1495361328125,0.8208489418029785,0.4955960214138031,0.4509293735027313,292.8178100585937,297.1499938964844,293.1499938964844,0.5284053683280945,-9040.1142578125,304.1346435546875,0.8740345239639282,0.6058356165885925,0.5773847699165344,292.754638671875,297.1499938964844,293.1499938964844,0.5843816995620728,-7226.427734375,304.1261901855469,0.8981679677963257,0.6575443148612976,0.4618469476699829,292.71197509765625,297.1499938964844,293.1499938964844,0.7372192144393921,-11722.4765625,304.12225341796875,0.9607848525047302,0.7907023429870605,0.7494226694107056,293.0225830078125,297.1499938964844,293.1499938964844,0.1084898263216018,-12217.3984375,304.1491394042969,0.5719661116600037,0.1654839217662811,0.7794423699378967,291.1862487792969,291.1499938964844,250.55691528320312,250.05665588378903,283.501708984375,293.0222473144531,291.1873474121094,1.0,0.7191243767738342,1.0,0.1500000059604644,0.9812133312225342,1.0,-3.62588095664978,0.3203718364238739,3.305509090423584,-0.4929872751235962,0.0,0.0,0.9918776154518129,283.7317810058594,295.0,52.67763137817383,-28130.2109375,4482.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5297241210937,307.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,27769.41796875,28800.0,0.0,0.0,0.6622666120529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6881685256958008,1.6881921291351318,-2.3586109819007103e-05,0.0,0.0006721164099872,0.0,0.0,535.702880859375,0.0,0.0,0.0,0.9368104338645936,4.0,0.0,1.0
545460,292.9642944335937,297.1499938964844,293.1499938964844,0.4110651016235351,-7044.82568359375,304.1522521972656,0.8190640807151794,0.4956505894660949,0.4511755406856537,292.844482421875,297.1499938964844,293.1499938964844,0.5295078158378601,-9052.66796875,304.13775634765625,0.8733709454536438,0.6088394522666931,0.5804167985916138,292.7801208496094,297.1499938964844,293.1499938964844,0.5873022079467773,-7253.0703125,304.12908935546875,0.898187518119812,0.6623920202255249,0.465347409248352,292.7396240234375,297.1499938964844,293.1499938964844,0.7405353784561157,-11760.9609375,304.125732421875,0.960655927658081,0.7961933612823486,0.7547634243965149,293.0384216308594,297.1499938964844,293.1499938964844,0.1081389933824539,-12181.0,304.14996337890625,0.5704678297042847,0.1655014455318451,0.7802520394325256,291.2391357421875,291.1499938964844,250.5955047607422,250.0922088623047,283.5227966308594,293.0381164550781,291.2401123046875,1.0,0.722801148891449,1.0,0.1500000059604644,0.981168806552887,1.0,-3.6414387226104736,0.3226678669452667,3.3187708854675293,-0.4941611588001251,0.0,0.0,0.9757348299026488,287.46002197265625,298.0,59.31748580932617,-28369.59765625,4548.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6435546875,307.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,28837.56640625,28800.0,0.0,0.0,0.6673853397369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7029370069503784,1.7029610872268677,-2.413179026916623e-05,0.0,0.0006773112691007,0.0,0.0,551.9110107421875,0.0,0.0,0.0,0.9308844804763794,4.0,0.0,1.0
545520,292.9642944335937,297.1499938964844,293.1499938964844,0.4110651016235351,-7044.82568359375,304.1522521972656,0.8190640807151794,0.4956505894660949,0.4511755406856537,292.844482421875,297.1499938964844,293.1499938964844,0.5295078158378601,-9052.66796875,304.13775634765625,0.8733709454536438,0.6088394522666931,0.5804167985916138,292.7801208496094,297.1499938964844,293.1499938964844,0.5873022079467773,-7253.0703125,304.12908935546875,0.898187518119812,0.6623920202255249,0.465347409248352,292.7396240234375,297.1499938964844,293.1499938964844,0.7405353784561157,-11760.9609375,304.125732421875,0.960655927658081,0.7961933612823486,0.7547634243965149,293.0384216308594,297.1499938964844,293.1499938964844,0.1081389933824539,-12181.0,304.14996337890625,0.5704678297042847,0.1655014455318451,0.7802520394325256,291.2391357421875,291.1499938964844,250.5955047607422,250.0922088623047,283.5227966308594,293.0381164550781,291.2401123046875,1.0,0.722801148891449,1.0,0.1500000059604644,0.981168806552887,1.0,-3.6414387226104736,0.3226678669452667,3.3187708854675293,-0.4941611588001251,0.0,0.0,0.9757348299026488,287.46002197265625,298.0,59.31748580932617,-28369.59765625,4548.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6435546875,307.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,28837.56640625,28800.0,0.0,0.0,0.6673853397369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7029370069503784,1.7029610872268677,-2.413179026916623e-05,0.0,0.0006773112691007,0.0,0.0,551.9110107421875,0.0,0.0,0.0,0.9308844804763794,4.0,0.0,1.0
545580,292.9888610839844,297.1499938964844,293.1499938964844,0.4101507663726806,-7031.95703125,304.15301513671875,0.8170938491821289,0.4953740239143371,0.4511140584945678,292.86981201171875,297.1499938964844,293.1499938964844,0.5314894318580627,-9078.541015625,304.1385192871094,0.8725016117095947,0.6114422678947449,0.5830621123313904,292.8041076660156,297.1499938964844,293.1499938964844,0.5912811756134033,-7291.16162109375,304.1294250488281,0.8980228304862976,0.6668951511383057,0.4686006605625152,292.7657165527344,297.1499938964844,293.1499938964844,0.7451590895652771,-11817.8232421875,304.1260986328125,0.960338056087494,0.8012948632240295,0.7597229480743408,293.0529479980469,297.1499938964844,293.1499938964844,0.1079568266868591,-12162.5673828125,304.1502685546875,0.5687743425369263,0.1653782874345779,0.7804183959960938,291.2618408203125,291.1499938964844,250.6371307373047,250.1305694580078,283.54345703125,293.0526733398437,291.2625427246094,1.0,0.7261500358581543,1.0,0.1500000059604644,0.9811243414878844,1.0,-3.654630899429321,0.324618399143219,3.330012559890747,-0.4951595366001129,0.0,0.0,0.9592177867889404,291.1278076171875,301.0,39.05009460449219,-28453.408203125,4608.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7872314453125,307.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,29003.35546875,28800.0,0.0,0.0,0.6716963648796082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6864867210388184,1.6865105628967283,-2.38307002291549e-05,0.0,0.0006816864479333,0.0,0.0,538.5606689453125,0.0,0.0,0.0,0.9230123162269592,4.0,0.0,1.0
545640,292.9888610839844,297.1499938964844,293.1499938964844,0.4101507663726806,-7031.95703125,304.15301513671875,0.8170938491821289,0.4953740239143371,0.4511140584945678,292.86981201171875,297.1499938964844,293.1499938964844,0.5314894318580627,-9078.541015625,304.1385192871094,0.8725016117095947,0.6114422678947449,0.5830621123313904,292.8041076660156,297.1499938964844,293.1499938964844,0.5912811756134033,-7291.16162109375,304.1294250488281,0.8980228304862976,0.6668951511383057,0.4686006605625152,292.7657165527344,297.1499938964844,293.1499938964844,0.7451590895652771,-11817.8232421875,304.1260986328125,0.960338056087494,0.8012948632240295,0.7597229480743408,293.0529479980469,297.1499938964844,293.1499938964844,0.1079568266868591,-12162.5673828125,304.1502685546875,0.5687743425369263,0.1653782874345779,0.7804183959960938,291.2618408203125,291.1499938964844,250.6371307373047,250.1305694580078,283.54345703125,293.0526733398437,291.2625427246094,1.0,0.7261500358581543,1.0,0.1500000059604644,0.9811243414878844,1.0,-3.654630899429321,0.324618399143219,3.330012559890747,-0.4951595366001129,0.0,0.0,0.9592177867889404,291.1278076171875,301.0,39.05009460449219,-28453.408203125,4608.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7872314453125,307.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,29003.35546875,28800.0,0.0,0.0,0.6716963648796082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6864867210388184,1.6865105628967283,-2.38307002291549e-05,0.0,0.0006816864479333,0.0,0.0,538.5606689453125,0.0,0.0,0.0,0.9230123162269592,4.0,0.0,1.0
545700,293.0005798339844,297.1499938964844,293.1499938964844,0.4096525311470032,-7025.0009765625,304.15338134765625,0.8160424828529358,0.495111882686615,0.4509748220443725,292.88201904296875,297.1499938964844,293.1499938964844,0.5324289798736572,-9090.7998046875,304.1388854980469,0.8719956278800964,0.6125942468643188,0.5842466354370117,292.81561279296875,297.1499938964844,293.1499938964844,0.5932514667510986,-7310.00439453125,304.12957763671875,0.8978769183158875,0.6690178513526917,0.4701395034790039,292.7782592773437,297.1499938964844,293.1499938964844,0.7474586367607117,-11846.06640625,304.12628173828125,0.9601148962974548,0.8037013411521912,0.7620699405670166,293.05975341796875,297.1499938964844,293.1499938964844,0.1078492701053619,-12152.0263671875,304.1504211425781,0.5678631663322449,0.1652693897485733,0.7802863121032715,291.27099609375,291.1499938964844,250.6590881347656,250.1507873535156,283.5536499023437,293.0594787597656,291.2716064453125,1.0,0.727710485458374,1.0,0.1500000059604644,0.9811020493507384,1.0,-3.6604061126708975,0.3254733085632324,3.334932804107666,-0.4955965578556061,0.0,0.0,0.950224995613098,292.94061279296875,301.0,32.84009552001953,-28486.7265625,4636.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8713073730469,307.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,29047.748046875,29880.0,0.0,0.0,0.6734955310821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6753687858581543,1.6753923892974854,-2.361376755288802e-05,0.0,0.0006835123058408,0.0,0.0,529.4408569335938,0.0,0.0,0.0,0.9326694011688232,4.0,0.0,1.0
545760,293.01202392578125,297.1499938964844,293.1499938964844,0.4083583056926727,-7006.45849609375,304.15509033203125,0.8149392008781433,0.4947574138641357,0.4507602453231811,292.8939819335937,297.1499938964844,293.1499938964844,0.5323527455329895,-9088.3115234375,304.1410217285156,0.8714362382888794,0.6136369109153748,0.5853363871574402,292.8268737792969,297.1499938964844,293.1499938964844,0.5941243171691895,-7317.294921875,304.1316833496094,0.8976820111274719,0.6710420846939087,0.4716171622276306,292.7905578613281,297.1499938964844,293.1499938964844,0.7484227418899536,-11856.07421875,304.1288146972656,0.9598409533500672,0.8059948086738586,0.7643234729766846,293.0662841796875,297.1499938964844,293.1499938964844,0.1075302734971046,-12120.4775390625,304.1509094238281,0.5669087767601013,0.1651304364204406,0.7800238728523254,291.3004150390625,291.1499938964844,250.68179321289065,250.1717224121093,283.5638427734375,293.0660400390625,291.3013610839844,1.0,0.7291983366012573,1.0,0.1500000059604644,0.9810752272605896,1.0,-3.6656339168548575,0.3262479305267334,3.339385986328125,-0.4959904849529266,0.0,0.0,0.9372180104255676,294.74688720703125,304.0,52.58295440673828,-28621.330078125,4662.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9442443847656,307.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,29937.84765625,29880.0,0.0,0.0,0.6752493977546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6840660572052002,1.6840900182724,-2.399248842266388e-05,0.0,0.0006852922961115,0.0,0.0,539.7581787109375,0.0,0.0,0.0,0.9236672520637512,4.0,0.0,1.0
545820,293.033935546875,297.1499938964844,293.1499938964844,0.4071134030818939,-6989.4189453125,304.15545654296875,0.8125694394111633,0.4938051402568817,0.4501007199287414,292.9171447753906,297.1499938964844,293.1499938964844,0.5339081287384033,-9108.7802734375,304.14141845703125,0.8701556324958801,0.6154260635375977,0.5872244238853455,292.8480834960937,297.1499938964844,293.1499938964844,0.5978711843490601,-7353.33544921875,304.1315002441406,0.8971675038337708,0.674923300743103,0.4744208455085754,292.814453125,297.1499938964844,293.1499938964844,0.7527161836624146,-11909.0751953125,304.1286926269531,0.959126889705658,0.8102567791938782,0.7685162425041199,293.0785217285156,297.1499938964844,293.1499938964844,0.1072547286748886,-12094.4208984375,304.15106201171875,0.5648732781410217,0.1647676974534988,0.7791158556938171,291.3135070800781,291.1499938964844,250.72946166992188,250.2156524658203,283.5839233398437,293.07830810546875,291.3137512207031,1.0,0.731957197189331,1.0,0.1500000059604644,0.981021523475647,1.0,-3.674439668655396,0.3275542557239532,3.3468854427337646,-0.4966595470905304,0.0,0.0,0.9143631458282472,298.339111328125,307.0,26.54439926147461,-28625.203125,4709.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11285400390625,307.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,30243.056640625,29880.0,0.0,0.0,0.6780620217323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653361678123474,1.653385043144226,-2.3439240976586007e-05,0.0,0.0006881467415951,0.0,0.0,515.4706420898438,0.0,0.0,0.0,0.9091782569885254,4.0,0.0,1.0
545880,293.033935546875,297.1499938964844,293.1499938964844,0.4071134030818939,-6989.4189453125,304.15545654296875,0.8125694394111633,0.4938051402568817,0.4501007199287414,292.9171447753906,297.1499938964844,293.1499938964844,0.5339081287384033,-9108.7802734375,304.14141845703125,0.8701556324958801,0.6154260635375977,0.5872244238853455,292.8480834960937,297.1499938964844,293.1499938964844,0.5978711843490601,-7353.33544921875,304.1315002441406,0.8971675038337708,0.674923300743103,0.4744208455085754,292.814453125,297.1499938964844,293.1499938964844,0.7527161836624146,-11909.0751953125,304.1286926269531,0.959126889705658,0.8102567791938782,0.7685162425041199,293.0785217285156,297.1499938964844,293.1499938964844,0.1072547286748886,-12094.4208984375,304.15106201171875,0.5648732781410217,0.1647676974534988,0.7791158556938171,291.3135070800781,291.1499938964844,250.72946166992188,250.2156524658203,283.5839233398437,293.07830810546875,291.3137512207031,1.0,0.731957197189331,1.0,0.1500000059604644,0.981021523475647,1.0,-3.674439668655396,0.3275542557239532,3.3468854427337646,-0.4966595470905304,0.0,0.0,0.9143631458282472,298.339111328125,307.0,26.54439926147461,-28625.203125,4709.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11285400390625,307.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,30243.056640625,29880.0,0.0,0.0,0.6780620217323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653361678123474,1.653385043144226,-2.3439240976586007e-05,0.0,0.0006881467415951,0.0,0.0,515.4706420898438,0.0,0.0,0.0,0.9091782569885254,4.0,0.0,1.0
545940,293.0546875,297.1499938964844,293.1499938964844,0.4058993756771087,-6972.93994140625,304.1556701660156,0.8100115656852722,0.4925399422645569,0.4491655230522156,292.939208984375,297.1499938964844,293.1499938964844,0.5355197191238403,-9130.12890625,304.1416015625,0.8687095046043396,0.6168503761291504,0.588767409324646,292.86798095703125,297.1499938964844,293.1499938964844,0.6018609404563904,-7391.79736328125,304.13104248046875,0.8965413570404053,0.6785339713096619,0.4770620465278625,292.8371887207031,297.1499938964844,293.1499938964844,0.7572068572044373,-11964.521484375,304.1283264160156,0.9582456946372986,0.8141418695449829,0.7723466753959656,293.0897216796875,297.1499938964844,293.1499938964844,0.1069869995117187,-12069.78125,304.1511535644531,0.5627061724662781,0.1643053591251373,0.7777540683746338,291.3173522949219,291.1499938964844,250.7801513671875,250.26235961914065,283.6037292480469,293.08935546875,291.3174133300781,1.0,0.7344511151313782,1.0,0.1500000059604644,0.9809678196907043,1.0,-3.681321144104004,0.3285765945911407,3.352744579315185,-0.4971866905689239,0.0,0.0,0.891737699508667,301.8824462890625,310.0,11.110033988952637,-28600.109375,4751.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32049560546875,308.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,30339.646484375,28800.0,0.0,0.0,0.6797264218330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6139681339263916,1.6139907836914062,-2.267948366352357e-05,0.0,0.0006898358697071,0.0,0.0,484.5269775390625,0.0,0.0,0.0,0.8754366636276245,4.0,0.0,1.0
546000,293.0546875,297.1499938964844,293.1499938964844,0.4058993756771087,-6972.93994140625,304.1556701660156,0.8100115656852722,0.4925399422645569,0.4491655230522156,292.939208984375,297.1499938964844,293.1499938964844,0.5355197191238403,-9130.12890625,304.1416015625,0.8687095046043396,0.6168503761291504,0.588767409324646,292.86798095703125,297.1499938964844,293.1499938964844,0.6018609404563904,-7391.79736328125,304.13104248046875,0.8965413570404053,0.6785339713096619,0.4770620465278625,292.8371887207031,297.1499938964844,293.1499938964844,0.7572068572044373,-11964.521484375,304.1283264160156,0.9582456946372986,0.8141418695449829,0.7723466753959656,293.0897216796875,297.1499938964844,293.1499938964844,0.1069869995117187,-12069.78125,304.1511535644531,0.5627061724662781,0.1643053591251373,0.7777540683746338,291.3173522949219,291.1499938964844,250.7801513671875,250.26235961914065,283.6037292480469,293.08935546875,291.3174133300781,1.0,0.7344511151313782,1.0,0.1500000059604644,0.9809678196907043,1.0,-3.681321144104004,0.3285765945911407,3.352744579315185,-0.4971866905689239,0.0,0.0,0.891737699508667,301.8824462890625,310.0,11.110033988952637,-28600.109375,4751.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32049560546875,308.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,30339.646484375,28800.0,0.0,0.0,0.6797264218330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6139681339263916,1.6139907836914062,-2.267948366352357e-05,0.0,0.0006898358697071,0.0,0.0,484.5269775390625,0.0,0.0,0.0,0.8754366636276245,4.0,0.0,1.0
546060,293.0743103027344,297.1499938964844,293.1499938964844,0.4053082466125488,-6965.56787109375,304.1549072265625,0.8072493672370911,0.4909745454788208,0.4479627013206482,292.9603881835937,297.1499938964844,293.1499938964844,0.5379643440246582,-9163.4228515625,304.1405334472656,0.8670991659164429,0.6178948879241943,0.589969277381897,292.8869323730469,297.1499938964844,293.1499938964844,0.6068933010101318,-7440.85009765625,304.12921142578125,0.8957673907279968,0.6818388104438782,0.4794881045818329,292.8586120605469,297.1499938964844,293.1499938964844,0.7630314230918884,-12037.4765625,304.1260986328125,0.9572218656539916,0.8177207708358765,0.7758811712265015,293.0999755859375,297.1499938964844,293.1499938964844,0.106888510286808,-12062.6376953125,304.1509704589844,0.5604227185249329,0.163755714893341,0.775998592376709,291.295654296875,291.1499938964844,250.8338317871093,250.3118133544922,283.6228942871094,293.098876953125,291.2957458496094,1.0,0.7366992831230164,1.0,0.1500000059604644,0.9809035062789916,1.0,-3.6863818168640137,0.3293300867080688,3.357051610946656,-0.4975802302360534,0.0,0.0,0.8745373487472534,305.3880310058594,313.0,-9.563633918762209,-28469.033203125,4787.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5922241210937,308.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,29339.17578125,28800.0,0.0,0.0,0.6797913312911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551305890083313,1.551327109336853,-2.1248792108963244e-05,0.0,0.0006899017607793,0.0,0.0,434.4190368652344,0.0,0.0,0.0,0.8585900664329529,4.0,0.0,1.0
546120,293.0743103027344,297.1499938964844,293.1499938964844,0.4053082466125488,-6965.56787109375,304.1549072265625,0.8072493672370911,0.4909745454788208,0.4479627013206482,292.9603881835937,297.1499938964844,293.1499938964844,0.5379643440246582,-9163.4228515625,304.1405334472656,0.8670991659164429,0.6178948879241943,0.589969277381897,292.8869323730469,297.1499938964844,293.1499938964844,0.6068933010101318,-7440.85009765625,304.12921142578125,0.8957673907279968,0.6818388104438782,0.4794881045818329,292.8586120605469,297.1499938964844,293.1499938964844,0.7630314230918884,-12037.4765625,304.1260986328125,0.9572218656539916,0.8177207708358765,0.7758811712265015,293.0999755859375,297.1499938964844,293.1499938964844,0.106888510286808,-12062.6376953125,304.1509704589844,0.5604227185249329,0.163755714893341,0.775998592376709,291.295654296875,291.1499938964844,250.8338317871093,250.3118133544922,283.6228942871094,293.098876953125,291.2957458496094,1.0,0.7366992831230164,1.0,0.1500000059604644,0.9809035062789916,1.0,-3.6863818168640137,0.3293300867080688,3.357051610946656,-0.4975802302360534,0.0,0.0,0.8745373487472534,305.3880310058594,313.0,-9.563633918762209,-28469.033203125,4787.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5922241210937,308.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,29339.17578125,28800.0,0.0,0.0,0.6797913312911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551305890083313,1.551327109336853,-2.1248792108963244e-05,0.0,0.0006899017607793,0.0,0.0,434.4190368652344,0.0,0.0,0.0,0.8585900664329529,4.0,0.0,1.0
546180,293.0931701660156,297.1499938964844,293.1499938964844,0.4035857319831848,-6941.7431640625,304.1561584472656,0.8042300343513489,0.4890677630901336,0.4464671611785888,292.9811096191406,297.1499938964844,293.1499938964844,0.5389358401298523,-9175.357421875,304.1420593261719,0.8652770519256592,0.6184971928596497,0.5907719731330872,292.9050598144531,297.1499938964844,293.1499938964844,0.610465943813324,-7474.42919921875,304.13018798828125,0.894825279712677,0.684826672077179,0.4817009568214416,292.8791809082031,297.1499938964844,293.1499938964844,0.767100989818573,-12086.2138671875,304.1272888183594,0.9560152888298036,0.820929765701294,0.779089629650116,293.1093139648437,297.1499938964844,293.1499938964844,0.1065102666616439,-12027.9033203125,304.1512756347656,0.5580157041549683,0.1631227880716323,0.773883581161499,291.2978820800781,291.1499938964844,250.89048767089844,250.3640289306641,283.64208984375,293.1075744628906,291.29791259765625,1.0,0.7387049198150635,1.0,0.1500000059604644,0.9808391332626344,1.0,-3.689528703689575,0.3298000693321228,3.359728574752808,-0.4978302121162414,0.0,0.0,0.8546528816223145,308.88671875,316.0,-1.3152095079421997,-28435.99609375,4818.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,308.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29296.021484375,28800.0,0.0,0.0,0.6787641644477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080299377441406,1.5080503225326538,-2.04350617423188e-05,0.0,0.0006888593779876,0.0,0.0,403.9236450195313,0.0,0.0,0.0,0.8380657434463501,4.0,0.0,1.0
546240,293.0931701660156,297.1499938964844,293.1499938964844,0.4035857319831848,-6941.7431640625,304.1561584472656,0.8042300343513489,0.4890677630901336,0.4464671611785888,292.9811096191406,297.1499938964844,293.1499938964844,0.5389358401298523,-9175.357421875,304.1420593261719,0.8652770519256592,0.6184971928596497,0.5907719731330872,292.9050598144531,297.1499938964844,293.1499938964844,0.610465943813324,-7474.42919921875,304.13018798828125,0.894825279712677,0.684826672077179,0.4817009568214416,292.8791809082031,297.1499938964844,293.1499938964844,0.767100989818573,-12086.2138671875,304.1272888183594,0.9560152888298036,0.820929765701294,0.779089629650116,293.1093139648437,297.1499938964844,293.1499938964844,0.1065102666616439,-12027.9033203125,304.1512756347656,0.5580157041549683,0.1631227880716323,0.773883581161499,291.2978820800781,291.1499938964844,250.89048767089844,250.3640289306641,283.64208984375,293.1075744628906,291.29791259765625,1.0,0.7387049198150635,1.0,0.1500000059604644,0.9808391332626344,1.0,-3.689528703689575,0.3298000693321228,3.359728574752808,-0.4978302121162414,0.0,0.0,0.8546528816223145,308.88671875,316.0,-1.3152095079421997,-28435.99609375,4818.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,308.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29296.021484375,28800.0,0.0,0.0,0.6787641644477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080299377441406,1.5080503225326538,-2.04350617423188e-05,0.0,0.0006888593779876,0.0,0.0,403.9236450195313,0.0,0.0,0.0,0.8380657434463501,4.0,0.0,1.0
546300,293.102294921875,297.1499938964844,293.1499938964844,0.4026457369327545,-6928.787109375,304.15673828125,0.8026397824287415,0.4879928231239319,0.4456097781658172,292.9913330078125,297.1499938964844,293.1499938964844,0.5393025875091553,-9179.7431640625,304.1428527832031,0.8642842769622803,0.6186265349388123,0.5910139083862305,292.91375732421875,297.1499938964844,293.1499938964844,0.6122031807899475,-7490.75537109375,304.130615234375,0.8942962288856506,0.6862156391143799,0.4827324151992798,292.8891296386719,297.1499938964844,293.1499938964844,0.7690725922584534,-12109.8115234375,304.1278381347656,0.9553442001342772,0.8224067091941833,0.7805713415145874,293.1137084960937,297.1499938964844,293.1499938964844,0.1063106060028076,-12009.6787109375,304.1513977050781,0.5567687153816223,0.1627769470214843,0.772696852684021,291.2977294921875,291.1499938964844,250.91993713378903,250.3911590576172,283.6516418457031,293.1116027832031,291.2976989746094,1.0,0.7396171689033508,1.0,0.1500000059604644,0.9808069467544556,1.0,-3.690385341644287,0.3299287557601928,3.3604564666748047,-0.4979034960269928,0.0,0.0,0.844810962677002,310.6325988769531,316.0,-1.1697622537612915,-28404.548828125,4832.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,29300.03125,27720.0,0.0,0.0,0.6778755784034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4858779907226562,1.4858980178833008,-2.003323425014969e-05,0.0,0.0006879575666971,0.0,0.0,388.9981689453125,0.0,0.0,0.0,0.8126398921012878,4.0,0.0,1.0
546360,293.1111755371094,297.1499938964844,293.1499938964844,0.4024818539619446,-6927.2783203125,304.15582275390625,0.8010126352310181,0.4868531227111816,0.4446879625320434,293.0013732910156,297.1499938964844,293.1499938964844,0.5406785607337952,-9198.869140625,304.14166259765625,0.8632503151893616,0.6186642646789551,0.5911598801612854,292.92218017578125,297.1499938964844,293.1499938964844,0.6151337027549744,-7519.5830078125,304.1288452148437,0.8937432169914246,0.6875582933425903,0.4837239384651184,292.8987121582031,297.1499938964844,293.1499938964844,0.7724958658218384,-12153.150390625,304.12567138671875,0.9546437859535216,0.8238283395767212,0.7819874882698059,293.1178894042969,297.1499938964844,293.1499938964844,0.1063226759433746,-12012.873046875,304.1511535644531,0.5555016994476318,0.1624147891998291,0.7714329361915588,291.2730712890625,291.1499938964844,250.9501342773437,250.41897583007807,283.6612548828125,293.1155700683594,291.2727355957031,1.0,0.7404739260673523,1.0,0.1500000059604644,0.9807683229446412,1.0,-3.690828800201416,0.3299965262413025,3.3608322143554688,-0.4979492127895355,0.0,0.0,0.8391234278678894,312.36785888671875,319.0,-28.387102127075195,-28252.27734375,4844.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463317871094,308.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,28396.005859375,27720.0,0.0,0.0,0.6765299439430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4453589916229248,1.445378065109253,-1.910755599965341e-05,0.0,0.0006865918403491,0.0,0.0,360.0262145996094,0.0,0.0,0.0,0.8066104650497437,4.0,0.0,1.0
546420,293.1284484863281,297.1499938964844,293.1499938964844,0.4002658724784851,-6896.52587890625,304.1575927734375,0.7976480722427368,0.4843370914459228,0.4426511526107788,293.0211181640625,297.1499938964844,293.1499938964844,0.5409440994262695,-9200.8984375,304.1440124511719,0.8610677719116211,0.6184309720993042,0.591179370880127,292.9383850097656,297.1499938964844,293.1499938964844,0.6183803081512451,-7549.57763671875,304.1304931640625,0.8925668597221375,0.6900427341461182,0.4855885207653045,292.9172668457031,297.1499938964844,293.1499938964844,0.776171863079071,-12196.1689453125,304.1276550292969,0.9531572461128236,0.8264306783676147,0.7846295833587646,293.1257019042969,297.1499938964844,293.1499938964844,0.1058626547455787,-11970.767578125,304.1515197753906,0.5529165267944336,0.1616449356079101,0.7687017917633057,291.2727355957031,291.1499938964844,251.0127410888672,250.4766387939453,283.680908203125,293.1233215332031,291.272705078125,1.0,0.7420293688774109,1.0,0.1500000059604644,0.980691134929657,1.0,-3.690540075302124,0.3299575448036194,3.3605825901031494,-0.4979515671730041,0.0,0.0,0.8228062391281128,315.8109741210937,322.0,-9.016745567321776,-28196.525390625,4865.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,28192.689453125,27720.0,0.0,0.0,0.6731463670730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404484510421753,1.4045028686523438,-1.8354216081206687e-05,0.0,0.0006831579958088,0.0,0.0,334.3105773925781,0.0,0.0,0.0,0.7871321439743042,4.0,0.0,1.0
546480,293.1284484863281,297.1499938964844,293.1499938964844,0.4002658724784851,-6896.52587890625,304.1575927734375,0.7976480722427368,0.4843370914459228,0.4426511526107788,293.0211181640625,297.1499938964844,293.1499938964844,0.5409440994262695,-9200.8984375,304.1440124511719,0.8610677719116211,0.6184309720993042,0.591179370880127,292.9383850097656,297.1499938964844,293.1499938964844,0.6183803081512451,-7549.57763671875,304.1304931640625,0.8925668597221375,0.6900427341461182,0.4855885207653045,292.9172668457031,297.1499938964844,293.1499938964844,0.776171863079071,-12196.1689453125,304.1276550292969,0.9531572461128236,0.8264306783676147,0.7846295833587646,293.1257019042969,297.1499938964844,293.1499938964844,0.1058626547455787,-11970.767578125,304.1515197753906,0.5529165267944336,0.1616449356079101,0.7687017917633057,291.2727355957031,291.1499938964844,251.0127410888672,250.4766387939453,283.680908203125,293.1233215332031,291.272705078125,1.0,0.7420293688774109,1.0,0.1500000059604644,0.980691134929657,1.0,-3.690540075302124,0.3299575448036194,3.3605825901031494,-0.4979515671730041,0.0,0.0,0.8228062391281128,315.8109741210937,322.0,-9.016745567321776,-28196.525390625,4865.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,28192.689453125,27720.0,0.0,0.0,0.6731463670730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404484510421753,1.4045028686523438,-1.8354216081206687e-05,0.0,0.0006831579958088,0.0,0.0,334.3105773925781,0.0,0.0,0.0,0.7871321439743042,4.0,0.0,1.0
546540,293.1450500488281,297.1499938964844,293.1499938964844,0.3978253602981567,-6862.845703125,304.1591186523437,0.7941070795059204,0.4815119206905365,0.4403353929519653,293.04034423828125,297.1499938964844,293.1499938964844,0.5408884286880493,-9198.8525390625,304.1460876464844,0.858707845211029,0.6177923679351807,0.5908159613609314,292.9539489746094,297.1499938964844,293.1499938964844,0.621470034122467,-7578.205078125,304.1318359375,0.8912602066993713,0.6922482848167419,0.4872661828994751,292.9350891113281,297.1499938964844,293.1499938964844,0.779642641544342,-12236.9052734375,304.1293029785156,0.9515111446380616,0.8287140727043152,0.7869674563407898,293.1328125,297.1499938964844,293.1499938964844,0.1053863018751144,-11927.4384765625,304.1517944335937,0.5502576231956482,0.160819262266159,0.7657255530357361,291.26971435546875,291.1499938964844,251.0782928466797,250.5370178222656,283.70037841796875,293.130126953125,291.2695007324219,1.0,0.743372917175293,1.0,0.1500000059604644,0.980613887310028,1.0,-3.688568830490112,0.3296690583229065,3.3588998317718506,-0.4978331923484802,0.0,0.0,0.8069944381713867,319.24151611328125,325.0,-6.590914249420166,-28095.3515625,4881.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67730712890625,308.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28164.013671875,26640.0,0.0,0.0,0.6690312623977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645408153533936,1.3645585775375366,-1.7676084098638967e-05,0.0,0.0006789817125536,0.0,0.0,310.93212890625,0.0,0.0,0.0,0.7535431981086731,4.0,0.0,1.0
546600,293.1450500488281,297.1499938964844,293.1499938964844,0.3978253602981567,-6862.845703125,304.1591186523437,0.7941070795059204,0.4815119206905365,0.4403353929519653,293.04034423828125,297.1499938964844,293.1499938964844,0.5408884286880493,-9198.8525390625,304.1460876464844,0.858707845211029,0.6177923679351807,0.5908159613609314,292.9539489746094,297.1499938964844,293.1499938964844,0.621470034122467,-7578.205078125,304.1318359375,0.8912602066993713,0.6922482848167419,0.4872661828994751,292.9350891113281,297.1499938964844,293.1499938964844,0.779642641544342,-12236.9052734375,304.1293029785156,0.9515111446380616,0.8287140727043152,0.7869674563407898,293.1328125,297.1499938964844,293.1499938964844,0.1053863018751144,-11927.4384765625,304.1517944335937,0.5502576231956482,0.160819262266159,0.7657255530357361,291.26971435546875,291.1499938964844,251.0782928466797,250.5370178222656,283.70037841796875,293.130126953125,291.2695007324219,1.0,0.743372917175293,1.0,0.1500000059604644,0.980613887310028,1.0,-3.688568830490112,0.3296690583229065,3.3588998317718506,-0.4978331923484802,0.0,0.0,0.8069944381713867,319.24151611328125,325.0,-6.590914249420166,-28095.3515625,4881.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67730712890625,308.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28164.013671875,26640.0,0.0,0.0,0.6690312623977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645408153533936,1.3645585775375366,-1.7676084098638967e-05,0.0,0.0006789817125536,0.0,0.0,310.93212890625,0.0,0.0,0.0,0.7535431981086731,4.0,0.0,1.0
546660,293.1607971191406,297.1499938964844,293.1499938964844,0.3960050046443939,-6838.4287109375,304.1593017578125,0.7904401421546936,0.4784436821937561,0.4377897381782532,293.0589294433594,297.1499938964844,293.1499938964844,0.5416346192359924,-9208.654296875,304.1463928222656,0.8562164306640625,0.6168045997619629,0.5901185274124146,292.96929931640625,297.1499938964844,293.1499938964844,0.6255722045898438,-7617.31494140625,304.13134765625,0.8898166418075562,0.694098711013794,0.4887111485004425,292.9517822265625,297.1499938964844,293.1499938964844,0.7845010757446289,-12296.279296875,304.1284484863281,0.9497626423835754,0.8307716250419617,0.7890809178352356,293.1392517089844,297.1499938964844,293.1499938964844,0.1051059141755104,-11904.1328125,304.1517333984375,0.5475525259971619,0.1599463522434234,0.7625393271446228,291.2408752441406,291.1499938964844,251.14678955078125,250.6000823974609,283.7191772460937,293.13531494140625,291.2408447265625,1.0,0.744522213935852,1.0,0.1500000059604644,0.9805201292037964,1.0,-3.6851165294647217,0.3291617333889007,3.355954885482788,-0.497609794139862,0.0,0.0,0.7978424429893494,322.6405334472656,328.0,-19.50214958190918,-27884.427734375,4892.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361267089844,308.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,27058.224609375,26640.0,0.0,0.0,0.6638031005859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3125863075256348,1.3126028776168823,-1.6581394447712228e-05,0.0,0.0006736757350154,0.0,0.0,279.4365234375,0.0,0.0,0.0,0.7419434785842896,4.0,0.0,1.0
546720,293.1607971191406,297.1499938964844,293.1499938964844,0.3960050046443939,-6838.4287109375,304.1593017578125,0.7904401421546936,0.4784436821937561,0.4377897381782532,293.0589294433594,297.1499938964844,293.1499938964844,0.5416346192359924,-9208.654296875,304.1463928222656,0.8562164306640625,0.6168045997619629,0.5901185274124146,292.96929931640625,297.1499938964844,293.1499938964844,0.6255722045898438,-7617.31494140625,304.13134765625,0.8898166418075562,0.694098711013794,0.4887111485004425,292.9517822265625,297.1499938964844,293.1499938964844,0.7845010757446289,-12296.279296875,304.1284484863281,0.9497626423835754,0.8307716250419617,0.7890809178352356,293.1392517089844,297.1499938964844,293.1499938964844,0.1051059141755104,-11904.1328125,304.1517333984375,0.5475525259971619,0.1599463522434234,0.7625393271446228,291.2408752441406,291.1499938964844,251.14678955078125,250.6000823974609,283.7191772460937,293.13531494140625,291.2408447265625,1.0,0.744522213935852,1.0,0.1500000059604644,0.9805201292037964,1.0,-3.6851165294647217,0.3291617333889007,3.355954885482788,-0.497609794139862,0.0,0.0,0.7978424429893494,322.6405334472656,328.0,-19.50214958190918,-27884.427734375,4892.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361267089844,308.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,27058.224609375,26640.0,0.0,0.0,0.6638031005859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3125863075256348,1.3126028776168823,-1.6581394447712228e-05,0.0,0.0006736757350154,0.0,0.0,279.4365234375,0.0,0.0,0.0,0.7419434785842896,4.0,0.0,1.0
