time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546780,293.1757507324219,297.1499938964844,293.1499938964844,0.3930597305297851,-6797.701171875,304.1611022949219,0.7866483926773071,0.4751354157924652,0.435033768415451,293.0771179199219,297.1499938964844,293.1499938964844,0.5407971739768982,-9195.91015625,304.14898681640625,0.8535717129707336,0.6154218316078186,0.5890644192695618,292.984375,297.1499938964844,293.1499938964844,0.6279893517494202,-7639.0244140625,304.1335144042969,0.8882216811180115,0.6956225633621216,0.4899217188358307,292.9678955078125,297.1499938964844,293.1499938964844,0.7874337434768677,-12329.783203125,304.1307373046875,0.947875678539276,0.832524836063385,0.7909303903579712,293.1451416015625,297.1499938964844,293.1499938964844,0.1045548841357231,-11853.8486328125,304.1520690917969,0.5447920560836792,0.1590236872434616,0.7591442465782166,291.2381591796875,291.1499938964844,251.2182159423828,250.6658477783203,283.7385559082031,293.1405029296875,291.2380065917969,1.0,0.7454819083213806,1.0,0.1500000059604644,0.9804263710975648,1.0,-3.680131196975708,0.3284274041652679,3.3517038822174072,-0.4972741305828094,0.0,0.0,0.7862325310707092,326.0306701660156,331.0,-9.229532241821287,-27771.2890625,4899.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1420593261719,308.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,26985.16015625,26640.0,0.0,0.0,0.6581696271896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811167240142822,1.281132698059082,-1.606921614438761e-05,0.0,0.0006679585203528,0.0,0.0,262.9903869628906,0.0,0.0,0.0,0.7273679971694946,4.0,0.0,1.0
546840,293.1757507324219,297.1499938964844,293.1499938964844,0.3930597305297851,-6797.701171875,304.1611022949219,0.7866483926773071,0.4751354157924652,0.435033768415451,293.0771179199219,297.1499938964844,293.1499938964844,0.5407971739768982,-9195.91015625,304.14898681640625,0.8535717129707336,0.6154218316078186,0.5890644192695618,292.984375,297.1499938964844,293.1499938964844,0.6279893517494202,-7639.0244140625,304.1335144042969,0.8882216811180115,0.6956225633621216,0.4899217188358307,292.9678955078125,297.1499938964844,293.1499938964844,0.7874337434768677,-12329.783203125,304.1307373046875,0.947875678539276,0.832524836063385,0.7909303903579712,293.1451416015625,297.1499938964844,293.1499938964844,0.1045548841357231,-11853.8486328125,304.1520690917969,0.5447920560836792,0.1590236872434616,0.7591442465782166,291.2381591796875,291.1499938964844,251.2182159423828,250.6658477783203,283.7385559082031,293.1405029296875,291.2380065917969,1.0,0.7454819083213806,1.0,0.1500000059604644,0.9804263710975648,1.0,-3.680131196975708,0.3284274041652679,3.3517038822174072,-0.4972741305828094,0.0,0.0,0.7862325310707092,326.0306701660156,331.0,-9.229532241821287,-27771.2890625,4899.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1420593261719,308.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,26985.16015625,26640.0,0.0,0.0,0.6581696271896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811167240142822,1.281132698059082,-1.606921614438761e-05,0.0,0.0006679585203528,0.0,0.0,262.9903869628906,0.0,0.0,0.0,0.7273679971694946,4.0,0.0,1.0
546900,293.1830444335937,297.1499938964844,293.1499938964844,0.3915256559848785,-6776.552734375,304.161865234375,0.7847067713737488,0.4733767509460449,0.433573305606842,293.0861511230469,297.1499938964844,293.1499938964844,0.5402581691741943,-9188.03125,304.150146484375,0.8521918654441833,0.6145719289779663,0.588396430015564,292.9916381835937,297.1499938964844,293.1499938964844,0.6291331648826599,-7649.34912109375,304.1344299316406,0.8873817324638367,0.6962897181510925,0.490457147359848,292.9756774902344,297.1499938964844,293.1499938964844,0.7888357043266296,-12345.89453125,304.1316833496094,0.9468830823898317,0.8333002328872681,0.791756808757782,293.1478881835937,297.1499938964844,293.1499938964844,0.1042762100696563,-11828.5087890625,304.1521911621094,0.5433946251869202,0.158545583486557,0.757371723651886,291.2356872558594,291.1499938964844,251.25503540039065,250.69972229003903,283.7484741210937,293.14312744140625,291.2354736328125,1.0,0.7458917498588562,1.0,0.1500000059604644,0.9803794622421264,1.0,-3.677077293395996,0.3279772400856018,3.34909987449646,-0.4970661401748657,0.0,0.0,0.7807672619819641,327.7198791503906,331.0,-8.39443588256836,-27701.4296875,4901.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2275085449219,309.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,26968.5703125,25560.0,0.0,0.0,0.6552395820617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266363501548767,1.2663792371749878,-1.5837238606764004e-05,0.0,0.0006649848655797,0.0,0.0,255.56993103027344,0.0,0.0,0.0,0.7055950164794922,4.0,0.0,1.0
546960,293.1903686523437,297.1499938964844,293.1499938964844,0.3908229470252991,-6767.73681640625,304.1610107421875,0.7827202677726746,0.4715204238891601,0.4320347309112549,293.0951843261719,297.1499938964844,293.1499938964844,0.5408391356468201,-9196.5185546875,304.14910888671875,0.8507677912712097,0.6136036515235901,0.5876221656799316,292.9986267089844,297.1499938964844,293.1499938964844,0.6316475868225098,-7673.98828125,304.1327209472656,0.8865213990211487,0.6969231367111206,0.4909596145153045,292.983154296875,297.1499938964844,293.1499938964844,0.7919097542762756,-12384.6748046875,304.1294860839844,0.945864737033844,0.8340413570404053,0.7925357222557068,293.1504821777344,297.1499938964844,293.1499938964844,0.1042360812425613,-11827.34375,304.1518859863281,0.5419890880584717,0.1580594778060913,0.7555607557296753,291.2056884765625,291.1499938964844,251.2925720214844,250.73426818847656,283.7586364746094,293.1458435058594,291.20538330078125,1.0,0.7462572455406189,1.0,0.1500000059604644,0.9803234338760376,1.0,-3.6736581325531006,0.3274735808372497,3.346184492111206,-0.4968321919441223,0.0,0.0,0.780140221118927,329.4070739746094,334.0,-37.38248062133789,-27504.87109375,4902.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3261413574219,309.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,26011.2109375,25560.0,0.0,0.0,0.6520004868507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2364000082015991,1.236415147781372,-1.5165348486334553e-05,0.0,0.0006616976461373,0.0,0.0,238.62440490722656,0.0,0.0,0.0,0.7045431733131409,4.0,0.0,1.0
547020,293.2049255371094,297.1499938964844,293.1499938964844,0.3870825171470642,-6715.67333984375,304.1635437011719,0.7786043286323547,0.4675447344779968,0.4287098050117492,293.11346435546875,297.1499938964844,293.1499938964844,0.5388379096984863,-9167.646484375,304.1527099609375,0.8477734923362732,0.6112899780273438,0.5857270956039429,293.01220703125,297.1499938964844,293.1499938964844,0.6333370804786682,-7688.35986328125,304.1356506347656,0.8847360014915466,0.6980047225952148,0.4918636083602905,292.9977111816406,297.1499938964844,293.1499938964844,0.794033408164978,-12407.44921875,304.1327514648437,0.9437454342842102,0.8353168964385986,0.7939460277557373,293.15533447265625,297.1499938964844,293.1499938964844,0.1035841479897499,-11767.2666015625,304.15234375,0.539158284664154,0.1570632606744766,0.7518420219421387,291.2078857421875,291.1499938964844,251.36984252929688,250.80535888671875,283.77960205078125,293.1515808105469,291.2078552246094,1.0,0.7468529343605042,1.0,0.1500000059604644,0.9802114367485046,1.0,-3.6656899452209473,0.3262995779514313,3.339390516281128,-0.4962795376777649,0.0,0.0,0.7722204327583313,332.7799987792969,337.0,-10.291147232055664,-27400.25390625,4900.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4768371582031,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25813.83203125,25560.0,0.0,0.0,0.6454651951789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215131402015686,1.2151461839675903,-1.4804087186348625e-05,0.0,0.0006550651160068,0.0,0.0,228.2387542724609,0.0,0.0,0.0,0.6943192481994629,4.0,0.0,1.0
547080,293.2049255371094,297.1499938964844,293.1499938964844,0.3870825171470642,-6715.67333984375,304.1635437011719,0.7786043286323547,0.4675447344779968,0.4287098050117492,293.11346435546875,297.1499938964844,293.1499938964844,0.5388379096984863,-9167.646484375,304.1527099609375,0.8477734923362732,0.6112899780273438,0.5857270956039429,293.01220703125,297.1499938964844,293.1499938964844,0.6333370804786682,-7688.35986328125,304.1356506347656,0.8847360014915466,0.6980047225952148,0.4918636083602905,292.9977111816406,297.1499938964844,293.1499938964844,0.794033408164978,-12407.44921875,304.1327514648437,0.9437454342842102,0.8353168964385986,0.7939460277557373,293.15533447265625,297.1499938964844,293.1499938964844,0.1035841479897499,-11767.2666015625,304.15234375,0.539158284664154,0.1570632606744766,0.7518420219421387,291.2078857421875,291.1499938964844,251.36984252929688,250.80535888671875,283.77960205078125,293.1515808105469,291.2078552246094,1.0,0.7468529343605042,1.0,0.1500000059604644,0.9802114367485046,1.0,-3.6656899452209473,0.3262995779514313,3.339390516281128,-0.4962795376777649,0.0,0.0,0.7722204327583313,332.7799987792969,337.0,-10.291147232055664,-27400.25390625,4900.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4768371582031,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,25813.83203125,25560.0,0.0,0.0,0.6454651951789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215131402015686,1.2151461839675903,-1.4804087186348625e-05,0.0,0.0006550651160068,0.0,0.0,228.2387542724609,0.0,0.0,0.0,0.6943192481994629,4.0,0.0,1.0
547140,293.2186889648437,297.1499938964844,293.1499938964844,0.3832015991210937,-6661.92236328125,304.1654968261719,0.7743854522705078,0.4633643627166748,0.4251681566238403,293.1314392089844,297.1499938964844,293.1499938964844,0.5364977717399597,-9134.6962890625,304.1557006835937,0.8446250557899475,0.6085671186447144,0.5834230184555054,293.02520751953125,297.1499938964844,293.1499938964844,0.634909451007843,-7702.02734375,304.1377868652344,0.8828608989715576,0.6988567113876343,0.4926014840602875,293.0117492675781,297.1499938964844,293.1499938964844,0.7960154414176941,-12429.1982421875,304.1351623535156,0.9415063858032228,0.8363293409347534,0.7950999736785889,293.15972900390625,297.1499938964844,293.1499938964844,0.1029439866542816,-11708.607421875,304.1526184082031,0.5363145470619202,0.1560377478599548,0.7479946613311768,291.2063293457031,291.1499938964844,251.4499969482422,250.87908935546875,283.80126953125,293.15753173828125,291.2062072753906,1.0,0.7472736835479736,1.0,0.1500000059604644,0.9800993800163268,1.0,-3.65630555152893,0.3249173760414123,3.331388235092163,-0.4956304132938385,0.0,0.0,0.7647899389266968,336.1322631835937,340.0,-5.089901924133301,-27246.958984375,4894.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5731201171875,309.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25779.03125,24480.0,0.0,0.0,0.6389873027801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948803663253784,1.194894790649414,-1.4499847566185052e-05,0.0,0.0006484909099526,0.0,0.0,219.021240234375,0.0,0.0,0.0,0.670070469379425,4.0,0.0,1.0
547200,293.2186889648437,297.1499938964844,293.1499938964844,0.3832015991210937,-6661.92236328125,304.1654968261719,0.7743854522705078,0.4633643627166748,0.4251681566238403,293.1314392089844,297.1499938964844,293.1499938964844,0.5364977717399597,-9134.6962890625,304.1557006835937,0.8446250557899475,0.6085671186447144,0.5834230184555054,293.02520751953125,297.1499938964844,293.1499938964844,0.634909451007843,-7702.02734375,304.1377868652344,0.8828608989715576,0.6988567113876343,0.4926014840602875,293.0117492675781,297.1499938964844,293.1499938964844,0.7960154414176941,-12429.1982421875,304.1351623535156,0.9415063858032228,0.8363293409347534,0.7950999736785889,293.15972900390625,297.1499938964844,293.1499938964844,0.1029439866542816,-11708.607421875,304.1526184082031,0.5363145470619202,0.1560377478599548,0.7479946613311768,291.2063293457031,291.1499938964844,251.4499969482422,250.87908935546875,283.80126953125,293.15753173828125,291.2062072753906,1.0,0.7472736835479736,1.0,0.1500000059604644,0.9800993800163268,1.0,-3.65630555152893,0.3249173760414123,3.331388235092163,-0.4956304132938385,0.0,0.0,0.7647899389266968,336.1322631835937,340.0,-5.089901924133301,-27246.958984375,4894.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5731201171875,309.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25779.03125,24480.0,0.0,0.0,0.6389873027801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948803663253784,1.194894790649414,-1.4499847566185052e-05,0.0,0.0006484909099526,0.0,0.0,219.021240234375,0.0,0.0,0.0,0.670070469379425,4.0,0.0,1.0
547260,293.23199462890625,297.1499938964844,293.1499938964844,0.3798627555370331,-6616.31884765625,304.1661071777344,0.7700392007827759,0.458928108215332,0.421440064907074,293.14947509765625,297.1499938964844,293.1499938964844,0.5347495079040527,-9110.7216796875,304.1570129394531,0.8412848711013794,0.6053850650787354,0.5807328820228577,293.0380859375,297.1499938964844,293.1499938964844,0.637432873249054,-7725.6357421875,304.13800048828125,0.8808377385139465,0.6994099617004395,0.4931679964065552,293.02557373046875,297.1499938964844,293.1499938964844,0.799185574054718,-12467.015625,304.13525390625,0.9390831589698792,0.8370262384414673,0.7960042953491211,293.1644592285156,297.1499938964844,293.1499938964844,0.1024216711521148,-11662.5400390625,304.1526794433594,0.5333083271980286,0.1548319905996322,0.7436391711235046,291.1814880371094,291.1499938964844,251.5347442626953,250.95700073242188,283.8248291015625,293.1644287109375,291.1817321777344,1.0,0.7475054860115051,1.0,0.1500000059604644,0.9799659252166748,1.0,-3.6451168060302734,0.3232706189155578,3.3218462467193604,-0.4948267340660095,0.0,0.0,0.7635335922241211,339.5439147949219,343.0,-12.889337539672852,-26986.841796875,4883.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671875,309.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24674.59375,24480.0,0.0,0.0,0.6320928931236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643664836883545,1.1643803119659424,-1.3812922588840593e-05,0.0,0.0006414939416572,0.0,0.0,203.13284301757807,0.0,0.0,0.0,0.6682554483413696,4.0,0.0,1.0
547320,293.23199462890625,297.1499938964844,293.1499938964844,0.3798627555370331,-6616.31884765625,304.1661071777344,0.7700392007827759,0.458928108215332,0.421440064907074,293.14947509765625,297.1499938964844,293.1499938964844,0.5347495079040527,-9110.7216796875,304.1570129394531,0.8412848711013794,0.6053850650787354,0.5807328820228577,293.0380859375,297.1499938964844,293.1499938964844,0.637432873249054,-7725.6357421875,304.13800048828125,0.8808377385139465,0.6994099617004395,0.4931679964065552,293.02557373046875,297.1499938964844,293.1499938964844,0.799185574054718,-12467.015625,304.13525390625,0.9390831589698792,0.8370262384414673,0.7960042953491211,293.1644592285156,297.1499938964844,293.1499938964844,0.1024216711521148,-11662.5400390625,304.1526794433594,0.5333083271980286,0.1548319905996322,0.7436391711235046,291.1814880371094,291.1499938964844,251.5347442626953,250.95700073242188,283.8248291015625,293.1644287109375,291.1817321777344,1.0,0.7475054860115051,1.0,0.1500000059604644,0.9799659252166748,1.0,-3.6451168060302734,0.3232706189155578,3.3218462467193604,-0.4948267340660095,0.0,0.0,0.7635335922241211,339.5439147949219,343.0,-12.889337539672852,-26986.841796875,4883.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671875,309.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24674.59375,24480.0,0.0,0.0,0.6320928931236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643664836883545,1.1643803119659424,-1.3812922588840593e-05,0.0,0.0006414939416572,0.0,0.0,203.13284301757807,0.0,0.0,0.0,0.6682554483413696,4.0,0.0,1.0
547380,293.2450866699219,297.1499938964844,293.1499938964844,0.3752360641956329,-6551.88037109375,304.1684265136719,0.7654526829719543,0.4541956484317779,0.4174411296844482,293.1678161621094,297.1499938964844,293.1499938964844,0.5310808420181274,-9059.5439453125,304.1607666015625,0.8376365900039673,0.601681649684906,0.5775530338287354,293.0512390136719,297.1499938964844,293.1499938964844,0.63795405626297,-7728.8544921875,304.14111328125,0.878530740737915,0.6995762586593628,0.4934685230255127,293.0398254394531,297.1499938964844,293.1499938964844,0.7999552488327026,-12473.1083984375,304.13885498046875,0.9363132119178772,0.8372929692268372,0.796515941619873,293.16973876953125,297.1499938964844,293.1499938964844,0.1014598086476326,-11573.36328125,304.15338134765625,0.5299296975135803,0.1533993035554886,0.7382315397262573,291.1869506835937,291.1499938964844,251.62548828125,251.0403594970703,283.8503723144531,293.17242431640625,291.18707275390625,1.0,0.7474555373191833,1.0,0.1500000059604644,0.979832410812378,1.0,-3.6309542655944815,0.3211877644062042,3.3097665309906006,-0.4938112199306488,0.0,0.0,0.758212149143219,343.10284423828125,346.0,0.8257681727409363,-26818.765625,4864.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7157287597656,309.14324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24635.7734375,24480.0,0.0,0.0,0.6254655122756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501879692077637,1.1502015590667725,-1.360486294288421e-05,0.0,0.000634767988231,0.0,0.0,197.11883544921875,0.0,0.0,0.0,0.6617448329925537,4.0,0.0,1.0
547440,293.2450866699219,297.1499938964844,293.1499938964844,0.3752360641956329,-6551.88037109375,304.1684265136719,0.7654526829719543,0.4541956484317779,0.4174411296844482,293.1678161621094,297.1499938964844,293.1499938964844,0.5310808420181274,-9059.5439453125,304.1607666015625,0.8376365900039673,0.601681649684906,0.5775530338287354,293.0512390136719,297.1499938964844,293.1499938964844,0.63795405626297,-7728.8544921875,304.14111328125,0.878530740737915,0.6995762586593628,0.4934685230255127,293.0398254394531,297.1499938964844,293.1499938964844,0.7999552488327026,-12473.1083984375,304.13885498046875,0.9363132119178772,0.8372929692268372,0.796515941619873,293.16973876953125,297.1499938964844,293.1499938964844,0.1014598086476326,-11573.36328125,304.15338134765625,0.5299296975135803,0.1533993035554886,0.7382315397262573,291.1869506835937,291.1499938964844,251.62548828125,251.0403594970703,283.8503723144531,293.17242431640625,291.18707275390625,1.0,0.7474555373191833,1.0,0.1500000059604644,0.979832410812378,1.0,-3.6309542655944815,0.3211877644062042,3.3097665309906006,-0.4938112199306488,0.0,0.0,0.758212149143219,343.10284423828125,346.0,0.8257681727409363,-26818.765625,4864.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7157287597656,309.14324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24635.7734375,24480.0,0.0,0.0,0.6254655122756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501879692077637,1.1502015590667725,-1.360486294288421e-05,0.0,0.000634767988231,0.0,0.0,197.11883544921875,0.0,0.0,0.0,0.6617448329925537,4.0,0.0,1.0
547500,293.2513427734375,297.1499938964844,293.1499938964844,0.3728569447994232,-6518.79150390625,304.1694030761719,0.7631335854530334,0.451755553483963,0.4153689742088318,293.1768798828125,297.1499938964844,293.1499938964844,0.5290805697441101,-9031.8642578125,304.1624450683594,0.8357545137405396,0.599672794342041,0.5758072733879089,293.05767822265625,297.1499938964844,293.1499938964844,0.6381065249443054,-7729.56884765625,304.1424560546875,0.8773370981216431,0.6995609998703003,0.4935432374477386,293.0468139648437,297.1499938964844,293.1499938964844,0.8002061247825623,-12474.75390625,304.1404113769531,0.9348726272583008,0.8373116254806519,0.7966539263725281,293.17236328125,297.1499938964844,293.1499938964844,0.1009408980607986,-11525.2919921875,304.1537170410156,0.5281792879104614,0.1526323705911636,0.7352651953697205,291.1889953613281,291.1499938964844,251.67295837402344,251.08395385742188,283.8636779785156,293.1766357421875,291.18902587890625,1.0,0.7473307847976685,1.0,0.1500000059604644,0.9797656536102296,1.0,-3.62304949760437,0.3200264573097229,3.303023099899292,-0.4932502806186676,0.0,0.0,0.7554035782814026,344.8683166503906,346.0,2.746931552886963,-26719.634765625,4853.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.724365234375,309.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,24634.91796875,23400.0,0.0,0.0,0.6222373843193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1430885791778564,1.1431020498275757,-1.350580441794591e-05,0.0,0.0006314918864518,0.0,0.0,194.19967651367188,0.0,0.0,0.0,0.6435273289680481,4.0,0.0,1.0
547560,293.25738525390625,297.1499938964844,293.1499938964844,0.3713964223861694,-6499.44091796875,304.1685485839844,0.7608204483985901,0.4492883682250976,0.4132634103298187,293.18572998046875,297.1499938964844,293.1499938964844,0.5283098220825195,-9022.240234375,304.16162109375,0.8338567018508911,0.5975902676582336,0.5739800930023193,293.0638732910156,297.1499938964844,293.1499938964844,0.6397780179977417,-7746.12939453125,304.1408386230469,0.8761434555053711,0.6995171308517456,0.4935858845710754,293.05352783203125,297.1499938964844,293.1499938964844,0.8023010492324829,-12501.4072265625,304.1383972167969,0.9334272146224976,0.8372990489006042,0.7967420220375061,293.1749267578125,297.1499938964844,293.1499938964844,0.1006626412272453,-11501.9130859375,304.153564453125,0.5264189839363098,0.1518451571464538,0.7321874499320984,291.1606750488281,291.1499938964844,251.72178649902344,251.12876892089844,283.8771667480469,293.1808776855469,291.16070556640625,1.0,0.7471530437469482,1.0,0.1500000059604644,0.9796821475028992,1.0,-3.6147732734680176,0.3188123703002929,3.2959609031677246,-0.4926674365997314,0.0,0.0,0.7576114535331726,346.6063232421875,349.0,-28.32142639160156,-26485.224609375,4840.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7525939941406,309.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23687.73046875,23400.0,0.0,0.0,0.6187803745269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1206531524658203,1.1206661462783811,-1.2983188753423748e-05,0.0,0.0006279834196902,0.0,0.0,183.0116577148437,0.0,0.0,0.0,0.6458155512809753,4.0,0.0,1.0
547620,293.2689514160156,297.1499938964844,293.1499938964844,0.3661598563194275,-6426.109375,304.1710510253906,0.7562111020088196,0.4442245960235595,0.4089532494544983,293.2030944824219,297.1499938964844,293.1499938964844,0.523438572883606,-8954.60546875,304.1658020019531,0.830011785030365,0.5931653380393982,0.5700947642326355,293.0759582519531,297.1499938964844,293.1499938964844,0.6393412351608276,-7739.99462890625,304.1445617675781,0.8737521767616272,0.6992497444152832,0.4935745894908905,293.0667419433594,297.1499938964844,293.1499938964844,0.8019176125526428,-12492.94140625,304.1428527832031,0.9305214881896972,0.8370679020881653,0.7967718243598938,293.1798400878906,297.1499938964844,293.1499938964844,0.0994647145271301,-11389.970703125,304.15435791015625,0.5228930115699768,0.1502199470996856,0.7257832288742065,291.174072265625,291.1499938964844,251.82321166992188,251.22178649902344,283.905029296875,293.18951416015625,291.17431640625,1.0,0.7466571927070618,1.0,0.1500000059604644,0.9795151352882384,1.0,-3.597233295440674,0.3162427842617035,3.280990600585937,-0.4914301335811615,0.0,0.0,0.75340735912323,350.0126037597656,352.0,2.714127540588379,-26329.8984375,4811.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77459716796875,309.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23530.484375,23400.0,0.0,0.0,0.6120901703834534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1113024950027466,1.1113152503967283,-1.2820893061871176e-05,0.0,0.0006211936706677,0.0,0.0,179.00717163085938,0.0,0.0,0.0,0.6410263776779175,4.0,0.0,1.0
547680,293.2689514160156,297.1499938964844,293.1499938964844,0.3661598563194275,-6426.109375,304.1710510253906,0.7562111020088196,0.4442245960235595,0.4089532494544983,293.2030944824219,297.1499938964844,293.1499938964844,0.523438572883606,-8954.60546875,304.1658020019531,0.830011785030365,0.5931653380393982,0.5700947642326355,293.0759582519531,297.1499938964844,293.1499938964844,0.6393412351608276,-7739.99462890625,304.1445617675781,0.8737521767616272,0.6992497444152832,0.4935745894908905,293.0667419433594,297.1499938964844,293.1499938964844,0.8019176125526428,-12492.94140625,304.1428527832031,0.9305214881896972,0.8370679020881653,0.7967718243598938,293.1798400878906,297.1499938964844,293.1499938964844,0.0994647145271301,-11389.970703125,304.15435791015625,0.5228930115699768,0.1502199470996856,0.7257832288742065,291.174072265625,291.1499938964844,251.82321166992188,251.22178649902344,283.905029296875,293.18951416015625,291.17431640625,1.0,0.7466571927070618,1.0,0.1500000059604644,0.9795151352882384,1.0,-3.597233295440674,0.3162427842617035,3.280990600585937,-0.4914301335811615,0.0,0.0,0.75340735912323,350.0126037597656,352.0,2.714127540588379,-26329.8984375,4811.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77459716796875,309.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23530.484375,23400.0,0.0,0.0,0.6120901703834534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1113024950027466,1.1113152503967283,-1.2820893061871176e-05,0.0,0.0006211936706677,0.0,0.0,179.00717163085938,0.0,0.0,0.0,0.6410263776779175,4.0,0.0,1.0
547740,293.27978515625,297.1499938964844,293.1499938964844,0.3609206676483154,-6352.9404296875,304.1727600097656,0.7516000866889954,0.4390104413032532,0.4044996201992035,293.2197265625,297.1499938964844,293.1499938964844,0.5184098482131958,-8885.48046875,304.1689147949219,0.8260776996612549,0.5884469151496887,0.5659171938896179,293.08758544921875,297.1499938964844,293.1499938964844,0.6388503313064575,-7733.9677734375,304.14715576171875,0.8713148832321167,0.6987655758857727,0.4934033155441284,293.0795288085937,297.1499938964844,293.1499938964844,0.8014495372772217,-12484.578125,304.14599609375,0.9275465607643129,0.8365840315818787,0.7965500354766846,293.1844177246094,297.1499938964844,293.1499938964844,0.0982670933008194,-11278.392578125,304.1549072265625,0.5193624496459961,0.1485345065593719,0.7190982103347778,291.18212890625,291.1499938964844,251.9293365478516,251.3190460205078,283.93377685546875,293.1982727050781,291.1822814941406,1.0,0.7459890842437744,1.0,0.1500000059604644,0.9793480634689332,1.0,-3.578336238861084,0.3134799301624298,3.264856338500977,-0.4901028275489807,0.0,0.0,0.7485542893409729,353.3633117675781,355.0,8.137048721313477,-26119.4609375,4778.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76544189453125,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23529.89453125,22320.0,0.0,0.0,0.6056958436965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099588394165039,1.0996010303497314,-1.266349045181414e-05,0.0,0.0006147042731754,0.0,0.0,174.51686096191406,0.0,0.0,0.0,0.6207217574119568,4.0,0.0,1.0
547800,293.27978515625,297.1499938964844,293.1499938964844,0.3609206676483154,-6352.9404296875,304.1727600097656,0.7516000866889954,0.4390104413032532,0.4044996201992035,293.2197265625,297.1499938964844,293.1499938964844,0.5184098482131958,-8885.48046875,304.1689147949219,0.8260776996612549,0.5884469151496887,0.5659171938896179,293.08758544921875,297.1499938964844,293.1499938964844,0.6388503313064575,-7733.9677734375,304.14715576171875,0.8713148832321167,0.6987655758857727,0.4934033155441284,293.0795288085937,297.1499938964844,293.1499938964844,0.8014495372772217,-12484.578125,304.14599609375,0.9275465607643129,0.8365840315818787,0.7965500354766846,293.1844177246094,297.1499938964844,293.1499938964844,0.0982670933008194,-11278.392578125,304.1549072265625,0.5193624496459961,0.1485345065593719,0.7190982103347778,291.18212890625,291.1499938964844,251.9293365478516,251.3190460205078,283.93377685546875,293.1982727050781,291.1822814941406,1.0,0.7459890842437744,1.0,0.1500000059604644,0.9793480634689332,1.0,-3.578336238861084,0.3134799301624298,3.264856338500977,-0.4901028275489807,0.0,0.0,0.7485542893409729,353.3633117675781,355.0,8.137048721313477,-26119.4609375,4778.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76544189453125,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23529.89453125,22320.0,0.0,0.0,0.6056958436965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099588394165039,1.0996010303497314,-1.266349045181414e-05,0.0,0.0006147042731754,0.0,0.0,174.51686096191406,0.0,0.0,0.0,0.6207217574119568,4.0,0.0,1.0
547860,293.289794921875,297.1499938964844,293.1499938964844,0.3563760221004486,-6290.12548828125,304.1729736328125,0.747028648853302,0.4336901605129242,0.3999436497688293,293.2353820800781,297.1499938964844,293.1499938964844,0.514240562915802,-8829.177734375,304.1698608398437,0.822085976600647,0.5835049152374268,0.5615175366401672,293.0984191894531,297.1499938964844,293.1499938964844,0.6395505666732788,-7740.431640625,304.1473083496094,0.8688870072364807,0.6981488466262817,0.4931305050849914,293.0914306640625,297.1499938964844,293.1499938964844,0.802433431148529,-12496.013671875,304.1461181640625,0.9245768189430236,0.8359528183937073,0.7961735129356384,293.18865966796875,297.1499938964844,293.1499938964844,0.0972490981221199,-11185.4228515625,304.155029296875,0.5158592462539673,0.1468024104833603,0.7121829390525818,291.1639099121094,291.1499938964844,252.0397186279297,251.4201202392578,283.96319580078125,293.2069396972656,291.1644287109375,1.0,0.7451865077018738,1.0,0.1500000059604644,0.9791513681411744,1.0,-3.5584635734558105,0.310582160949707,3.2478814125061035,-0.4887135922908783,0.0,0.0,0.7492860555648804,356.63922119140625,358.0,-1.5394399166107178,-25802.2734375,4743.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.787353515625,309.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22454.126953125,22320.0,0.0,0.0,0.5989618301391602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0750991106033323,1.0751111507415771,-1.2096806131012272e-05,0.0,0.0006078701117075,0.0,0.0,163.0276641845703,0.0,0.0,0.0,0.6214964389801025,4.0,0.0,1.0
547920,293.289794921875,297.1499938964844,293.1499938964844,0.3563760221004486,-6290.12548828125,304.1729736328125,0.747028648853302,0.4336901605129242,0.3999436497688293,293.2353820800781,297.1499938964844,293.1499938964844,0.514240562915802,-8829.177734375,304.1698608398437,0.822085976600647,0.5835049152374268,0.5615175366401672,293.0984191894531,297.1499938964844,293.1499938964844,0.6395505666732788,-7740.431640625,304.1473083496094,0.8688870072364807,0.6981488466262817,0.4931305050849914,293.0914306640625,297.1499938964844,293.1499938964844,0.802433431148529,-12496.013671875,304.1461181640625,0.9245768189430236,0.8359528183937073,0.7961735129356384,293.18865966796875,297.1499938964844,293.1499938964844,0.0972490981221199,-11185.4228515625,304.155029296875,0.5158592462539673,0.1468024104833603,0.7121829390525818,291.1639099121094,291.1499938964844,252.0397186279297,251.4201202392578,283.96319580078125,293.2069396972656,291.1644287109375,1.0,0.7451865077018738,1.0,0.1500000059604644,0.9791513681411744,1.0,-3.5584635734558105,0.310582160949707,3.2478814125061035,-0.4887135922908783,0.0,0.0,0.7492860555648804,356.63922119140625,358.0,-1.5394399166107178,-25802.2734375,4743.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.787353515625,309.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22454.126953125,22320.0,0.0,0.0,0.5989618301391602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0750991106033323,1.0751111507415771,-1.2096806131012272e-05,0.0,0.0006078701117075,0.0,0.0,163.0276641845703,0.0,0.0,0.0,0.6214964389801025,4.0,0.0,1.0
547980,293.2992553710937,297.1499938964844,293.1499938964844,0.3507812917232513,-6211.5361328125,304.17462158203125,0.7424582839012146,0.4282320141792297,0.3952691555023193,293.2503967285156,297.1499938964844,293.1499938964844,0.5084736943244934,-8749.955078125,304.1728210449219,0.8179763555526733,0.5782966017723083,0.5568771362304688,293.10894775390625,297.1499938964844,293.1499938964844,0.6384228467941284,-7728.35009765625,304.1500549316406,0.866417646408081,0.6973182559013367,0.4927218556404114,293.10308837890625,297.1499938964844,293.1499938964844,0.8011898398399353,-12478.19921875,304.14947509765625,0.921555519104004,0.8350726366043091,0.7955857515335083,293.19256591796875,297.1499938964844,293.1499938964844,0.0959504321217536,-11063.830078125,304.155517578125,0.5123766660690308,0.1450280547142028,0.7050800323486328,291.17608642578125,291.1499938964844,252.1539459228516,251.52459716796875,283.9933166503906,293.2156677246094,291.1763610839844,1.0,0.7442617416381836,1.0,0.1500000059604644,0.9789546132087708,1.0,-3.537516593933105,0.3075348734855652,3.2299816608428955,-0.4872471690177917,0.0,0.0,0.7449445724487305,359.8936462402344,361.0,10.455801963806152,-25593.41796875,4704.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77545166015625,309.0298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.091796875,22320.0,0.0,0.0,0.5925486087799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646052360534668,1.064617156982422,-1.1956602975260466e-05,0.0,0.0006013615056872,0.0,0.0,159.21499633789062,0.0,0.0,0.0,0.6167061924934387,4.0,0.0,1.0
548040,293.2992553710937,297.1499938964844,293.1499938964844,0.3507812917232513,-6211.5361328125,304.17462158203125,0.7424582839012146,0.4282320141792297,0.3952691555023193,293.2503967285156,297.1499938964844,293.1499938964844,0.5084736943244934,-8749.955078125,304.1728210449219,0.8179763555526733,0.5782966017723083,0.5568771362304688,293.10894775390625,297.1499938964844,293.1499938964844,0.6384228467941284,-7728.35009765625,304.1500549316406,0.866417646408081,0.6973182559013367,0.4927218556404114,293.10308837890625,297.1499938964844,293.1499938964844,0.8011898398399353,-12478.19921875,304.14947509765625,0.921555519104004,0.8350726366043091,0.7955857515335083,293.19256591796875,297.1499938964844,293.1499938964844,0.0959504321217536,-11063.830078125,304.155517578125,0.5123766660690308,0.1450280547142028,0.7050800323486328,291.17608642578125,291.1499938964844,252.1539459228516,251.52459716796875,283.9933166503906,293.2156677246094,291.1763610839844,1.0,0.7442617416381836,1.0,0.1500000059604644,0.9789546132087708,1.0,-3.537516593933105,0.3075348734855652,3.2299816608428955,-0.4872471690177917,0.0,0.0,0.7449445724487305,359.8936462402344,361.0,10.455801963806152,-25593.41796875,4704.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77545166015625,309.0298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.091796875,22320.0,0.0,0.0,0.5925486087799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646052360534668,1.064617156982422,-1.1956602975260466e-05,0.0,0.0006013615056872,0.0,0.0,159.21499633789062,0.0,0.0,0.0,0.6167061924934387,4.0,0.0,1.0
548100,293.3037109375,297.1499938964844,293.1499938964844,0.3479793071746826,-6172.1767578125,304.1752319335937,0.7401756048202515,0.4254618287086487,0.3928925693035126,293.25762939453125,297.1499938964844,293.1499938964844,0.505531907081604,-8709.673828125,304.17401123046875,0.8158699870109558,0.5756025910377502,0.554469645023346,293.1140441894531,297.1499938964844,293.1499938964844,0.6378241181373596,-7722.14501953125,304.151123046875,0.8651711344718933,0.6968386769294739,0.4924697279930115,293.1087341308594,297.1499938964844,293.1499938964844,0.8005185127258301,-12468.9990234375,304.1507568359375,0.9200316667556764,0.834557294845581,0.7952162027359009,293.1944274902344,297.1499938964844,293.1499938964844,0.0953009352087974,-11003.0859375,304.1556701660156,0.5106454491615295,0.1441261321306228,0.7014613151550293,291.18084716796875,291.1499938964844,252.21237182617188,251.57798767089844,284.008544921875,293.2200012207031,291.1810607910156,1.0,0.743756115436554,1.0,0.1500000059604644,0.9788562655448914,1.0,-3.526661157608032,0.3059586882591247,3.220702648162842,-0.4864886403083801,0.0,0.0,0.7423965334892273,361.5110778808594,361.0,11.477977752685549,-25476.759765625,4684.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635192871094,309.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22444.61328125,21240.0,0.0,0.0,0.5894292593002319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587693452835083,1.0587812662124634,-1.1883054867212197e-05,0.0,0.0005981957656331,0.0,0.0,157.1597442626953,0.0,0.0,0.0,0.5990853309631348,4.0,0.0,1.0
548160,293.3079833984375,297.1499938964844,293.1499938964844,0.3461413979530334,-6147.39990234375,304.17401123046875,0.7379012107849121,0.4226794242858886,0.3904973864555359,293.2646179199219,297.1499938964844,293.1499938964844,0.5039300322532654,-8689.146484375,304.172607421875,0.8137320876121521,0.572869062423706,0.5520147681236267,293.1188659667969,297.1499938964844,293.1499938964844,0.6389144062995911,-7733.52001953125,304.14898681640625,0.8639284372329712,0.6963471174240112,0.4921973049640655,293.11407470703125,297.1499938964844,293.1499938964844,0.8018981218338013,-12487.5458984375,304.1481628417969,0.9185152649879456,0.8340302109718323,0.7948153614997864,293.1961669921875,297.1499938964844,293.1499938964844,0.0949138030409812,-10969.4296875,304.1553649902344,0.5089257955551147,0.1432166844606399,0.6978034973144531,291.15240478515625,291.1499938964844,252.27159118652344,251.632080078125,284.0238342285156,293.22430419921875,291.15252685546875,1.0,0.743226945400238,1.0,0.1500000059604644,0.97874116897583,1.0,-3.515617609024048,0.3043580055236816,3.211259603500366,-0.4857195913791656,0.0,0.0,0.7451545000076294,363.1153869628906,364.0,-23.549938201904297,-25217.1171875,4663.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7767639160156,308.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21509.240234375,21240.0,0.0,0.0,0.5860594511032104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037148356437683,1.03715980052948,-1.1396341506042518e-05,0.0,0.0005947758327238,0.0,0.0,147.6673126220703,0.0,0.0,0.0,0.6016227006912231,4.0,0.0,1.0
548220,293.31610107421875,297.1499938964844,293.1499938964844,0.340190589427948,-6063.115234375,304.1759033203125,0.7333602905273438,0.4170304834842682,0.3856495022773742,293.27813720703125,297.1499938964844,293.1499938964844,0.4974134862422943,-8599.234375,304.1758728027344,0.8093291521072388,0.567223072052002,0.5469616055488586,293.1282958984375,297.1499938964844,293.1499938964844,0.6370965242385864,-7714.638671875,304.1523132324219,0.8614437580108643,0.6952229142189026,0.4915876090526581,293.12457275390625,297.1499938964844,293.1499938964844,0.7998147010803223,-12459.076171875,304.1521911621094,0.9154974222183228,0.8328136801719666,0.7939164638519287,293.1994934082031,297.1499938964844,293.1499938964844,0.0935120955109596,-10837.44140625,304.1559143066406,0.5055181384086609,0.1413748264312744,0.6903858184814453,291.1710205078125,291.1499938964844,252.39219665527344,251.7421722412109,284.0548095703125,293.2328186035156,291.1714172363281,1.0,0.7421045899391174,1.0,0.1500000059604644,0.9785110354423524,1.0,-3.492971658706665,0.3010823726654053,3.19188928604126,-0.4841355085372925,0.0,0.0,0.740997850894928,366.3023681640625,367.0,9.035758972167969,-25037.98046875,4620.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7789306640625,308.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21360.4453125,21240.0,0.0,0.0,0.5795148015022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0290298461914062,1.029041051864624,-1.1260829523962457e-05,0.0,0.0005881338147446,0.0,0.0,144.62033081054688,0.0,0.0,0.0,0.597374677658081,4.0,0.0,1.0
548280,293.31610107421875,297.1499938964844,293.1499938964844,0.340190589427948,-6063.115234375,304.1759033203125,0.7333602905273438,0.4170304834842682,0.3856495022773742,293.27813720703125,297.1499938964844,293.1499938964844,0.4974134862422943,-8599.234375,304.1758728027344,0.8093291521072388,0.567223072052002,0.5469616055488586,293.1282958984375,297.1499938964844,293.1499938964844,0.6370965242385864,-7714.638671875,304.1523132324219,0.8614437580108643,0.6952229142189026,0.4915876090526581,293.12457275390625,297.1499938964844,293.1499938964844,0.7998147010803223,-12459.076171875,304.1521911621094,0.9154974222183228,0.8328136801719666,0.7939164638519287,293.1994934082031,297.1499938964844,293.1499938964844,0.0935120955109596,-10837.44140625,304.1559143066406,0.5055181384086609,0.1413748264312744,0.6903858184814453,291.1710205078125,291.1499938964844,252.39219665527344,251.7421722412109,284.0548095703125,293.2328186035156,291.1714172363281,1.0,0.7421045899391174,1.0,0.1500000059604644,0.9785110354423524,1.0,-3.492971658706665,0.3010823726654053,3.19188928604126,-0.4841355085372925,0.0,0.0,0.740997850894928,366.3023681640625,367.0,9.035758972167969,-25037.98046875,4620.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7789306640625,308.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21360.4453125,21240.0,0.0,0.0,0.5795148015022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0290298461914062,1.029041051864624,-1.1260829523962457e-05,0.0,0.0005881338147446,0.0,0.0,144.62033081054688,0.0,0.0,0.0,0.597374677658081,4.0,0.0,1.0
548340,293.3236389160156,297.1499938964844,293.1499938964844,0.334346741437912,-5980.421875,304.1769714355469,0.7287880182266235,0.4112895131111145,0.3807114064693451,293.29107666015625,297.1499938964844,293.1499938964844,0.4909024238586426,-8509.8408203125,304.1780700683594,0.8046784400939941,0.5613493323326111,0.5416871905326843,293.1374206542969,297.1499938964844,293.1499938964844,0.6353552937507629,-7697.12646484375,304.1544189453125,0.8589181303977966,0.693924605846405,0.4908487498760223,293.134765625,297.1499938964844,293.1499938964844,0.7978010773658752,-12432.6455078125,304.15478515625,0.9124543070793152,0.8313910365104675,0.7928115725517273,293.2025451660156,297.1499938964844,293.1499938964844,0.0921452790498733,-10709.2568359375,304.1562194824219,0.5021389722824097,0.1395033895969391,0.6828390955924988,291.1829833984375,291.1499938964844,252.51535034179688,251.85446166992188,284.0860900878906,293.2413024902344,291.1832275390625,1.0,0.7408900260925293,1.0,0.1500000059604644,0.9782809019088744,1.0,-3.469393014907837,0.297681599855423,3.1717114448547363,-0.4824840724468231,0.0,0.0,0.7357588410377502,369.4873352050781,370.0,13.657017707824709,-24802.52734375,4575.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.761474609375,308.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21370.453125,20160.0,0.0,0.0,0.5732060074806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017317771911621,1.0173289775848389,-1.1117555004602764e-05,0.0,0.0005817312048748,0.0,0.0,140.76736450195312,0.0,0.0,0.0,0.5771204233169556,4.0,0.0,1.0
548400,293.3236389160156,297.1499938964844,293.1499938964844,0.334346741437912,-5980.421875,304.1769714355469,0.7287880182266235,0.4112895131111145,0.3807114064693451,293.29107666015625,297.1499938964844,293.1499938964844,0.4909024238586426,-8509.8408203125,304.1780700683594,0.8046784400939941,0.5613493323326111,0.5416871905326843,293.1374206542969,297.1499938964844,293.1499938964844,0.6353552937507629,-7697.12646484375,304.1544189453125,0.8589181303977966,0.693924605846405,0.4908487498760223,293.134765625,297.1499938964844,293.1499938964844,0.7978010773658752,-12432.6455078125,304.15478515625,0.9124543070793152,0.8313910365104675,0.7928115725517273,293.2025451660156,297.1499938964844,293.1499938964844,0.0921452790498733,-10709.2568359375,304.1562194824219,0.5021389722824097,0.1395033895969391,0.6828390955924988,291.1829833984375,291.1499938964844,252.51535034179688,251.85446166992188,284.0860900878906,293.2413024902344,291.1832275390625,1.0,0.7408900260925293,1.0,0.1500000059604644,0.9782809019088744,1.0,-3.469393014907837,0.297681599855423,3.1717114448547363,-0.4824840724468231,0.0,0.0,0.7357588410377502,369.4873352050781,370.0,13.657017707824709,-24802.52734375,4575.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.761474609375,308.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21370.453125,20160.0,0.0,0.0,0.5732060074806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017317771911621,1.0173289775848389,-1.1117555004602764e-05,0.0,0.0005817312048748,0.0,0.0,140.76736450195312,0.0,0.0,0.0,0.5771204233169556,4.0,0.0,1.0
548460,293.3305053710937,297.1499938964844,293.1499938964844,0.3293026983737945,-5909.66796875,304.1766052246094,0.7241935729980469,0.4054994285106659,0.3757221102714538,293.30328369140625,297.1499938964844,293.1499938964844,0.4854128956794739,-8435.47265625,304.1781921386719,0.79990553855896,0.5553038120269775,0.5362415313720703,293.14581298828125,297.1499938964844,293.1499938964844,0.6350266933441162,-7694.28125,304.15386962890625,0.8564111590385437,0.6925387382507324,0.4900394678115845,293.1441650390625,297.1499938964844,293.1499938964844,0.7975087761878967,-12429.4228515625,304.1541442871094,0.9094725251197816,0.8298708200454712,0.7915981411933899,293.205322265625,297.1499938964844,293.1499938964844,0.0909897983074188,-10603.0341796875,304.1561279296875,0.4987998008728027,0.1376092135906219,0.6751782298088074,291.1654663085937,291.1499938964844,252.640625,251.9685516357422,284.117431640625,293.2495422363281,291.1661376953125,1.0,0.7396038174629211,1.0,0.1500000059604644,0.9780231714248656,1.0,-3.445194959640503,0.2942032516002655,3.150991678237915,-0.4807872474193573,0.0,0.0,0.7363275289535522,372.6329650878906,373.0,2.001220941543579,-24457.375,4529.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.787841796875,308.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20301.591796875,20160.0,0.0,0.0,0.5664374232292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921446442604064,0.9921551942825316,-1.0568657671683468e-05,0.0,0.0005748619441874,0.0,0.0,130.5245361328125,0.0,0.0,0.0,0.5774266123771667,4.0,0.0,1.0
