time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548520,293.3305053710937,297.1499938964844,293.1499938964844,0.3293026983737945,-5909.66796875,304.1766052246094,0.7241935729980469,0.4054994285106659,0.3757221102714538,293.30328369140625,297.1499938964844,293.1499938964844,0.4854128956794739,-8435.47265625,304.1781921386719,0.79990553855896,0.5553038120269775,0.5362415313720703,293.14581298828125,297.1499938964844,293.1499938964844,0.6350266933441162,-7694.28125,304.15386962890625,0.8564111590385437,0.6925387382507324,0.4900394678115845,293.1441650390625,297.1499938964844,293.1499938964844,0.7975087761878967,-12429.4228515625,304.1541442871094,0.9094725251197816,0.8298708200454712,0.7915981411933899,293.205322265625,297.1499938964844,293.1499938964844,0.0909897983074188,-10603.0341796875,304.1561279296875,0.4987998008728027,0.1376092135906219,0.6751782298088074,291.1654663085937,291.1499938964844,252.640625,251.9685516357422,284.117431640625,293.2495422363281,291.1661376953125,1.0,0.7396038174629211,1.0,0.1500000059604644,0.9780231714248656,1.0,-3.445194959640503,0.2942032516002655,3.150991678237915,-0.4807872474193573,0.0,0.0,0.7363275289535522,372.6329650878906,373.0,2.001220941543579,-24457.375,4529.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.787841796875,308.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20301.591796875,20160.0,0.0,0.0,0.5664374232292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921446442604064,0.9921551942825316,-1.0568657671683468e-05,0.0,0.0005748619441874,0.0,0.0,130.5245361328125,0.0,0.0,0.0,0.5774266123771667,4.0,0.0,1.0
548580,293.3368835449219,297.1499938964844,293.1499938964844,0.3232918977737427,-5823.9365234375,304.177734375,0.7195028066635132,0.3996326625347137,0.3706680238246918,293.31500244140625,297.1499938964844,293.1499938964844,0.4783912599086761,-8338.580078125,304.18048095703125,0.7950402498245239,0.5490432381629944,0.5306024551391602,293.154052734375,297.1499938964844,293.1499938964844,0.6328287720680237,-7672.33984375,304.1562194824219,0.8538784384727478,0.6909743547439575,0.4891204833984375,293.1534118652344,297.1499938964844,293.1499938964844,0.7949351668357849,-12396.02734375,304.1570129394531,0.9065128564834596,0.8281397819519043,0.7902119755744934,293.2078552246094,297.1499938964844,293.1499938964844,0.0895675420761108,-10469.421875,304.1564636230469,0.4954783618450165,0.1356936395168304,0.6674262285232544,291.1804504394531,291.1499938964844,252.767578125,252.08404541015625,284.1490173339844,293.2577209472656,291.1808166503906,1.0,0.738247811794281,1.0,0.1500000059604644,0.9777654409408568,1.0,-3.420238256454468,0.290627121925354,3.129611015319824,-0.4790241122245788,0.0,0.0,0.7311971783638,375.7795104980469,376.0,14.05471420288086,-24228.947265625,4480.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.785888671875,308.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,20289.658203125,20160.0,0.0,0.0,0.559904158115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804258346557616,0.9804362654685974,-1.042558596964227e-05,0.0,0.0005682315677404,0.0,0.0,126.88802337646484,0.0,0.0,0.0,0.5721306204795837,4.0,0.0,1.0
548640,293.3368835449219,297.1499938964844,293.1499938964844,0.3232918977737427,-5823.9365234375,304.177734375,0.7195028066635132,0.3996326625347137,0.3706680238246918,293.31500244140625,297.1499938964844,293.1499938964844,0.4783912599086761,-8338.580078125,304.18048095703125,0.7950402498245239,0.5490432381629944,0.5306024551391602,293.154052734375,297.1499938964844,293.1499938964844,0.6328287720680237,-7672.33984375,304.1562194824219,0.8538784384727478,0.6909743547439575,0.4891204833984375,293.1534118652344,297.1499938964844,293.1499938964844,0.7949351668357849,-12396.02734375,304.1570129394531,0.9065128564834596,0.8281397819519043,0.7902119755744934,293.2078552246094,297.1499938964844,293.1499938964844,0.0895675420761108,-10469.421875,304.1564636230469,0.4954783618450165,0.1356936395168304,0.6674262285232544,291.1804504394531,291.1499938964844,252.767578125,252.08404541015625,284.1490173339844,293.2577209472656,291.1808166503906,1.0,0.738247811794281,1.0,0.1500000059604644,0.9777654409408568,1.0,-3.420238256454468,0.290627121925354,3.129611015319824,-0.4790241122245788,0.0,0.0,0.7311971783638,375.7795104980469,376.0,14.05471420288086,-24228.947265625,4480.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.785888671875,308.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,20289.658203125,20160.0,0.0,0.0,0.559904158115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804258346557616,0.9804362654685974,-1.042558596964227e-05,0.0,0.0005682315677404,0.0,0.0,126.88802337646484,0.0,0.0,0.0,0.5721306204795837,4.0,0.0,1.0
548700,293.33984375,297.1499938964844,293.1499938964844,0.3203176259994507,-5781.47802734375,304.1781005859375,0.7171066999435425,0.3966814279556274,0.3681222200393677,293.3206481933594,297.1499938964844,293.1499938964844,0.4748656451702118,-8289.9833984375,304.18133544921875,0.7925788760185242,0.5458431243896484,0.5277139544487,293.15802001953125,297.1499938964844,293.1499938964844,0.6317324638366699,-7661.556640625,304.1570739746094,0.8526065945625305,0.6901416182518005,0.4886223971843719,293.1579284667969,297.1499938964844,293.1499938964844,0.7936436533927917,-12379.576171875,304.1580810546875,0.9050511121749878,0.8272140026092529,0.7894566059112549,293.20904541015625,297.1499938964844,293.1499938964844,0.0888636037707328,-10403.453125,304.15655517578125,0.4938197433948517,0.1347283571958542,0.6635161638259888,291.186279296875,291.1499938964844,252.83155822753903,252.14219665527344,284.1648254394531,293.2617492675781,291.1865539550781,1.0,0.7375442385673523,1.0,0.1500000059604644,0.9776366353034972,1.0,-3.40749192237854,0.2888052463531494,3.11868667602539,-0.478120356798172,0.0,0.0,0.7281823754310608,377.3485412597656,376.0,14.713300704956056,-24102.689453125,4456.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7806091308594,308.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,20299.076171875,19080.0,0.0,0.0,0.556690514087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738367199897766,0.9738470911979676,-1.0349521289754192e-05,0.0,0.0005649700760841,0.0,0.0,124.9082489013672,0.0,0.0,0.0,0.5542021989822388,4.0,0.0,1.0
548760,293.3426208496094,297.1499938964844,293.1499938964844,0.3183395266532898,-5754.337890625,304.1766052246094,0.7146716713905334,0.3937322497367859,0.3655707836151123,293.3260803222656,297.1499938964844,293.1499938964844,0.47275111079216,-8262.39453125,304.17950439453125,0.7901090979576111,0.542615532875061,0.5247894525527954,293.1617736816406,297.1499938964844,293.1499938964844,0.6324940323829651,-7670.11572265625,304.1544494628906,0.8513423204421997,0.6893071532249451,0.4881101548671722,293.162109375,297.1499938964844,293.1499938964844,0.7946105003356934,-12393.666015625,304.1549072265625,0.9036178588867188,0.8262877464294434,0.7886790633201599,293.21014404296875,297.1499938964844,293.1499938964844,0.0884349718689918,-10366.033203125,304.1561584472656,0.4921619594097137,0.1337598413228988,0.6595864295959473,291.15557861328125,291.1499938964844,252.89578247070312,252.20054626464844,284.1805114746094,293.2656555175781,291.1556396484375,1.0,0.7368276119232178,1.0,0.1500000059604644,0.9774917364120485,1.0,-3.394628524780273,0.2869703769683838,3.1076581478118896,-0.4772075414657593,0.0,0.0,0.7309267520904541,378.9070739746094,379.0,-24.568458557128903,-23823.45703125,4431.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8029479980469,308.8172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,19370.392578125,19080.0,0.0,0.0,0.5531873106956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9512662291526794,0.9512761235237122,-9.875647265289444e-06,0.0,0.0005614148103632,0.0,0.0,116.42562866210938,0.0,0.0,0.0,0.5561768412590027,4.0,0.0,1.0
548820,293.34783935546875,297.1499938964844,293.1499938964844,0.3121530711650848,-5665.2275390625,304.1780090332031,0.7096324563026428,0.3877982497215271,0.3604516983032226,293.3365783691406,297.1499938964844,293.1499938964844,0.4651867151260376,-8157.17724609375,304.1822509765625,0.7851421236991882,0.5360231399536133,0.5188340544700623,293.1690979003906,297.1499938964844,293.1499938964844,0.6297609806060791,-7642.73876953125,304.157470703125,0.8488284349441528,0.6875234842300415,0.487041175365448,293.17041015625,297.1499938964844,293.1499938964844,0.7913843393325806,-12351.7099609375,304.1585998535156,0.9008093476295472,0.8243018984794617,0.7870571613311768,293.2122497558594,297.1499938964844,293.1499938964844,0.0869430005550384,-10225.578125,304.1565856933594,0.4888316392898559,0.1318122893571853,0.651680052280426,291.1762084960937,291.1499938964844,253.0248260498047,252.3176422119141,284.21197509765625,293.2733459472656,291.1766052246094,1.0,0.7353614568710327,1.0,0.1500000059604644,0.9772019386291504,1.0,-3.3685648441314697,0.2832624316215515,3.0853025913238525,-0.4753406345844269,0.0,0.0,0.7259492874145508,382.0078430175781,367.0,10.543821334838867,-23632.9921875,4380.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8234558105469,308.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,19216.087890625,19080.0,0.0,0.0,0.5463169813156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418325424194336,0.941842257976532,-9.732303624332417e-06,0.0,0.0005544422892853,0.0,0.0,113.4362335205078,0.0,0.0,0.0,0.5513232350349426,4.0,0.0,1.0
548880,293.34783935546875,297.1499938964844,293.1499938964844,0.3121530711650848,-5665.2275390625,304.1780090332031,0.7096324563026428,0.3877982497215271,0.3604516983032226,293.3365783691406,297.1499938964844,293.1499938964844,0.4651867151260376,-8157.17724609375,304.1822509765625,0.7851421236991882,0.5360231399536133,0.5188340544700623,293.1690979003906,297.1499938964844,293.1499938964844,0.6297609806060791,-7642.73876953125,304.157470703125,0.8488284349441528,0.6875234842300415,0.487041175365448,293.17041015625,297.1499938964844,293.1499938964844,0.7913843393325806,-12351.7099609375,304.1585998535156,0.9008093476295472,0.8243018984794617,0.7870571613311768,293.2122497558594,297.1499938964844,293.1499938964844,0.0869430005550384,-10225.578125,304.1565856933594,0.4888316392898559,0.1318122893571853,0.651680052280426,291.1762084960937,291.1499938964844,253.0248260498047,252.3176422119141,284.21197509765625,293.2733459472656,291.1766052246094,1.0,0.7353614568710327,1.0,0.1500000059604644,0.9772019386291504,1.0,-3.3685648441314697,0.2832624316215515,3.0853025913238525,-0.4753406345844269,0.0,0.0,0.7259492874145508,382.0078430175781,367.0,10.543821334838867,-23632.9921875,4380.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8234558105469,308.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,19216.087890625,19080.0,0.0,0.0,0.5463169813156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418325424194336,0.941842257976532,-9.732303624332417e-06,0.0,0.0005544422892853,0.0,0.0,113.4362335205078,0.0,0.0,0.0,0.5513232350349426,4.0,0.0,1.0
548940,293.3521728515625,297.1499938964844,293.1499938964844,0.3058925271034241,-5574.8681640625,304.1791076660156,0.7070592641830444,0.3819059133529663,0.3550694584846496,293.34637451171875,297.1499938964844,293.1499938964844,0.4574298560619354,-8049.30029296875,304.1844177246094,0.7830716967582703,0.5293137431144714,0.5124592185020447,293.1759338378906,297.1499938964844,293.1499938964844,0.626867413520813,-7614.1982421875,304.1597900390625,0.849331259727478,0.6856508851051331,0.4856789112091064,293.1782531738281,297.1499938964844,293.1499938964844,0.7879868745803833,-12308.3759765625,304.161376953125,0.9014390110969543,0.8221907615661621,0.7850056290626526,293.2138366699219,297.1499938964844,293.1499938964844,0.0852959603071212,-10071.2939453125,304.1571350097656,0.4871644377708435,0.1299103647470474,0.6425380110740662,291.1905517578125,291.1499938964844,253.1542510986328,252.4349670410156,284.2436218261719,293.2806701660156,291.1908874511719,1.0,0.7298184633255005,1.0,0.1500000059604644,0.9769120812416076,1.0,-3.339329481124878,0.2791164815425873,3.060213088989258,-0.4731640517711639,0.0,0.0,0.719548761844635,377.8585815429688,355.0,16.458003997802734,-23372.7734375,4281.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8246154785156,308.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,19229.896484375,18000.0,0.0,0.0,0.5396068096160889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928287923336029,0.928297519683838,-9.58160944719566e-06,0.0,0.0005476323422044,0.0,0.0,109.68269348144533,0.0,0.0,0.0,0.5303167700767517,4.0,0.0,1.0
549000,293.3521728515625,297.1499938964844,293.1499938964844,0.3058925271034241,-5574.8681640625,304.1791076660156,0.7070592641830444,0.3819059133529663,0.3550694584846496,293.34637451171875,297.1499938964844,293.1499938964844,0.4574298560619354,-8049.30029296875,304.1844177246094,0.7830716967582703,0.5293137431144714,0.5124592185020447,293.1759338378906,297.1499938964844,293.1499938964844,0.626867413520813,-7614.1982421875,304.1597900390625,0.849331259727478,0.6856508851051331,0.4856789112091064,293.1782531738281,297.1499938964844,293.1499938964844,0.7879868745803833,-12308.3759765625,304.161376953125,0.9014390110969543,0.8221907615661621,0.7850056290626526,293.2138366699219,297.1499938964844,293.1499938964844,0.0852959603071212,-10071.2939453125,304.1571350097656,0.4871644377708435,0.1299103647470474,0.6425380110740662,291.1905517578125,291.1499938964844,253.1542510986328,252.4349670410156,284.2436218261719,293.2806701660156,291.1908874511719,1.0,0.7298184633255005,1.0,0.1500000059604644,0.9769120812416076,1.0,-3.339329481124878,0.2791164815425873,3.060213088989258,-0.4731640517711639,0.0,0.0,0.719548761844635,377.8585815429688,355.0,16.458003997802734,-23372.7734375,4281.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8246154785156,308.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,19229.896484375,18000.0,0.0,0.0,0.5396068096160889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928287923336029,0.928297519683838,-9.58160944719566e-06,0.0,0.0005476323422044,0.0,0.0,109.68269348144533,0.0,0.0,0.0,0.5303167700767517,4.0,0.0,1.0
549060,293.3553771972656,297.1499938964844,293.1499938964844,0.3004704415798187,-5497.2236328125,304.1786499023437,0.7060149908065796,0.3761335611343384,0.3496436178684234,293.3550720214844,297.1499938964844,293.1499938964844,0.4507458508014679,-7957.3095703125,304.18438720703125,0.7826151251792908,0.5225726962089539,0.5058904886245728,293.1817626953125,297.1499938964844,293.1499938964844,0.6255066394805908,-7601.6171875,304.1592102050781,0.8515728712081909,0.6838086843490601,0.4842143356800079,293.1850891113281,297.1499938964844,293.1499938964844,0.7864624261856079,-12290.3271484375,304.16064453125,0.904046595096588,0.8200924396514893,0.7827943563461304,293.2147827148437,297.1499938964844,293.1499938964844,0.0838325694203376,-9936.8701171875,304.1572570800781,0.4865174889564514,0.1280999332666397,0.6330626606941223,291.1718444824219,291.1499938964844,253.2836303710937,252.5521240234375,284.27398681640625,293.28717041015625,291.17266845703125,1.0,0.7225104570388794,1.0,0.1500000059604644,0.97658771276474,1.0,-3.3090896606445312,0.2748481631278991,3.0342416763305664,-0.4709303975105285,0.0,0.0,0.7194555997848511,369.765380859375,343.0,3.19408917427063,-22994.388671875,4158.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87530517578125,308.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18162.201171875,18000.0,0.0,0.0,0.532294750213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901160717010498,0.9011697173118592,-9.038786629389506e-06,0.0,0.0005402115057222,0.0,0.0,100.4186782836914,0.0,0.0,0.0,0.5295648574829102,4.0,0.0,1.0
549120,293.3553771972656,297.1499938964844,293.1499938964844,0.3004704415798187,-5497.2236328125,304.1786499023437,0.7060149908065796,0.3761335611343384,0.3496436178684234,293.3550720214844,297.1499938964844,293.1499938964844,0.4507458508014679,-7957.3095703125,304.18438720703125,0.7826151251792908,0.5225726962089539,0.5058904886245728,293.1817626953125,297.1499938964844,293.1499938964844,0.6255066394805908,-7601.6171875,304.1592102050781,0.8515728712081909,0.6838086843490601,0.4842143356800079,293.1850891113281,297.1499938964844,293.1499938964844,0.7864624261856079,-12290.3271484375,304.16064453125,0.904046595096588,0.8200924396514893,0.7827943563461304,293.2147827148437,297.1499938964844,293.1499938964844,0.0838325694203376,-9936.8701171875,304.1572570800781,0.4865174889564514,0.1280999332666397,0.6330626606941223,291.1718444824219,291.1499938964844,253.2836303710937,252.5521240234375,284.27398681640625,293.28717041015625,291.17266845703125,1.0,0.7225104570388794,1.0,0.1500000059604644,0.97658771276474,1.0,-3.3090896606445312,0.2748481631278991,3.0342416763305664,-0.4709303975105285,0.0,0.0,0.7194555997848511,369.765380859375,343.0,3.19408917427063,-22994.388671875,4158.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87530517578125,308.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18162.201171875,18000.0,0.0,0.0,0.532294750213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901160717010498,0.9011697173118592,-9.038786629389506e-06,0.0,0.0005402115057222,0.0,0.0,100.4186782836914,0.0,0.0,0.0,0.5295648574829102,4.0,0.0,1.0
549180,293.3580322265625,297.1499938964844,293.1499938964844,0.2941491603851318,-5405.21484375,304.1796264648437,0.7057474255561829,0.370388388633728,0.3442021310329437,293.36328125,297.1499938964844,293.1499938964844,0.4425716698169708,-7842.890625,304.1865234375,0.782943606376648,0.5157126188278198,0.49916672706604,293.1873474121094,297.1499938964844,293.1499938964844,0.6221814155578613,-7568.90625,304.1616516113281,0.8547224402427673,0.681876540184021,0.4826526939868927,293.191650390625,297.1499938964844,293.1499938964844,0.7825302481651306,-12240.3486328125,304.1636047363281,0.9077847599983216,0.8178682923316956,0.7804229855537415,293.2152404785156,297.1499938964844,293.1499938964844,0.0821104943752288,-9776.2099609375,304.1576843261719,0.4864367246627807,0.1263630092144012,0.6235974431037903,291.1883239746094,291.1499938964844,253.4125518798828,252.6687164306641,284.3041076660156,293.2934875488281,291.188720703125,1.0,0.7142513394355774,1.0,0.1500000059604644,0.9762632846832277,1.0,-3.278349161148072,0.2705283463001251,3.007820606231689,-0.4686329960823059,0.0,0.0,0.7131561636924744,359.8273010253906,331.0,15.54260540008545,-22740.421875,4026.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963317871094,308.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.990234375,18000.0,0.0,0.0,0.525135338306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873385787010193,0.8873474597930908,-8.88590784597909e-06,0.0,0.0005329455598257,0.0,0.0,96.85192108154295,0.0,0.0,0.0,0.5234048366546631,4.0,0.0,1.0
549240,293.3580322265625,297.1499938964844,293.1499938964844,0.2941491603851318,-5405.21484375,304.1796264648437,0.7057474255561829,0.370388388633728,0.3442021310329437,293.36328125,297.1499938964844,293.1499938964844,0.4425716698169708,-7842.890625,304.1865234375,0.782943606376648,0.5157126188278198,0.49916672706604,293.1873474121094,297.1499938964844,293.1499938964844,0.6221814155578613,-7568.90625,304.1616516113281,0.8547224402427673,0.681876540184021,0.4826526939868927,293.191650390625,297.1499938964844,293.1499938964844,0.7825302481651306,-12240.3486328125,304.1636047363281,0.9077847599983216,0.8178682923316956,0.7804229855537415,293.2152404785156,297.1499938964844,293.1499938964844,0.0821104943752288,-9776.2099609375,304.1576843261719,0.4864367246627807,0.1263630092144012,0.6235974431037903,291.1883239746094,291.1499938964844,253.4125518798828,252.6687164306641,284.3041076660156,293.2934875488281,291.188720703125,1.0,0.7142513394355774,1.0,0.1500000059604644,0.9762632846832277,1.0,-3.278349161148072,0.2705283463001251,3.007820606231689,-0.4686329960823059,0.0,0.0,0.7131561636924744,359.8273010253906,331.0,15.54260540008545,-22740.421875,4026.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963317871094,308.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.990234375,18000.0,0.0,0.0,0.525135338306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873385787010193,0.8873474597930908,-8.88590784597909e-06,0.0,0.0005329455598257,0.0,0.0,96.85192108154295,0.0,0.0,0.0,0.5234048366546631,4.0,0.0,1.0
549300,293.35955810546875,297.1499938964844,293.1499938964844,0.290997713804245,-5359.25146484375,304.1799621582031,0.7057542204856873,0.3674525618553161,0.3414323329925537,293.3675537109375,297.1499938964844,293.1499938964844,0.4384552538394928,-7785.232421875,304.1873779296875,0.7832513451576233,0.5121701955795288,0.4957061111927032,293.1899719238281,297.1499938964844,293.1499938964844,0.6205461025238037,-7552.99072265625,304.1625061035156,0.8565160036087036,0.6808844208717346,0.4818411469459533,293.19482421875,297.1499938964844,293.1499938964844,0.7805867195129395,-12215.9716796875,304.1646423339844,0.9099560976028442,0.8167204260826111,0.7791852951049805,293.2153625488281,297.1499938964844,293.1499938964844,0.0812677517533302,-9697.92578125,304.1578369140625,0.4865331053733825,0.1255154460668563,0.618899405002594,291.194580078125,291.1499938964844,253.4766998291016,252.7266845703125,284.3193054199219,293.2968444824219,291.19488525390625,1.0,0.7098993062973022,1.0,0.1500000059604644,0.9761011004447936,1.0,-3.2627437114715576,0.2683428823947906,2.9944007396698,-0.4674546718597412,0.0,0.0,0.7095406651496887,354.48828125,331.0,16.04644775390625,-22600.779296875,3958.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9019470214844,308.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.70703125,18000.0,0.0,0.0,0.5215804576873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797261714935303,0.879734992980957,-8.8061942733475e-06,0.0,0.0005293378490023,0.0,0.0,94.95548248291016,0.0,0.0,0.0,0.5200698971748352,4.0,0.0,1.0
549360,293.3611145019531,297.1499938964844,293.1499938964844,0.2878508567810058,-5313.2900390625,304.18023681640625,0.7058123350143433,0.3644965589046478,0.3386228382587433,293.3718566894531,297.1499938964844,293.1499938964844,0.4343197643756866,-7727.26220703125,304.1880798339844,0.7836098074913025,0.5085681676864624,0.4921703338623047,293.1925048828125,297.1499938964844,293.1499938964844,0.6189537048339844,-7537.59423828125,304.1631164550781,0.8584209680557251,0.6798785328865051,0.4810149073600769,293.1978759765625,297.1499938964844,293.1499938964844,0.7786901593208313,-12192.3740234375,304.1654357910156,0.9122889041900636,0.8155540227890015,0.7779227495193481,293.2154235839844,297.1499938964844,293.1499938964844,0.0804388672113418,-9621.1708984375,304.15789794921875,0.4866952002048492,0.1246779784560203,0.6142258048057556,291.1993713378906,291.1499938964844,253.5405731201172,252.78436279296875,284.3344421386719,293.3003234863281,291.1995544433594,1.0,0.7054428458213806,1.0,0.1500000059604644,0.9759188294410706,1.0,-3.2469820976257324,0.2661414742469787,2.9808406829833984,-0.4662583768367767,0.0,0.0,0.7057635188102722,349.0022888183594,319.0,14.520495414733888,-22453.970703125,3889.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90673828125,308.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.13671875,18000.0,0.0,0.0,0.5180237889289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715974688529968,0.871606171131134,-8.72187865752494e-06,0.0,0.0005257282755337,0.0,0.0,92.96118927001952,0.0,0.0,0.0,0.5165303945541382,4.0,0.0,1.0
549420,293.36376953125,297.1499938964844,293.1499938964844,0.2816486954689026,-5222.517578125,304.18048095703125,0.7061188817024231,0.3586076200008392,0.3329871594905853,293.3801574707031,297.1499938964844,293.1499938964844,0.4260524213314056,-7611.2265625,304.18914794921875,0.7844873070716858,0.501265287399292,0.4849664270877838,293.1972961425781,297.1499938964844,293.1499938964844,0.6158760190010071,-7508.05078125,304.1638488769531,0.8625356554985046,0.6778295040130615,0.4793264865875244,293.2036437988281,297.1499938964844,293.1499938964844,0.7750152945518494,-12147.056640625,304.1663818359375,0.9173927903175354,0.8131712079048157,0.7753366231918335,293.2153625488281,297.1499938964844,293.1499938964844,0.0788133218884468,-9471.3095703125,304.1579895019531,0.4871862828731537,0.1230273023247718,0.6049384474754333,291.205322265625,291.1499938964844,253.66726684570312,252.898666381836,284.3642883300781,293.3070373535156,291.2053527832031,1.0,0.6962980628013611,1.0,0.1500000059604644,0.9755542874336244,1.0,-3.215235948562622,0.2617238461971283,2.953511953353882,-0.4638321697711944,0.0,0.0,0.6979467868804932,337.71832275390625,307.0,9.59968376159668,-22149.16796875,3751.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91766357421875,308.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18180.380859375,18000.0,0.0,0.0,0.5108664035797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543872833251953,0.854395866394043,-8.544267075194512e-06,0.0,0.0005184644833207,0.0,0.0,88.82813262939453,0.0,0.0,0.0,0.5090681910514832,4.0,0.0,1.0
549480,293.36376953125,297.1499938964844,293.1499938964844,0.2816486954689026,-5222.517578125,304.18048095703125,0.7061188817024231,0.3586076200008392,0.3329871594905853,293.3801574707031,297.1499938964844,293.1499938964844,0.4260524213314056,-7611.2265625,304.18914794921875,0.7844873070716858,0.501265287399292,0.4849664270877838,293.1972961425781,297.1499938964844,293.1499938964844,0.6158760190010071,-7508.05078125,304.1638488769531,0.8625356554985046,0.6778295040130615,0.4793264865875244,293.2036437988281,297.1499938964844,293.1499938964844,0.7750152945518494,-12147.056640625,304.1663818359375,0.9173927903175354,0.8131712079048157,0.7753366231918335,293.2153625488281,297.1499938964844,293.1499938964844,0.0788133218884468,-9471.3095703125,304.1579895019531,0.4871862828731537,0.1230273023247718,0.6049384474754333,291.205322265625,291.1499938964844,253.66726684570312,252.898666381836,284.3642883300781,293.3070373535156,291.2053527832031,1.0,0.6962980628013611,1.0,0.1500000059604644,0.9755542874336244,1.0,-3.215235948562622,0.2617238461971283,2.953511953353882,-0.4638321697711944,0.0,0.0,0.6979467868804932,337.71832275390625,307.0,9.59968376159668,-22149.16796875,3751.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91766357421875,308.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18180.380859375,18000.0,0.0,0.0,0.5108664035797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543872833251953,0.854395866394043,-8.544267075194512e-06,0.0,0.0005184644833207,0.0,0.0,88.82813262939453,0.0,0.0,0.0,0.5090681910514832,4.0,0.0,1.0
549540,293.36578369140625,297.1499938964844,293.1499938964844,0.2755925953388214,-5133.59423828125,304.180419921875,0.70667564868927,0.3527801036834717,0.3273903727531433,293.3878479003906,297.1499938964844,293.1499938964844,0.4178141057491302,-7495.31982421875,304.1898193359375,0.7855654358863831,0.4938762784004211,0.477660208940506,293.2017517089844,297.1499938964844,293.1499938964844,0.6128880977630615,-7479.52734375,304.1642150878906,0.8670158386230469,0.6757310032844543,0.4775963425636291,293.208984375,297.1499938964844,293.1499938964844,0.7714381217956543,-12103.2509765625,304.1668701171875,0.9229994416236876,0.8107235431671143,0.7726793885231018,293.2152099609375,297.1499938964844,293.1499938964844,0.0772189497947692,-9325.1083984375,304.1579895019531,0.4878648817539215,0.1214038208127021,0.5957302451133728,291.2080078125,291.1499938964844,253.79220581054688,253.01126098632807,284.39337158203125,293.3133239746094,291.2079467773437,1.0,0.6869329810142517,1.0,0.1500000059604644,0.975189745426178,1.0,-3.1833739280700684,0.2573124468326568,2.9260613918304443,-0.4613715708255768,0.0,0.0,0.6900085210800171,326.18243408203125,295.0,5.154062747955322,-21838.955078125,3614.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9324035644531,308.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5078125,18000.0,0.0,0.0,0.5036197304725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365762829780579,0.8365846276283264,-8.362310836673714e-06,0.0,0.0005111100035719,0.0,0.0,84.6812515258789,0.0,0.0,0.0,0.501387357711792,4.0,0.0,1.0
549600,293.36578369140625,297.1499938964844,293.1499938964844,0.2755925953388214,-5133.59423828125,304.180419921875,0.70667564868927,0.3527801036834717,0.3273903727531433,293.3878479003906,297.1499938964844,293.1499938964844,0.4178141057491302,-7495.31982421875,304.1898193359375,0.7855654358863831,0.4938762784004211,0.477660208940506,293.2017517089844,297.1499938964844,293.1499938964844,0.6128880977630615,-7479.52734375,304.1642150878906,0.8670158386230469,0.6757310032844543,0.4775963425636291,293.208984375,297.1499938964844,293.1499938964844,0.7714381217956543,-12103.2509765625,304.1668701171875,0.9229994416236876,0.8107235431671143,0.7726793885231018,293.2152099609375,297.1499938964844,293.1499938964844,0.0772189497947692,-9325.1083984375,304.1579895019531,0.4878648817539215,0.1214038208127021,0.5957302451133728,291.2080078125,291.1499938964844,253.79220581054688,253.01126098632807,284.39337158203125,293.3133239746094,291.2079467773437,1.0,0.6869329810142517,1.0,0.1500000059604644,0.975189745426178,1.0,-3.1833739280700684,0.2573124468326568,2.9260613918304443,-0.4613715708255768,0.0,0.0,0.6900085210800171,326.18243408203125,295.0,5.154062747955322,-21838.955078125,3614.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9324035644531,308.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5078125,18000.0,0.0,0.0,0.5036197304725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365762829780579,0.8365846276283264,-8.362310836673714e-06,0.0,0.0005111100035719,0.0,0.0,84.6812515258789,0.0,0.0,0.0,0.501387357711792,4.0,0.0,1.0
549660,293.3672790527344,297.1499938964844,293.1499938964844,0.2696775794029236,-5046.40966796875,304.1801147460937,0.7074520587921143,0.3470133543014526,0.3218436241149902,293.3949279785156,297.1499938964844,293.1499938964844,0.4096104800701141,-7379.53515625,304.1902160644531,0.7868136167526245,0.4864122867584228,0.4702766239643097,293.20587158203125,297.1499938964844,293.1499938964844,0.6099700331687927,-7451.75048828125,304.1643371582031,0.8718277215957642,0.6735818982124329,0.4758275151252746,293.2140197753906,297.1499938964844,293.1499938964844,0.7679377794265747,-12060.5419921875,304.1670837402344,0.9290164709091188,0.8082104325294495,0.7699559926986694,293.2150573730469,297.1499938964844,293.1499938964844,0.0756418704986572,-9181.2509765625,304.157958984375,0.4886881709098816,0.11978480219841,0.5865527987480164,291.2081298828125,291.1499938964844,253.9149475097656,253.1217498779297,284.4197692871094,293.3167724609375,291.2079772949219,1.0,0.6774030923843384,1.0,0.1500000059604644,0.9747923612594604,1.0,-3.1513915061950684,0.2529082894325256,2.8984830379486084,-0.4588713943958282,0.0,0.0,0.6822335720062256,314.5285339355469,283.0,1.4711703062057495,-21531.353515625,3479.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9497375488281,308.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.408203125,18000.0,0.0,0.0,0.4962817728519439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188413381576538,0.818849503993988,-8.183329555322416e-06,0.0,0.0005036629154346,0.0,0.0,80.68427276611328,0.0,0.0,0.0,0.493786484003067,4.0,0.0,1.0
549720,293.3672790527344,297.1499938964844,293.1499938964844,0.2696775794029236,-5046.40966796875,304.1801147460937,0.7074520587921143,0.3470133543014526,0.3218436241149902,293.3949279785156,297.1499938964844,293.1499938964844,0.4096104800701141,-7379.53515625,304.1902160644531,0.7868136167526245,0.4864122867584228,0.4702766239643097,293.20587158203125,297.1499938964844,293.1499938964844,0.6099700331687927,-7451.75048828125,304.1643371582031,0.8718277215957642,0.6735818982124329,0.4758275151252746,293.2140197753906,297.1499938964844,293.1499938964844,0.7679377794265747,-12060.5419921875,304.1670837402344,0.9290164709091188,0.8082104325294495,0.7699559926986694,293.2150573730469,297.1499938964844,293.1499938964844,0.0756418704986572,-9181.2509765625,304.157958984375,0.4886881709098816,0.11978480219841,0.5865527987480164,291.2081298828125,291.1499938964844,253.9149475097656,253.1217498779297,284.4197692871094,293.3167724609375,291.2079772949219,1.0,0.6774030923843384,1.0,0.1500000059604644,0.9747923612594604,1.0,-3.1513915061950684,0.2529082894325256,2.8984830379486084,-0.4588713943958282,0.0,0.0,0.6822335720062256,314.5285339355469,283.0,1.4711703062057495,-21531.353515625,3479.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9497375488281,308.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.408203125,18000.0,0.0,0.0,0.4962817728519439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188413381576538,0.818849503993988,-8.183329555322416e-06,0.0,0.0005036629154346,0.0,0.0,80.68427276611328,0.0,0.0,0.0,0.493786484003067,4.0,0.0,1.0
549780,293.3682861328125,297.1499938964844,293.1499938964844,0.2638594806194305,-4960.25537109375,304.1797790527344,0.7084314823150635,0.3413009643554687,0.316343754529953,293.4015197753906,297.1499938964844,293.1499938964844,0.4013867080211639,-7262.9775390625,304.1905212402344,0.7882155776023865,0.4788713157176971,0.4628180861473083,293.2097473144531,297.1499938964844,293.1499938964844,0.6070412397384644,-7423.8466796875,304.1644287109375,0.876962423324585,0.6713807582855225,0.4740214049816131,293.2187194824219,297.1499938964844,293.1499938964844,0.7644176483154297,-12017.5595703125,304.1672668457031,0.9353735446929932,0.8056305646896362,0.7671685218811035,293.21490478515625,297.1499938964844,293.1499938964844,0.074060134589672,-9037.638671875,304.1579284667969,0.4896292984485626,0.1181653663516044,0.5773534774780273,291.2074279785156,291.1499938964844,254.0350646972656,253.22976684570312,284.4453430175781,293.3199157714844,291.2072448730469,1.0,0.6677297949790955,1.0,0.1500000059604644,0.974394917488098,1.0,-3.1192283630371094,0.2485028505325317,2.870725393295288,-0.4563288688659668,0.0,0.0,0.6746193170547485,302.8263244628906,271.0,-0.3628817200660705,-21226.853515625,3345.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9667053222656,308.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.11328125,18000.0,0.0,0.0,0.4888783395290375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015193939208984,0.8015273809432983,-8.011690624698531e-06,0.0,0.0004961493541486,0.0,0.0,76.91317749023438,0.0,0.0,0.0,0.4864109754562378,4.0,0.0,1.0
549840,293.3682861328125,297.1499938964844,293.1499938964844,0.2638594806194305,-4960.25537109375,304.1797790527344,0.7084314823150635,0.3413009643554687,0.316343754529953,293.4015197753906,297.1499938964844,293.1499938964844,0.4013867080211639,-7262.9775390625,304.1905212402344,0.7882155776023865,0.4788713157176971,0.4628180861473083,293.2097473144531,297.1499938964844,293.1499938964844,0.6070412397384644,-7423.8466796875,304.1644287109375,0.876962423324585,0.6713807582855225,0.4740214049816131,293.2187194824219,297.1499938964844,293.1499938964844,0.7644176483154297,-12017.5595703125,304.1672668457031,0.9353735446929932,0.8056305646896362,0.7671685218811035,293.21490478515625,297.1499938964844,293.1499938964844,0.074060134589672,-9037.638671875,304.1579284667969,0.4896292984485626,0.1181653663516044,0.5773534774780273,291.2074279785156,291.1499938964844,254.0350646972656,253.22976684570312,284.4453430175781,293.3199157714844,291.2072448730469,1.0,0.6677297949790955,1.0,0.1500000059604644,0.974394917488098,1.0,-3.1192283630371094,0.2485028505325317,2.870725393295288,-0.4563288688659668,0.0,0.0,0.6746193170547485,302.8263244628906,271.0,-0.3628817200660705,-21226.853515625,3345.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9667053222656,308.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.11328125,18000.0,0.0,0.0,0.4888783395290375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015193939208984,0.8015273809432983,-8.011690624698531e-06,0.0,0.0004961493541486,0.0,0.0,76.91317749023438,0.0,0.0,0.0,0.4864109754562378,4.0,0.0,1.0
549900,293.36865234375,297.1499938964844,293.1499938964844,0.2609848082065582,-4917.5341796875,304.1795959472656,0.708998441696167,0.338465005159378,0.3136111497879028,293.4046325683594,297.1499938964844,293.1499938964844,0.3972646594047546,-7204.3583984375,304.1906433105469,0.7889769077301025,0.4750710725784302,0.4590598940849304,293.2115783691406,297.1499938964844,293.1499938964844,0.6055688261985779,-7409.80615234375,304.1644897460937,0.8796564340591431,0.6702603101730347,0.4731040894985199,293.22100830078125,297.1499938964844,293.1499938964844,0.7626453638076782,-11995.8994140625,304.1673278808594,0.9386663436889648,0.8043150305747986,0.7657501697540283,293.21484375,297.1499938964844,293.1499938964844,0.0732692405581474,-8966.0966796875,304.1579284667969,0.4901508092880249,0.1173585578799247,0.5727603435516357,291.2068176269531,291.1499938964844,254.0940093994141,253.28273010253903,284.457763671875,293.32135009765625,291.2066650390625,1.0,0.6628426313400269,1.0,0.1500000059604644,0.974196195602417,1.0,-3.1030943393707275,0.246301993727684,2.8567922115325928,-0.4550428986549377,0.0,0.0,0.6708908081054688,296.96356201171875,271.0,-0.9605093002319336,-21075.65234375,3278.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9743347167969,308.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.00390625,18000.0,0.0,0.0,0.4851601719856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930357456207275,0.7930436730384827,-7.928840204840526e-06,0.0,0.0004923758679069,0.0,0.0,75.11380767822266,0.0,0.0,0.0,0.4828193783760071,4.0,0.0,1.0
549960,293.3689270019531,297.1499938964844,293.1499938964844,0.258131742477417,-4875.0302734375,304.1794128417969,0.7096162438392639,0.3356428146362304,0.3108900785446167,293.4076538085937,297.1499938964844,293.1499938964844,0.3931348323822021,-7145.49267578125,304.1907653808594,0.7897805571556091,0.4712516665458679,0.4552828073501587,293.21337890625,297.1499938964844,293.1499938964844,0.6040891408920288,-7395.68603515625,304.16455078125,0.8824383616447449,0.6691271662712097,0.4721775949001312,293.22320556640625,297.1499938964844,293.1499938964844,0.7608625292778015,-11974.0927734375,304.1674194335937,0.9420280456542968,0.8029831051826477,0.7643159627914429,293.2147521972656,297.1499938964844,293.1499938964844,0.0724788084626197,-8894.7783203125,304.1579284667969,0.4907093644142151,0.1165544167160987,0.5681771039962769,291.20611572265625,291.1499938964844,254.15213012695312,253.33493041992188,284.469970703125,293.3227233886719,291.2059631347656,1.0,0.6579235196113586,1.0,0.1500000059604644,0.9739827513694764,1.0,-3.0869336128234863,0.244104117155075,2.842829465866089,-0.4537471234798431,0.0,0.0,0.6672199368476868,291.0965270996094,259.0,-1.4253524541854858,-20925.251953125,3213.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9811096191406,308.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.603515625,18000.0,0.0,0.0,0.4814365208148956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846919298171997,0.7846997380256653,-7.848131645005196e-06,0.0,0.0004885968519374,0.0,0.0,73.37418365478516,0.0,0.0,0.0,0.4793000817298889,4.0,0.0,1.0
550020,293.36920166015625,297.1499938964844,293.1499938964844,0.2524900436401367,-4790.66943359375,304.17901611328125,0.7110098600387573,0.330039232969284,0.3054832816123962,293.41339111328125,297.1499938964844,293.1499938964844,0.3848544061183929,-7027.0419921875,304.19097900390625,0.7915242314338684,0.4635577797889709,0.4476751089096069,293.2168273925781,297.1499938964844,293.1499938964844,0.6011080741882324,-7367.2080078125,304.1646728515625,0.888278067111969,0.6668251156806946,0.47029909491539,293.2274169921875,297.1499938964844,293.1499938964844,0.7572653293609619,-11930.046875,304.1676025390625,0.9489370584487916,0.8002727031707764,0.7614028453826904,293.21453857421875,297.1499938964844,293.1499938964844,0.0708996951580047,-8752.86328125,304.1579284667969,0.491945743560791,0.1149550527334213,0.5590457320213318,291.2044372558594,291.1499938964844,254.2657165527344,253.43687438964844,284.4935913085937,293.3253173828125,291.2042541503906,1.0,0.6479924917221069,1.0,0.1500000059604644,0.973555862903595,1.0,-3.054548978805542,0.2397185713052749,2.8148305416107178,-0.4511282444000244,0.0,0.0,0.6600698232650757,279.3568725585937,247.0,-2.1240804195404053,-20627.048828125,3083.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9911499023437,308.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.0234375,18000.0,0.0,0.0,0.4739899635314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684667110443115,0.7684744000434875,-7.693388397456147e-06,0.0,0.0004810395475942,0.0,0.0,70.07559967041016,0.0,0.0,0.0,0.4724951982498169,4.0,0.0,1.0
550080,293.36920166015625,297.1499938964844,293.1499938964844,0.2524900436401367,-4790.66943359375,304.17901611328125,0.7110098600387573,0.330039232969284,0.3054832816123962,293.41339111328125,297.1499938964844,293.1499938964844,0.3848544061183929,-7027.0419921875,304.19097900390625,0.7915242314338684,0.4635577797889709,0.4476751089096069,293.2168273925781,297.1499938964844,293.1499938964844,0.6011080741882324,-7367.2080078125,304.1646728515625,0.888278067111969,0.6668251156806946,0.47029909491539,293.2274169921875,297.1499938964844,293.1499938964844,0.7572653293609619,-11930.046875,304.1676025390625,0.9489370584487916,0.8002727031707764,0.7614028453826904,293.21453857421875,297.1499938964844,293.1499938964844,0.0708996951580047,-8752.86328125,304.1579284667969,0.491945743560791,0.1149550527334213,0.5590457320213318,291.2044372558594,291.1499938964844,254.2657165527344,253.43687438964844,284.4935913085937,293.3253173828125,291.2042541503906,1.0,0.6479924917221069,1.0,0.1500000059604644,0.973555862903595,1.0,-3.054548978805542,0.2397185713052749,2.8148305416107178,-0.4511282444000244,0.0,0.0,0.6600698232650757,279.3568725585937,247.0,-2.1240804195404053,-20627.048828125,3083.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9911499023437,308.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.0234375,18000.0,0.0,0.0,0.4739899635314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684667110443115,0.7684744000434875,-7.693388397456147e-06,0.0,0.0004810395475942,0.0,0.0,70.07559967041016,0.0,0.0,0.0,0.4724951982498169,4.0,0.0,1.0
550140,293.3691711425781,297.1499938964844,293.1499938964844,0.2469339519739151,-4707.1708984375,304.1785888671875,0.7126306295394897,0.3244936168193817,0.3001264333724975,293.4187927246094,297.1499938964844,293.1499938964844,0.3765431344509125,-6907.56396484375,304.191162109375,0.7934703826904297,0.4557904303073883,0.439995676279068,293.22003173828125,297.1499938964844,293.1499938964844,0.5980927348136902,-7338.36083984375,304.164794921875,0.8945123553276062,0.6644766926765442,0.468387246131897,293.2313842773437,297.1499938964844,293.1499938964844,0.7536190152168274,-11885.3310546875,304.1678161621094,0.9560616612434388,0.7975015044212341,0.7584311366081238,293.2142944335937,297.1499938964844,293.1499938964844,0.0693230554461479,-8611.9462890625,304.15789794921875,0.4933598637580871,0.1133689433336258,0.5499690175056458,291.2025146484375,291.1499938964844,254.3753967285156,253.53521728515625,284.51611328125,293.32763671875,291.2023010253906,1.0,0.6379359364509583,1.0,0.1500000059604644,0.9731289148330688,1.0,-3.0220947265625,0.235349029302597,2.78674578666687,-0.4484729766845703,0.0,0.0,0.6532009840011597,267.6116943359375,235.0,-2.572537422180176,-20332.814453125,2955.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9952392578125,308.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.830078125,18000.0,0.0,0.0,0.4665741622447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529409527778625,0.7529484629631042,-7.548097073595272e-06,0.0,0.0004735134716611,0.0,0.0,67.02210235595703,0.0,0.0,0.0,0.4660332202911377,4.0,0.0,1.0
550200,293.3691711425781,297.1499938964844,293.1499938964844,0.2469339519739151,-4707.1708984375,304.1785888671875,0.7126306295394897,0.3244936168193817,0.3001264333724975,293.4187927246094,297.1499938964844,293.1499938964844,0.3765431344509125,-6907.56396484375,304.191162109375,0.7934703826904297,0.4557904303073883,0.439995676279068,293.22003173828125,297.1499938964844,293.1499938964844,0.5980927348136902,-7338.36083984375,304.164794921875,0.8945123553276062,0.6644766926765442,0.468387246131897,293.2313842773437,297.1499938964844,293.1499938964844,0.7536190152168274,-11885.3310546875,304.1678161621094,0.9560616612434388,0.7975015044212341,0.7584311366081238,293.2142944335937,297.1499938964844,293.1499938964844,0.0693230554461479,-8611.9462890625,304.15789794921875,0.4933598637580871,0.1133689433336258,0.5499690175056458,291.2025146484375,291.1499938964844,254.3753967285156,253.53521728515625,284.51611328125,293.32763671875,291.2023010253906,1.0,0.6379359364509583,1.0,0.1500000059604644,0.9731289148330688,1.0,-3.0220947265625,0.235349029302597,2.78674578666687,-0.4484729766845703,0.0,0.0,0.6532009840011597,267.6116943359375,235.0,-2.572537422180176,-20332.814453125,2955.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9952392578125,308.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.830078125,18000.0,0.0,0.0,0.4665741622447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529409527778625,0.7529484629631042,-7.548097073595272e-06,0.0,0.0004735134716611,0.0,0.0,67.02210235595703,0.0,0.0,0.0,0.4660332202911377,4.0,0.0,1.0
