time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550260,293.36883544921875,297.1499938964844,293.1499938964844,0.2414647936820984,-4624.5654296875,304.1781921386719,0.7144954800605774,0.3190063536167145,0.2948201596736908,293.423828125,297.1499938964844,293.1499938964844,0.3682098686695099,-6787.16845703125,304.1913452148437,0.795646607875824,0.4479548931121826,0.4322496354579925,293.2230834960937,297.1499938964844,293.1499938964844,0.5950510501861572,-7309.228515625,304.1649475097656,0.9011722207069396,0.662086546421051,0.4664455056190491,293.23516845703125,297.1499938964844,293.1499938964844,0.7499330639839172,-11840.0771484375,304.16802978515625,0.963357150554657,0.7946749329566956,0.7554062604904175,293.2140197753906,297.1499938964844,293.1499938964844,0.0677493810653686,-8472.1103515625,304.15789794921875,0.4949734807014465,0.1117962077260017,0.5409495234489441,291.2002258300781,291.1499938964844,254.4807281494141,253.6295928955078,284.5375366210937,293.3297424316406,291.20001220703125,1.0,0.6277552247047424,1.0,0.1500000059604644,0.9726732969284058,1.0,-2.989591598510742,0.2309998124837875,2.758591651916504,-0.4457802176475525,0.0,0.0,0.6466501355171204,255.86968994140625,223.0,-3.1157915592193604,-20041.677734375,2830.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9926452636719,308.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18144.90625,18000.0,0.0,0.0,0.4592223167419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7381666302680969,0.7381740212440491,-7.412301783915609e-06,0.0,0.000466052268166,0.0,0.0,64.20761108398438,0.0,0.0,0.0,0.4599311649799347,4.0,0.0,1.0
550320,293.36883544921875,297.1499938964844,293.1499938964844,0.2414647936820984,-4624.5654296875,304.1781921386719,0.7144954800605774,0.3190063536167145,0.2948201596736908,293.423828125,297.1499938964844,293.1499938964844,0.3682098686695099,-6787.16845703125,304.1913452148437,0.795646607875824,0.4479548931121826,0.4322496354579925,293.2230834960937,297.1499938964844,293.1499938964844,0.5950510501861572,-7309.228515625,304.1649475097656,0.9011722207069396,0.662086546421051,0.4664455056190491,293.23516845703125,297.1499938964844,293.1499938964844,0.7499330639839172,-11840.0771484375,304.16802978515625,0.963357150554657,0.7946749329566956,0.7554062604904175,293.2140197753906,297.1499938964844,293.1499938964844,0.0677493810653686,-8472.1103515625,304.15789794921875,0.4949734807014465,0.1117962077260017,0.5409495234489441,291.2002258300781,291.1499938964844,254.4807281494141,253.6295928955078,284.5375366210937,293.3297424316406,291.20001220703125,1.0,0.6277552247047424,1.0,0.1500000059604644,0.9726732969284058,1.0,-2.989591598510742,0.2309998124837875,2.758591651916504,-0.4457802176475525,0.0,0.0,0.6466501355171204,255.86968994140625,223.0,-3.1157915592193604,-20041.677734375,2830.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9926452636719,308.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18144.90625,18000.0,0.0,0.0,0.4592223167419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7381666302680969,0.7381740212440491,-7.412301783915609e-06,0.0,0.000466052268166,0.0,0.0,64.20761108398438,0.0,0.0,0.0,0.4599311649799347,4.0,0.0,1.0
550380,293.3682556152344,297.1499938964844,293.1499938964844,0.2360647767782211,-4542.56298828125,304.17779541015625,0.7166317105293274,0.3135804533958435,0.289567232131958,293.4285888671875,297.1499938964844,293.1499938964844,0.3598284721374511,-6665.41259765625,304.1915283203125,0.798088550567627,0.4400537312030792,0.4244394302368164,293.2259216308594,297.1499938964844,293.1499938964844,0.5919386148452759,-7279.33984375,304.1651611328125,0.90848708152771,0.6596574187278748,0.4644759595394134,293.2387084960937,297.1499938964844,293.1499938964844,0.746153712272644,-11793.546875,304.1683349609375,0.970779538154602,0.7917981743812561,0.7523320317268372,293.2137145996094,297.1499938964844,293.1499938964844,0.0661723092198371,-8332.7470703125,304.15789794921875,0.4968165457248688,0.1102368012070655,0.531988799571991,291.19854736328125,291.1499938964844,254.581283569336,253.7196350097656,284.5577697753906,293.3316650390625,291.19842529296875,1.0,0.6174468398094177,1.0,0.1500000059604644,0.9722176790237428,1.0,-2.9570541381835938,0.2266725748777389,2.730381488800049,-0.4430498778820038,0.0,0.0,0.6403208374977112,244.1318206787109,211.0,-2.1086411476135254,-19761.89453125,2707.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9823303222656,308.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.021484375,18000.0,0.0,0.0,0.4519727230072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241749167442322,0.7241822481155396,-7.286271284101531e-06,0.0,0.0004586948489304,0.0,0.0,61.62501525878906,0.0,0.0,0.0,0.4541928470134735,4.0,0.0,1.0
550440,293.3682556152344,297.1499938964844,293.1499938964844,0.2360647767782211,-4542.56298828125,304.17779541015625,0.7166317105293274,0.3135804533958435,0.289567232131958,293.4285888671875,297.1499938964844,293.1499938964844,0.3598284721374511,-6665.41259765625,304.1915283203125,0.798088550567627,0.4400537312030792,0.4244394302368164,293.2259216308594,297.1499938964844,293.1499938964844,0.5919386148452759,-7279.33984375,304.1651611328125,0.90848708152771,0.6596574187278748,0.4644759595394134,293.2387084960937,297.1499938964844,293.1499938964844,0.746153712272644,-11793.546875,304.1683349609375,0.970779538154602,0.7917981743812561,0.7523320317268372,293.2137145996094,297.1499938964844,293.1499938964844,0.0661723092198371,-8332.7470703125,304.15789794921875,0.4968165457248688,0.1102368012070655,0.531988799571991,291.19854736328125,291.1499938964844,254.581283569336,253.7196350097656,284.5577697753906,293.3316650390625,291.19842529296875,1.0,0.6174468398094177,1.0,0.1500000059604644,0.9722176790237428,1.0,-2.9570541381835938,0.2266725748777389,2.730381488800049,-0.4430498778820038,0.0,0.0,0.6403208374977112,244.1318206787109,211.0,-2.1086411476135254,-19761.89453125,2707.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9823303222656,308.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.021484375,18000.0,0.0,0.0,0.4519727230072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241749167442322,0.7241822481155396,-7.286271284101531e-06,0.0,0.0004586948489304,0.0,0.0,61.62501525878906,0.0,0.0,0.0,0.4541928470134735,4.0,0.0,1.0
550500,293.36785888671875,297.1499938964844,293.1499938964844,0.2333770096302032,-4501.56396484375,304.1776123046875,0.7178113460540771,0.3108910620212555,0.2869614362716675,293.43084716796875,297.1499938964844,293.1499938964844,0.3555994629859924,-6603.69921875,304.191650390625,0.7994216084480286,0.4360792338848114,0.4205110669136047,293.227294921875,297.1499938964844,293.1499938964844,0.5903204679489136,-7263.748046875,304.16534423828125,0.912545084953308,0.6584280729293823,0.4634809195995331,293.2403869628906,297.1499938964844,293.1499938964844,0.744188129901886,-11769.263671875,304.1685485839844,0.9745234847068788,0.7903447151184082,0.7507794499397278,293.21356201171875,297.1499938964844,293.1499938964844,0.0653773918747901,-8262.7568359375,304.15789794921875,0.4978339672088623,0.1094611436128616,0.527527391910553,291.1986389160156,291.1499938964844,254.629638671875,253.76290893554688,284.5674133300781,293.3325500488281,291.19854736328125,1.0,0.6122435927391052,1.0,0.1500000059604644,0.9719898700714112,1.0,-2.940774917602539,0.2245176583528518,2.716257333755493,-0.441670149564743,0.0,0.0,0.6370677351951599,238.2652587890625,211.0,-0.9804096221923828,-19626.283203125,2647.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97314453125,308.4334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.689453125,18000.0,0.0,0.0,0.4484090209007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171854376792908,0.7171926498413086,-7.225019544421229e-06,0.0,0.0004550781450234,0.0,0.0,60.36956024169922,0.0,0.0,0.0,0.4513487219810486,4.0,0.0,1.0
550560,293.367431640625,297.1499938964844,293.1499938964844,0.2307136207818985,-4460.8369140625,304.1774597167969,0.7190722823143005,0.3082184493541717,0.284369945526123,293.4330444335937,297.1499938964844,293.1499938964844,0.3513688147068023,-6541.8037109375,304.1917724609375,0.8008372187614441,0.4320892095565796,0.4165671765804291,293.2286071777344,297.1499938964844,293.1499938964844,0.5886975526809692,-7248.11572265625,304.1654968261719,0.9168582558631896,0.6571896076202393,0.4624790549278259,293.24200439453125,297.1499938964844,293.1499938964844,0.7422174215316772,-11744.9345703125,304.16876220703125,0.9782811403274536,0.788881778717041,0.7492177486419678,293.21337890625,297.1499938964844,293.1499938964844,0.0645829439163208,-8193.0380859375,304.15789794921875,0.4989221394062042,0.1086881905794143,0.5230774283409119,291.1986389160156,291.1499938964844,254.6766357421875,253.80496215820312,284.57672119140625,293.3333740234375,291.198486328125,1.0,0.6070063710212708,1.0,0.1500000059604644,0.9717459082603456,1.0,-2.9244887828826904,0.2223690748214721,2.7021195888519287,-0.4402794241905212,0.0,0.0,0.6338224411010742,232.39993286132807,199.0,-0.7370288968086243,-19489.130859375,2587.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9613037109375,308.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.55078125,18000.0,0.0,0.0,0.4448937177658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101482152938843,0.7101554274559021,-7.163993814174319e-06,0.0,0.0004515105683822,0.0,0.0,59.125244140625,0.0,0.0,0.0,0.4485021829605102,4.0,0.0,1.0
550620,293.3663635253906,297.1499938964844,293.1499938964844,0.225482165813446,-4380.5712890625,304.177001953125,0.7218590974807739,0.3029231429100036,0.2792305052280426,293.437255859375,297.1499938964844,293.1499938964844,0.3429425060749054,-6418.076171875,304.19189453125,0.8039429187774658,0.4240676760673523,0.4086382985115051,293.2311096191406,297.1499938964844,293.1499938964844,0.5855005979537964,-7217.37060546875,304.1656494140625,0.926189422607422,0.6546910405158997,0.4604589939117431,293.2450561523437,297.1499938964844,293.1499938964844,0.7383363246917725,-11697.125,304.1689758300781,0.9858068823814392,0.7859320640563965,0.7460706233978271,293.2130432128906,297.1499938964844,293.1499938964844,0.0630024373531341,-8055.10693359375,304.15789794921875,0.5013344287872314,0.10715052485466,0.5142125487327576,291.19708251953125,291.1499938964844,254.766342163086,253.8852081298828,284.5943603515625,293.3348999023437,291.1968688964844,1.0,0.5964314341545105,1.0,0.1500000059604644,0.9712579250335692,1.0,-2.8919146060943604,0.2180924266576767,2.6738221645355225,-0.4374681413173675,0.0,0.0,0.6276450753211975,220.677001953125,187.0,-1.8767650127410889,-19214.51171875,2469.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9325256347656,308.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.4379932284355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965426802635193,0.6965497732162476,-7.046291102597024e-06,0.0,0.0004445074591785,0.0,0.0,56.765045166015625,0.0,0.0,0.0,0.4430241286754608,4.0,0.0,1.0
550680,293.3663635253906,297.1499938964844,293.1499938964844,0.225482165813446,-4380.5712890625,304.177001953125,0.7218590974807739,0.3029231429100036,0.2792305052280426,293.437255859375,297.1499938964844,293.1499938964844,0.3429425060749054,-6418.076171875,304.19189453125,0.8039429187774658,0.4240676760673523,0.4086382985115051,293.2311096191406,297.1499938964844,293.1499938964844,0.5855005979537964,-7217.37060546875,304.1656494140625,0.926189422607422,0.6546910405158997,0.4604589939117431,293.2450561523437,297.1499938964844,293.1499938964844,0.7383363246917725,-11697.125,304.1689758300781,0.9858068823814392,0.7859320640563965,0.7460706233978271,293.2130432128906,297.1499938964844,293.1499938964844,0.0630024373531341,-8055.10693359375,304.15789794921875,0.5013344287872314,0.10715052485466,0.5142125487327576,291.19708251953125,291.1499938964844,254.766342163086,253.8852081298828,284.5943603515625,293.3348999023437,291.1968688964844,1.0,0.5964314341545105,1.0,0.1500000059604644,0.9712579250335692,1.0,-2.8919146060943604,0.2180924266576767,2.6738221645355225,-0.4374681413173675,0.0,0.0,0.6276450753211975,220.677001953125,187.0,-1.8767650127410889,-19214.51171875,2469.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9325256347656,308.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.4379932284355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965426802635193,0.6965497732162476,-7.046291102597024e-06,0.0,0.0004445074591785,0.0,0.0,56.765045166015625,0.0,0.0,0.0,0.4430241286754608,4.0,0.0,1.0
550740,293.3651123046875,297.1499938964844,293.1499938964844,0.2204070538282394,-4302.390625,304.1764831542969,0.7250527739524841,0.2977003157138824,0.2741527855396271,293.441162109375,297.1499938964844,293.1499938964844,0.3346074521541595,-6295.125,304.1918029785156,0.8074550032615662,0.4159961640834808,0.4006579518318176,293.2333984375,297.1499938964844,293.1499938964844,0.5824478268623352,-7188.126953125,304.16552734375,0.9363587498664856,0.6521704196929932,0.4584210216999054,293.2478332519531,297.1499938964844,293.1499938964844,0.7346320152282715,-11651.7080078125,304.1688232421875,0.9932991862297058,0.7829568982124329,0.7428960204124451,293.21270751953125,297.1499938964844,293.1499938964844,0.0614426657557487,-7920.10205078125,304.1578674316406,0.5041159987449646,0.1056267172098159,0.5054001808166504,291.1920166015625,291.1499938964844,254.8500061035156,253.96002197265625,284.6105651855469,293.3362121582031,291.191650390625,1.0,0.5857175588607788,1.0,0.1500000059604644,0.970770001411438,1.0,-2.859362363815308,0.2138465642929077,2.645515918731689,-0.4346171021461487,0.0,0.0,0.6223377585411072,208.96072387695312,175.0,-5.936455249786377,-18931.041015625,2353.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9008178710937,308.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.70703125,18000.0,0.0,0.0,0.4312454462051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843037605285645,0.6843107342720032,-6.93998208589619e-06,0.0,0.0004376592987682,0.0,0.0,54.688087463378906,0.0,0.0,0.0,0.4381223320960998,4.0,0.0,1.0
550800,293.3651123046875,297.1499938964844,293.1499938964844,0.2204070538282394,-4302.390625,304.1764831542969,0.7250527739524841,0.2977003157138824,0.2741527855396271,293.441162109375,297.1499938964844,293.1499938964844,0.3346074521541595,-6295.125,304.1918029785156,0.8074550032615662,0.4159961640834808,0.4006579518318176,293.2333984375,297.1499938964844,293.1499938964844,0.5824478268623352,-7188.126953125,304.16552734375,0.9363587498664856,0.6521704196929932,0.4584210216999054,293.2478332519531,297.1499938964844,293.1499938964844,0.7346320152282715,-11651.7080078125,304.1688232421875,0.9932991862297058,0.7829568982124329,0.7428960204124451,293.21270751953125,297.1499938964844,293.1499938964844,0.0614426657557487,-7920.10205078125,304.1578674316406,0.5041159987449646,0.1056267172098159,0.5054001808166504,291.1920166015625,291.1499938964844,254.8500061035156,253.96002197265625,284.6105651855469,293.3362121582031,291.191650390625,1.0,0.5857175588607788,1.0,0.1500000059604644,0.970770001411438,1.0,-2.859362363815308,0.2138465642929077,2.645515918731689,-0.4346171021461487,0.0,0.0,0.6223377585411072,208.96072387695312,175.0,-5.936455249786377,-18931.041015625,2353.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9008178710937,308.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.70703125,18000.0,0.0,0.0,0.4312454462051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843037605285645,0.6843107342720032,-6.93998208589619e-06,0.0,0.0004376592987682,0.0,0.0,54.688087463378906,0.0,0.0,0.0,0.4381223320960998,4.0,0.0,1.0
550860,293.3628234863281,297.1499938964844,293.1499938964844,0.2154624909162521,-4225.79345703125,304.1758728027344,0.7285814881324768,0.2927088737487793,0.2692358791828155,293.4440002441406,297.1499938964844,293.1499938964844,0.3262925744056701,-6171.720703125,304.1917419433594,0.811163067817688,0.4080425500869751,0.3927359580993652,293.2347412109375,297.1499938964844,293.1499938964844,0.5793526768684387,-7158.3681640625,304.1654968261719,0.9469197392463684,0.6497822403907776,0.4564415216445923,293.2490539550781,297.1499938964844,293.1499938964844,0.7286685109138489,-11574.1865234375,304.1729736328125,0.9990000128746032,0.7802265286445618,0.7375442385673523,293.21142578125,297.1499938964844,293.1499938964844,0.0599580369889736,-7792.314453125,304.15771484375,0.5073488354682922,0.1042895838618278,0.4971635937690735,291.1893920898437,291.1499938964844,254.93023681640625,254.03179931640625,284.6268615722656,293.3365783691406,291.1893920898437,1.0,0.5747935175895691,1.0,0.1500000059604644,0.970257580280304,1.0,-2.825295209884644,0.209430456161499,2.6158647537231445,-0.4314592778682709,0.0,0.0,0.6173202395439148,197.4967498779297,163.0,-2.867537260055542,-18663.478515625,2238.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8660888671875,308.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.0078125,18000.0,0.0,0.0,0.424657791852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673633873462677,0.6736407279968262,-6.849351393611869e-06,0.0,0.000430973683251,0.0,0.0,52.92739868164063,0.0,0.0,0.0,0.4338577687740326,4.0,0.0,1.0
550920,293.3628234863281,297.1499938964844,293.1499938964844,0.2154624909162521,-4225.79345703125,304.1758728027344,0.7285814881324768,0.2927088737487793,0.2692358791828155,293.4440002441406,297.1499938964844,293.1499938964844,0.3262925744056701,-6171.720703125,304.1917419433594,0.811163067817688,0.4080425500869751,0.3927359580993652,293.2347412109375,297.1499938964844,293.1499938964844,0.5793526768684387,-7158.3681640625,304.1654968261719,0.9469197392463684,0.6497822403907776,0.4564415216445923,293.2490539550781,297.1499938964844,293.1499938964844,0.7286685109138489,-11574.1865234375,304.1729736328125,0.9990000128746032,0.7802265286445618,0.7375442385673523,293.21142578125,297.1499938964844,293.1499938964844,0.0599580369889736,-7792.314453125,304.15771484375,0.5073488354682922,0.1042895838618278,0.4971635937690735,291.1893920898437,291.1499938964844,254.93023681640625,254.03179931640625,284.6268615722656,293.3365783691406,291.1893920898437,1.0,0.5747935175895691,1.0,0.1500000059604644,0.970257580280304,1.0,-2.825295209884644,0.209430456161499,2.6158647537231445,-0.4314592778682709,0.0,0.0,0.6173202395439148,197.4967498779297,163.0,-2.867537260055542,-18663.478515625,2238.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8660888671875,308.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.0078125,18000.0,0.0,0.0,0.424657791852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673633873462677,0.6736407279968262,-6.849351393611869e-06,0.0,0.000430973683251,0.0,0.0,52.92739868164063,0.0,0.0,0.0,0.4338577687740326,4.0,0.0,1.0
550980,293.3594970703125,297.1499938964844,293.1499938964844,0.2106792628765106,-4151.15625,304.1752319335937,0.7312238216400146,0.2879919409751892,0.2646712958812713,293.4455261230469,297.1499938964844,293.1499938964844,0.3179914653301239,-6047.63037109375,304.191650390625,0.81358802318573,0.400282621383667,0.3850997984409332,293.235107421875,297.1499938964844,293.1499938964844,0.5760008096694946,-7125.8857421875,304.1658935546875,0.955607295036316,0.6475599408149719,0.4546611607074737,293.23394775390625,297.1499938964844,293.1499938964844,0.7062880992889404,-11273.634765625,304.2026062011719,0.9990000128746032,0.7807308435440063,0.717257022857666,293.2088623046875,297.1499938964844,293.1499938964844,0.0587211512029171,-7685.9365234375,304.1571960449219,0.510351836681366,0.1032555103302002,0.4907253682613373,291.1978759765625,291.1499938964844,255.0099639892578,254.1031646728516,284.6395874023437,293.3342590332031,291.19793701171875,1.0,0.5628071427345276,1.0,0.1500000059604644,0.96974515914917,1.0,-2.776319742202759,0.2031322866678238,2.573187351226806,-0.4269189536571502,0.0,0.0,0.6103296279907227,187.5287170410156,166.0,6.517187595367432,-18335.29296875,2109.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.837890625,308.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.552734375,18000.0,0.0,0.0,0.4181389808654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605151295661926,0.6605218648910522,-6.749071417289088e-06,0.0,0.0004243579169269,0.0,0.0,50.87629318237305,0.0,0.0,0.0,0.4287408888339996,4.0,0.0,1.0
551040,293.3594970703125,297.1499938964844,293.1499938964844,0.2106792628765106,-4151.15625,304.1752319335937,0.7312238216400146,0.2879919409751892,0.2646712958812713,293.4455261230469,297.1499938964844,293.1499938964844,0.3179914653301239,-6047.63037109375,304.191650390625,0.81358802318573,0.400282621383667,0.3850997984409332,293.235107421875,297.1499938964844,293.1499938964844,0.5760008096694946,-7125.8857421875,304.1658935546875,0.955607295036316,0.6475599408149719,0.4546611607074737,293.23394775390625,297.1499938964844,293.1499938964844,0.7062880992889404,-11273.634765625,304.2026062011719,0.9990000128746032,0.7807308435440063,0.717257022857666,293.2088623046875,297.1499938964844,293.1499938964844,0.0587211512029171,-7685.9365234375,304.1571960449219,0.510351836681366,0.1032555103302002,0.4907253682613373,291.1978759765625,291.1499938964844,255.0099639892578,254.1031646728516,284.6395874023437,293.3342590332031,291.19793701171875,1.0,0.5628071427345276,1.0,0.1500000059604644,0.96974515914917,1.0,-2.776319742202759,0.2031322866678238,2.573187351226806,-0.4269189536571502,0.0,0.0,0.6103296279907227,187.5287170410156,166.0,6.517187595367432,-18335.29296875,2109.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.837890625,308.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18128.552734375,18000.0,0.0,0.0,0.4181389808654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605151295661926,0.6605218648910522,-6.749071417289088e-06,0.0,0.0004243579169269,0.0,0.0,50.87629318237305,0.0,0.0,0.0,0.4287408888339996,4.0,0.0,1.0
551100,293.3579406738281,297.1499938964844,293.1499938964844,0.2084827125072479,-4116.91552734375,304.17462158203125,0.7315419316291809,0.2856410145759582,0.2624753713607788,293.4463195800781,297.1499938964844,293.1499938964844,0.3140723407268524,-5989.029296875,304.1911926269531,0.8135738968849182,0.396381139755249,0.3813454508781433,293.23541259765625,297.1499938964844,293.1499938964844,0.574643075466156,-7113.025390625,304.1654663085937,0.9582868814468384,0.6464247107505798,0.4538127779960632,293.2204895019531,297.1499938964844,293.1499938964844,0.6981906890869141,-11169.4453125,304.2076110839844,0.9990000128746032,0.7823083400726318,0.7103027105331421,293.20758056640625,297.1499938964844,293.1499938964844,0.0582275837659835,-7644.0302734375,304.1567687988281,0.5111623406410217,0.1027598604559898,0.4880193769931793,291.19683837890625,291.1499938964844,255.0496520996093,254.13870239257807,284.64288330078125,293.33270263671875,291.1963806152344,1.0,0.5586469173431396,1.0,0.1500000059604644,0.9694889187812804,1.0,-2.756521224975586,0.2006117552518844,2.5559093952178955,-0.4252714812755584,0.0,0.0,0.6072691082954407,184.14634704589844,166.0,0.7362498044967651,-18177.76171875,2061.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324584960937,308.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.537109375,18000.0,0.0,0.0,0.4148237109184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534745097160339,0.6534811854362488,-6.692889655823819e-06,0.0,0.0004209933103993,0.0,0.0,49.78158187866211,0.0,0.0,0.0,0.4260254204273224,4.0,0.0,1.0
551160,293.3564758300781,297.1499938964844,293.1499938964844,0.2063525468111038,-4083.657470703125,304.17401123046875,0.7311395406723022,0.2832954227924347,0.2603097558021545,293.4471740722656,297.1499938964844,293.1499938964844,0.3102239072322845,-5931.349609375,304.1907043457031,0.8126927018165588,0.3924645185470581,0.3776039779186249,293.2357177734375,297.1499938964844,293.1499938964844,0.573388934135437,-7101.1943359375,304.1649475097656,0.9598546028137208,0.6452799439430237,0.4529767036437988,293.2077331542969,297.1499938964844,293.1499938964844,0.6925215721130371,-11099.2705078125,304.2073974609375,0.9990000128746032,0.783924400806427,0.7057009935379028,293.2063903808594,297.1499938964844,293.1499938964844,0.057772871106863,-7605.60302734375,304.1563720703125,0.5114076137542725,0.1022670865058898,0.4854742586612701,291.1938781738281,291.1499938964844,255.08921813964844,254.1741485595703,284.6482238769531,293.33154296875,291.1935729980469,1.0,0.5552815198898315,1.0,0.1500000059604644,0.9692019820213318,1.0,-2.739823818206787,0.1984949856996536,2.5413286685943604,-0.423795074224472,0.0,0.0,0.6046482920646667,181.7979888916016,169.0,-2.705017566680908,-18044.236328125,2023.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8285217285156,308.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.646484375,18000.0,0.0,0.0,0.4115018844604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475188732147217,0.6475254893302917,-6.642696916969726e-06,0.0,0.0004176220973022,0.0,0.0,48.85102081298828,0.0,0.0,0.0,0.4236888289451599,4.0,0.0,1.0
551220,293.3536376953125,297.1499938964844,293.1499938964844,0.2022004723548889,-4018.577392578125,304.1729431152344,0.7289262413978577,0.2786442041397095,0.256073385477066,293.44879150390625,297.1499938964844,293.1499938964844,0.3025968968868255,-5816.48974609375,304.1898498535156,0.8091522455215454,0.3846036493778229,0.3701582551002502,293.23638916015625,297.1499938964844,293.1499938964844,0.5709475874900818,-7078.08837890625,304.1640319824219,0.9608423709869384,0.6429750919342041,0.4513417780399322,293.1885070800781,297.1499938964844,293.1499938964844,0.685939610004425,-11024.1279296875,304.19903564453125,0.9990000128746032,0.7863782644271851,0.701080858707428,293.2041320800781,297.1499938964844,293.1499938964844,0.0569341406226158,-7534.9150390625,304.1556396484375,0.5108019709587097,0.1012975051999092,0.4807834029197693,291.1883239746094,291.1499938964844,255.16798400878903,254.2447204589844,284.6603698730469,293.3301696777344,291.1879577636719,1.0,0.5504616498947144,1.0,0.1500000059604644,0.9686281085014344,1.0,-2.712623357772827,0.1950673013925552,2.5175561904907227,-0.4213791489601135,0.0,0.0,0.5998848080635071,179.0802001953125,172.0,-6.499524593353272,-17811.9140625,1967.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8115539550781,308.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.69140625,18000.0,0.0,0.0,0.4049863815307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369770169258118,0.6369835734367371,-6.55618305245298e-06,0.0,0.0004110096779186,0.0,0.0,47.24285125732422,0.0,0.0,0.0,0.4195753931999206,4.0,0.0,1.0
551280,293.3536376953125,297.1499938964844,293.1499938964844,0.2022004723548889,-4018.577392578125,304.1729431152344,0.7289262413978577,0.2786442041397095,0.256073385477066,293.44879150390625,297.1499938964844,293.1499938964844,0.3025968968868255,-5816.48974609375,304.1898498535156,0.8091522455215454,0.3846036493778229,0.3701582551002502,293.23638916015625,297.1499938964844,293.1499938964844,0.5709475874900818,-7078.08837890625,304.1640319824219,0.9608423709869384,0.6429750919342041,0.4513417780399322,293.1885070800781,297.1499938964844,293.1499938964844,0.685939610004425,-11024.1279296875,304.19903564453125,0.9990000128746032,0.7863782644271851,0.701080858707428,293.2041320800781,297.1499938964844,293.1499938964844,0.0569341406226158,-7534.9150390625,304.1556396484375,0.5108019709587097,0.1012975051999092,0.4807834029197693,291.1883239746094,291.1499938964844,255.16798400878903,254.2447204589844,284.6603698730469,293.3301696777344,291.1879577636719,1.0,0.5504616498947144,1.0,0.1500000059604644,0.9686281085014344,1.0,-2.712623357772827,0.1950673013925552,2.5175561904907227,-0.4213791489601135,0.0,0.0,0.5998848080635071,179.0802001953125,172.0,-6.499524593353272,-17811.9140625,1967.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8115539550781,308.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.69140625,18000.0,0.0,0.0,0.4049863815307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369770169258118,0.6369835734367371,-6.55618305245298e-06,0.0,0.0004110096779186,0.0,0.0,47.24285125732422,0.0,0.0,0.0,0.4195753931999206,4.0,0.0,1.0
551340,293.350830078125,297.1499938964844,293.1499938964844,0.1982066482305526,-3955.695556640625,304.1719665527344,0.725347638130188,0.2740529775619507,0.2519505321979522,293.45037841796875,297.1499938964844,293.1499938964844,0.2950871288776397,-5702.71923828125,304.1890869140625,0.8037148118019104,0.3767112195491791,0.3627451658248901,293.2370300292969,297.1499938964844,293.1499938964844,0.5686518549919128,-7056.3330078125,304.1631774902344,0.9597527384757996,0.6406552791595459,0.4497428238391876,293.1797790527344,297.1499938964844,293.1499938964844,0.6843380928039551,-11015.134765625,304.185302734375,0.9990000128746032,0.7871915102005005,0.7008756995201111,293.2021484375,297.1499938964844,293.1499938964844,0.05616320297122,-7470.23291015625,304.1550598144531,0.5091144442558289,0.100324273109436,0.4764222204685211,291.1813659667969,291.1499938964844,255.2462615966797,254.3148803710937,284.6734619140625,293.3290710449219,291.1809387207031,1.0,0.5474814772605896,1.0,0.1500000059604644,0.968054175376892,1.0,-2.691347122192383,0.1924048960208892,2.498942375183105,-0.4194799065589905,0.0,0.0,0.5961552858352661,178.24310302734375,175.0,-8.963247299194336,-17614.5625,1930.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7722473144531,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.755859375,18000.0,0.0,0.0,0.3988045752048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284917593002319,0.6284981966018677,-6.486469374067383e-06,0.0,0.00040473593981,0.0,0.0,45.9712028503418,0.0,0.0,0.0,0.4162801802158355,4.0,0.0,1.0
551400,293.350830078125,297.1499938964844,293.1499938964844,0.1982066482305526,-3955.695556640625,304.1719665527344,0.725347638130188,0.2740529775619507,0.2519505321979522,293.45037841796875,297.1499938964844,293.1499938964844,0.2950871288776397,-5702.71923828125,304.1890869140625,0.8037148118019104,0.3767112195491791,0.3627451658248901,293.2370300292969,297.1499938964844,293.1499938964844,0.5686518549919128,-7056.3330078125,304.1631774902344,0.9597527384757996,0.6406552791595459,0.4497428238391876,293.1797790527344,297.1499938964844,293.1499938964844,0.6843380928039551,-11015.134765625,304.185302734375,0.9990000128746032,0.7871915102005005,0.7008756995201111,293.2021484375,297.1499938964844,293.1499938964844,0.05616320297122,-7470.23291015625,304.1550598144531,0.5091144442558289,0.100324273109436,0.4764222204685211,291.1813659667969,291.1499938964844,255.2462615966797,254.3148803710937,284.6734619140625,293.3290710449219,291.1809387207031,1.0,0.5474814772605896,1.0,0.1500000059604644,0.968054175376892,1.0,-2.691347122192383,0.1924048960208892,2.498942375183105,-0.4194799065589905,0.0,0.0,0.5961552858352661,178.24310302734375,175.0,-8.963247299194336,-17614.5625,1930.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7722473144531,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.755859375,18000.0,0.0,0.0,0.3988045752048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284917593002319,0.6284981966018677,-6.486469374067383e-06,0.0,0.00040473593981,0.0,0.0,45.9712028503418,0.0,0.0,0.0,0.4162801802158355,4.0,0.0,1.0
551460,293.3480834960937,297.1499938964844,293.1499938964844,0.1943464875221252,-3894.643310546875,304.17108154296875,0.7208238244056702,0.269522488117218,0.2479232847690582,293.4519348144531,297.1499938964844,293.1499938964844,0.2876662611961365,-5589.609375,304.1884155273437,0.7969751358032227,0.3687882423400879,0.3553457856178283,293.2376403808594,297.1499938964844,293.1499938964844,0.5664704442024231,-7035.615234375,304.16241455078125,0.957230806350708,0.6383235454559326,0.4481672346591949,293.1809997558594,297.1499938964844,293.1499938964844,0.6863887310028076,-11052.849609375,304.1701354980469,0.9990000128746032,0.7862105965614319,0.7036553025245667,293.2005920410156,297.1499938964844,293.1499938964844,0.0554163381457328,-7407.78759765625,304.1546325683594,0.5066715478897095,0.099320463836193,0.4721588790416717,291.1732177734375,291.1499938964844,255.3240509033203,254.38462829589844,284.6868896484375,293.32781982421875,291.1727905273437,1.0,0.5457349419593811,1.0,0.1500000059604644,0.967503309249878,1.0,-2.6739370822906494,0.1902385503053665,2.4836983680725098,-0.4179196655750274,0.0,0.0,0.5936076045036316,178.66891479492188,178.0,-10.606557846069336,-17441.2109375,1905.7015380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059020996094,308.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.69140625,18000.0,0.0,0.0,0.3931047022342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223570704460144,0.6223635077476501,-6.434882379835472e-06,0.0,0.0003989512915723,0.0,0.0,45.05797576904297,0.0,0.0,0.0,0.4138927161693573,4.0,0.0,1.0
551520,293.3480834960937,297.1499938964844,293.1499938964844,0.1943464875221252,-3894.643310546875,304.17108154296875,0.7208238244056702,0.269522488117218,0.2479232847690582,293.4519348144531,297.1499938964844,293.1499938964844,0.2876662611961365,-5589.609375,304.1884155273437,0.7969751358032227,0.3687882423400879,0.3553457856178283,293.2376403808594,297.1499938964844,293.1499938964844,0.5664704442024231,-7035.615234375,304.16241455078125,0.957230806350708,0.6383235454559326,0.4481672346591949,293.1809997558594,297.1499938964844,293.1499938964844,0.6863887310028076,-11052.849609375,304.1701354980469,0.9990000128746032,0.7862105965614319,0.7036553025245667,293.2005920410156,297.1499938964844,293.1499938964844,0.0554163381457328,-7407.78759765625,304.1546325683594,0.5066715478897095,0.099320463836193,0.4721588790416717,291.1732177734375,291.1499938964844,255.3240509033203,254.38462829589844,284.6868896484375,293.32781982421875,291.1727905273437,1.0,0.5457349419593811,1.0,0.1500000059604644,0.967503309249878,1.0,-2.6739370822906494,0.1902385503053665,2.4836983680725098,-0.4179196655750274,0.0,0.0,0.5936076045036316,178.66891479492188,178.0,-10.606557846069336,-17441.2109375,1905.7015380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059020996094,308.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.69140625,18000.0,0.0,0.0,0.3931047022342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223570704460144,0.6223635077476501,-6.434882379835472e-06,0.0,0.0003989512915723,0.0,0.0,45.05797576904297,0.0,0.0,0.0,0.4138927161693573,4.0,0.0,1.0
551580,293.3453674316406,297.1499938964844,293.1499938964844,0.1905743330717086,-3834.673828125,304.1703491210937,0.7155941128730774,0.2650534212589264,0.2439786493778228,293.45343017578125,297.1499938964844,293.1499938964844,0.2802728712558746,-5476.16748046875,304.1879577636719,0.7894006967544556,0.3608349859714508,0.3479462563991546,293.2382507324219,297.1499938964844,293.1499938964844,0.5642995834350586,-7014.8623046875,304.16192626953125,0.9537121653556824,0.6359794735908508,0.4466050565242767,293.1904296875,297.1499938964844,293.1499938964844,0.6910199522972107,-11122.1865234375,304.15576171875,0.9990000128746032,0.7835244536399841,0.7084426283836365,293.1994323730469,297.1499938964844,293.1499938964844,0.0546587668359279,-7344.5185546875,304.15435791015625,0.503722071647644,0.0982775688171386,0.4678653478622436,291.1656799316406,291.1499938964844,255.4013519287109,254.4539489746093,284.70068359375,293.3266906738281,291.165283203125,1.0,0.5448142290115356,1.0,0.1500000059604644,0.9669524431228638,1.0,-2.659019470214844,0.1883917301893234,2.470627784729004,-0.4165772497653961,0.0,0.0,0.5920364260673523,179.9497528076172,181.0,-10.355552673339844,-17287.974609375,1888.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6124267578125,307.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.40625,18000.0,0.0,0.0,0.3879978060722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183990836143494,0.6184054613113403,-6.400698566721985e-06,0.0,0.0003937684523407,0.0,0.0,44.46947860717773,0.0,0.0,0.0,0.4123425781726837,4.0,0.0,1.0
551640,293.3453674316406,297.1499938964844,293.1499938964844,0.1905743330717086,-3834.673828125,304.1703491210937,0.7155941128730774,0.2650534212589264,0.2439786493778228,293.45343017578125,297.1499938964844,293.1499938964844,0.2802728712558746,-5476.16748046875,304.1879577636719,0.7894006967544556,0.3608349859714508,0.3479462563991546,293.2382507324219,297.1499938964844,293.1499938964844,0.5642995834350586,-7014.8623046875,304.16192626953125,0.9537121653556824,0.6359794735908508,0.4466050565242767,293.1904296875,297.1499938964844,293.1499938964844,0.6910199522972107,-11122.1865234375,304.15576171875,0.9990000128746032,0.7835244536399841,0.7084426283836365,293.1994323730469,297.1499938964844,293.1499938964844,0.0546587668359279,-7344.5185546875,304.15435791015625,0.503722071647644,0.0982775688171386,0.4678653478622436,291.1656799316406,291.1499938964844,255.4013519287109,254.4539489746093,284.70068359375,293.3266906738281,291.165283203125,1.0,0.5448142290115356,1.0,0.1500000059604644,0.9669524431228638,1.0,-2.659019470214844,0.1883917301893234,2.470627784729004,-0.4165772497653961,0.0,0.0,0.5920364260673523,179.9497528076172,181.0,-10.355552673339844,-17287.974609375,1888.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6124267578125,307.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.40625,18000.0,0.0,0.0,0.3879978060722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183990836143494,0.6184054613113403,-6.400698566721985e-06,0.0,0.0003937684523407,0.0,0.0,44.46947860717773,0.0,0.0,0.0,0.4123425781726837,4.0,0.0,1.0
551700,293.3440246582031,297.1499938964844,293.1499938964844,0.188715174794197,-3805.000244140625,304.1700134277344,0.7127482891082764,0.2628427445888519,0.2420349270105362,293.45416259765625,297.1499938964844,293.1499938964844,0.2765789330005646,-5419.20166015625,304.1877746582031,0.7854031920433044,0.3568479716777801,0.3442440032958984,293.2385559082031,297.1499938964844,293.1499938964844,0.563202977180481,-7004.32666015625,304.1617431640625,0.9516807794570924,0.634802520275116,0.4458265304565429,293.1976623535156,297.1499938964844,293.1499938964844,0.6940519213676453,-11165.291015625,304.14923095703125,0.9990000128746032,0.7815907597541809,0.7113645672798157,293.1989440917969,297.1499938964844,293.1499938964844,0.0542726851999759,-7312.29345703125,304.1542663574219,0.5021219253540039,0.097743846476078,0.4656968116760254,291.162353515625,291.1499938964844,255.43983459472656,254.48846435546875,284.70782470703125,293.32635498046875,291.1619873046875,1.0,0.544573187828064,1.0,0.1500000059604644,0.9666770100593568,1.0,-2.6522042751312256,0.1875508725643158,2.464653253555298,-0.4159619808197021,0.0,0.0,0.5915516018867493,180.8192443847656,181.0,-9.771918296813965,-17216.89453125,1882.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5566101074219,307.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.23828125,18000.0,0.0,0.0,0.3856874704360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170942783355713,0.617100715637207,-6.389062491507502e-06,0.0,0.0003914237313438,0.0,0.0,44.27442932128906,0.0,0.0,0.0,0.4118277728557586,4.0,0.0,1.0
551760,293.3426818847656,297.1499938964844,293.1499938964844,0.186871662735939,-3775.497802734375,304.16973876953125,0.7097496390342712,0.2606490552425384,0.2401096075773239,293.4548645019531,297.1499938964844,293.1499938964844,0.2728839516639709,-5362.02490234375,304.1876220703125,0.7813105583190918,0.3528550267219543,0.3405393362045288,293.2388610839844,297.1499938964844,293.1499938964844,0.5620920658111572,-6993.619140625,304.16162109375,0.9495112895965576,0.6336225867271423,0.4450487196445465,293.2063293457031,297.1499938964844,293.1499938964844,0.6974523663520813,-11212.5693359375,304.1432189941406,0.9990000128746032,0.7792885303497314,0.7145465612411499,293.19854736328125,297.1499938964844,293.1499938964844,0.0538819767534732,-7279.69482421875,304.1542053222656,0.5004669427871704,0.0972048565745353,0.4635185599327087,291.1593933105469,291.1499938964844,255.47817993164065,254.5228576660156,284.7152404785156,293.3262939453125,291.1590881347656,1.0,0.5444429516792297,1.0,0.1500000059604644,0.966411828994751,1.0,-2.645709991455078,0.18675097823143,2.458958864212036,-0.415374755859375,0.0,0.0,0.5912247896194458,181.80447387695312,184.0,-8.958860397338867,-17148.681640625,1876.9720458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4957275390625,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.181640625,18000.0,0.0,0.0,0.3835446536540985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161598563194275,0.6161662340164185,-6.38046867607045e-06,0.0,0.0003892490640282,0.0,0.0,44.13359069824219,0.0,0.0,0.0,0.4114559888839721,4.0,0.0,1.0
551820,293.3399963378906,297.1499938964844,293.1499938964844,0.1832302510738372,-3716.993896484375,304.1692199707031,0.7034075260162354,0.2563159465789795,0.2363148927688598,293.45623779296875,297.1499938964844,293.1499938964844,0.2654902637004852,-5247.02587890625,304.1874084472656,0.7729518413543701,0.3448554575443268,0.3331240713596344,293.23944091796875,297.1499938964844,293.1499938964844,0.5598172545433044,-6971.6005859375,304.1615600585937,0.9448634386062622,0.6312545537948608,0.4434939324855804,293.22711181640625,297.1499938964844,293.1499938964844,0.7050976157188416,-11316.2734375,304.1327819824219,0.9990000128746032,0.7736530900001526,0.7214779257774353,293.19781494140625,297.1499938964844,293.1499938964844,0.0530919581651687,-7213.82568359375,304.15411376953125,0.4970613121986389,0.0961216911673545,0.4591653048992157,291.1547546386719,291.1499938964844,255.5545349121093,254.59133911132807,284.7309265136719,293.32733154296875,291.154541015625,1.0,0.5444366931915283,1.0,0.1500000059604644,0.9658814072608948,1.0,-2.6334683895111084,0.1852474510669708,2.44822096824646,-0.4142645597457886,0.0,0.0,0.5909196138381958,184.03761291503903,187.0,-6.903557777404785,-17018.759765625,1868.5648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3626403808594,307.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.3797571361064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151434183120728,0.6151497960090637,-6.370451501425123e-06,0.0,0.0003854052338283,0.0,0.0,43.97696304321289,0.0,0.0,0.0,0.4110433459281921,4.0,0.0,1.0
551880,293.3399963378906,297.1499938964844,293.1499938964844,0.1832302510738372,-3716.993896484375,304.1692199707031,0.7034075260162354,0.2563159465789795,0.2363148927688598,293.45623779296875,297.1499938964844,293.1499938964844,0.2654902637004852,-5247.02587890625,304.1874084472656,0.7729518413543701,0.3448554575443268,0.3331240713596344,293.23944091796875,297.1499938964844,293.1499938964844,0.5598172545433044,-6971.6005859375,304.1615600585937,0.9448634386062622,0.6312545537948608,0.4434939324855804,293.22711181640625,297.1499938964844,293.1499938964844,0.7050976157188416,-11316.2734375,304.1327819824219,0.9990000128746032,0.7736530900001526,0.7214779257774353,293.19781494140625,297.1499938964844,293.1499938964844,0.0530919581651687,-7213.82568359375,304.15411376953125,0.4970613121986389,0.0961216911673545,0.4591653048992157,291.1547546386719,291.1499938964844,255.5545349121093,254.59133911132807,284.7309265136719,293.32733154296875,291.154541015625,1.0,0.5444366931915283,1.0,0.1500000059604644,0.9658814072608948,1.0,-2.6334683895111084,0.1852474510669708,2.44822096824646,-0.4142645597457886,0.0,0.0,0.5909196138381958,184.03761291503903,187.0,-6.903557777404785,-17018.759765625,1868.5648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3626403808594,307.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.3797571361064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151434183120728,0.6151497960090637,-6.370451501425123e-06,0.0,0.0003854052338283,0.0,0.0,43.97696304321289,0.0,0.0,0.0,0.4110433459281921,4.0,0.0,1.0
551940,293.33721923828125,297.1499938964844,293.1499938964844,0.179651141166687,-3659.182373046875,304.1687927246094,0.6967191100120544,0.2520657181739807,0.2326075583696365,293.4574584960937,297.1499938964844,293.1499938964844,0.2580920755863189,-5131.1513671875,304.187255859375,0.7642853260040283,0.3368494808673858,0.3257151842117309,293.2399597167969,297.1499938964844,293.1499938964844,0.557447612285614,-6948.54345703125,304.1616516113281,0.9396206140518188,0.6288833022117615,0.441947877407074,293.2505187988281,297.1499938964844,293.1499938964844,0.7121902704238892,-11409.0849609375,304.1270446777344,0.9990000128746032,0.7669541835784912,0.7275863885879517,293.1972351074219,297.1499938964844,293.1499938964844,0.0522950664162635,-7147.41552734375,304.1540832519531,0.4934433698654175,0.0950292348861694,0.4548619985580444,291.15240478515625,291.1499938964844,255.63040161132807,254.6593780517578,284.74908447265625,293.3301696777344,291.15240478515625,1.0,0.5446087121963501,1.0,0.1500000059604644,0.9653510451316832,1.0,-2.620423555374145,0.1836468279361724,2.436776638031006,-0.4129795730113983,0.0,0.0,0.5908021330833435,186.7277069091797,190.0,-3.3514890670776367,-16889.34375,1861.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2216491699219,307.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.3766001462936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148312091827393,0.6148375868797302,-6.36687445876305e-06,0.0,0.0003822012804448,0.0,0.0,43.92613220214844,0.0,0.0,0.0,0.4109064936637878,4.0,0.0,1.0
