time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552000,293.33721923828125,297.1499938964844,293.1499938964844,0.179651141166687,-3659.182373046875,304.1687927246094,0.6967191100120544,0.2520657181739807,0.2326075583696365,293.4574584960937,297.1499938964844,293.1499938964844,0.2580920755863189,-5131.1513671875,304.187255859375,0.7642853260040283,0.3368494808673858,0.3257151842117309,293.2399597167969,297.1499938964844,293.1499938964844,0.557447612285614,-6948.54345703125,304.1616516113281,0.9396206140518188,0.6288833022117615,0.441947877407074,293.2505187988281,297.1499938964844,293.1499938964844,0.7121902704238892,-11409.0849609375,304.1270446777344,0.9990000128746032,0.7669541835784912,0.7275863885879517,293.1972351074219,297.1499938964844,293.1499938964844,0.0522950664162635,-7147.41552734375,304.1540832519531,0.4934433698654175,0.0950292348861694,0.4548619985580444,291.15240478515625,291.1499938964844,255.63040161132807,254.6593780517578,284.74908447265625,293.3301696777344,291.15240478515625,1.0,0.5446087121963501,1.0,0.1500000059604644,0.9653510451316832,1.0,-2.620423555374145,0.1836468279361724,2.436776638031006,-0.4129795730113983,0.0,0.0,0.5908021330833435,186.7277069091797,190.0,-3.3514890670776367,-16889.34375,1861.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2216491699219,307.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.3766001462936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148312091827393,0.6148375868797302,-6.36687445876305e-06,0.0,0.0003822012804448,0.0,0.0,43.92613220214844,0.0,0.0,0.0,0.4109064936637878,4.0,0.0,1.0
552060,293.33428955078125,297.1499938964844,293.1499938964844,0.17608143389225,-3601.064208984375,304.1684875488281,0.688761830329895,0.2479140609502792,0.2290592938661575,293.4584350585937,297.1499938964844,293.1499938964844,0.2506005764007568,-5012.8017578125,304.18731689453125,0.7544081807136536,0.3288639485836029,0.3183964490890503,293.2403564453125,297.1499938964844,293.1499938964844,0.5546873807907104,-6921.35302734375,304.162353515625,0.9323017597198486,0.626520574092865,0.4404650926589966,293.26483154296875,297.1499938964844,293.1499938964844,0.7078857421875,-11343.294921875,304.141845703125,0.9937067031860352,0.7614739537239075,0.7230049967765808,293.19659423828125,297.1499938964844,293.1499938964844,0.0515133775770664,-7081.83056640625,304.1540222167969,0.4889863431453705,0.0939597114920616,0.4509672820568084,291.1602478027344,291.1499938964844,255.705795288086,254.7269744873047,284.7659912109375,293.3326416015625,291.160400390625,1.0,0.5442201495170593,1.0,0.1500000059604644,0.9648190140724182,1.0,-2.595411777496338,0.1805783957242965,2.414833307266236,-0.4105138480663299,0.0,0.0,0.5889387130737305,190.7617950439453,193.0,6.45845365524292,-16714.78515625,1841.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.090576171875,307.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.591796875,18000.0,0.0,0.0,0.3738956153392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125041842460632,0.6125105619430542,-6.354869583446998e-06,0.0,0.0003794564981944,0.0,0.0,43.629676818847656,0.0,0.0,0.0,0.4100614786148071,4.0,0.0,1.0
552120,293.33428955078125,297.1499938964844,293.1499938964844,0.17608143389225,-3601.064208984375,304.1684875488281,0.688761830329895,0.2479140609502792,0.2290592938661575,293.4584350585937,297.1499938964844,293.1499938964844,0.2506005764007568,-5012.8017578125,304.18731689453125,0.7544081807136536,0.3288639485836029,0.3183964490890503,293.2403564453125,297.1499938964844,293.1499938964844,0.5546873807907104,-6921.35302734375,304.162353515625,0.9323017597198486,0.626520574092865,0.4404650926589966,293.26483154296875,297.1499938964844,293.1499938964844,0.7078857421875,-11343.294921875,304.141845703125,0.9937067031860352,0.7614739537239075,0.7230049967765808,293.19659423828125,297.1499938964844,293.1499938964844,0.0515133775770664,-7081.83056640625,304.1540222167969,0.4889863431453705,0.0939597114920616,0.4509672820568084,291.1602478027344,291.1499938964844,255.705795288086,254.7269744873047,284.7659912109375,293.3326416015625,291.160400390625,1.0,0.5442201495170593,1.0,0.1500000059604644,0.9648190140724182,1.0,-2.595411777496338,0.1805783957242965,2.414833307266236,-0.4105138480663299,0.0,0.0,0.5889387130737305,190.7617950439453,193.0,6.45845365524292,-16714.78515625,1841.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.090576171875,307.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.591796875,18000.0,0.0,0.0,0.3738956153392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125041842460632,0.6125105619430542,-6.354869583446998e-06,0.0,0.0003794564981944,0.0,0.0,43.629676818847656,0.0,0.0,0.0,0.4100614786148071,4.0,0.0,1.0
552180,293.3315124511719,297.1499938964844,293.1499938964844,0.1725959032773971,-3544.113525390625,304.1681213378906,0.681477963924408,0.2438110560178756,0.2255322039127349,293.4594421386719,297.1499938964844,293.1499938964844,0.2431731224060058,-4894.748046875,304.187255859375,0.7453415989875793,0.3208425641059875,0.3110227584838867,293.2409362792969,297.1499938964844,293.1499938964844,0.551978349685669,-6894.79052734375,304.1627502441406,0.9258566498756408,0.6241159439086914,0.4389356672763824,293.269775390625,297.1499938964844,293.1499938964844,0.704026997089386,-11287.978515625,304.1508483886719,0.9886256456375122,0.7575545907020569,0.7192690372467041,293.196044921875,297.1499938964844,293.1499938964844,0.0507255531847476,-7016.07470703125,304.15399169921875,0.4848752319812774,0.0928913354873657,0.4469582736492157,291.1653747558594,291.1499938964844,255.7807159423828,254.79412841796875,284.7801208496094,293.333251953125,291.1654968261719,1.0,0.5436086058616638,1.0,0.1500000059604644,0.9642869830131532,1.0,-2.5711677074432373,0.1776245236396789,2.393543243408203,-0.408178836107254,0.0,0.0,0.5865462422370911,194.2181091308593,196.0,6.943315029144287,-16535.7578125,1821.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98834228515625,307.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65625,18000.0,0.0,0.0,0.3713706731796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081891059875488,0.608195424079895,-6.325838057819055e-06,0.0,0.000376894022338,0.0,0.0,43.04588317871094,0.0,0.0,0.0,0.4084744155406952,4.0,0.0,1.0
552240,293.3315124511719,297.1499938964844,293.1499938964844,0.1725959032773971,-3544.113525390625,304.1681213378906,0.681477963924408,0.2438110560178756,0.2255322039127349,293.4594421386719,297.1499938964844,293.1499938964844,0.2431731224060058,-4894.748046875,304.187255859375,0.7453415989875793,0.3208425641059875,0.3110227584838867,293.2409362792969,297.1499938964844,293.1499938964844,0.551978349685669,-6894.79052734375,304.1627502441406,0.9258566498756408,0.6241159439086914,0.4389356672763824,293.269775390625,297.1499938964844,293.1499938964844,0.704026997089386,-11287.978515625,304.1508483886719,0.9886256456375122,0.7575545907020569,0.7192690372467041,293.196044921875,297.1499938964844,293.1499938964844,0.0507255531847476,-7016.07470703125,304.15399169921875,0.4848752319812774,0.0928913354873657,0.4469582736492157,291.1653747558594,291.1499938964844,255.7807159423828,254.79412841796875,284.7801208496094,293.333251953125,291.1654968261719,1.0,0.5436086058616638,1.0,0.1500000059604644,0.9642869830131532,1.0,-2.5711677074432373,0.1776245236396789,2.393543243408203,-0.408178836107254,0.0,0.0,0.5865462422370911,194.2181091308593,196.0,6.943315029144287,-16535.7578125,1821.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98834228515625,307.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65625,18000.0,0.0,0.0,0.3713706731796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081891059875488,0.608195424079895,-6.325838057819055e-06,0.0,0.000376894022338,0.0,0.0,43.04588317871094,0.0,0.0,0.0,0.4084744155406952,4.0,0.0,1.0
552300,293.330078125,297.1499938964844,293.1499938964844,0.1708858460187912,-3516.0869140625,304.1679382324219,0.6780255436897278,0.2417936623096466,0.2237904667854309,293.4599304199219,297.1499938964844,293.1499938964844,0.2394780814647674,-4835.7265625,304.18719482421875,0.7410178780555725,0.3168321549892425,0.3073266446590423,293.2412109375,297.1499938964844,293.1499938964844,0.5506265163421631,-6881.55322265625,304.16290283203125,0.9228671789169312,0.6229127645492554,0.4381638765335083,293.2709655761719,297.1499938964844,293.1499938964844,0.7022609710693359,-11263.5458984375,304.1539001464844,0.9862440824508668,0.7558038830757141,0.7176690697669983,293.1957397460937,297.1499938964844,293.1499938964844,0.0503367744386196,-6983.7109375,304.1539611816406,0.482891708612442,0.0923703089356422,0.4449739456176758,291.1676025390625,291.1499938964844,255.8180084228516,254.82752990722656,284.7869567871094,293.3332214355469,291.1676940917969,1.0,0.5432735681533813,1.0,0.1500000059604644,0.9640209674835204,1.0,-2.559399604797364,0.1761973947286605,2.383202314376831,-0.4070365130901336,0.0,0.0,0.5851446986198425,195.8179473876953,196.0,6.535564422607422,-16447.310546875,1811.0103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94842529296875,307.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.841796875,18000.0,0.0,0.0,0.3701356947422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056101322174072,0.6056164503097534,-6.308001502475236e-06,0.0,0.0003756406658794,0.0,0.0,42.69656753540039,0.0,0.0,0.0,0.4075183570384979,4.0,0.0,1.0
552360,293.32861328125,297.1499938964844,293.1499938964844,0.1692024916410446,-3488.443603515625,304.1677551269531,0.6746715307235718,0.2398015856742859,0.2220685631036758,293.4603271484375,297.1499938964844,293.1499938964844,0.235801562666893,-4776.8046875,304.1871337890625,0.736788809299469,0.3128255307674408,0.3036304116249084,293.2414245605469,297.1499938964844,293.1499938964844,0.5492835640907288,-6868.41455078125,304.1629943847656,0.9199905395507812,0.6217116117477417,0.4373912811279297,293.2717590332031,297.1499938964844,293.1499938964844,0.7005249857902527,-11239.974609375,304.15631103515625,0.9839048385620116,0.7541137933731079,0.7161439657211304,293.1954040527344,297.1499938964844,293.1499938964844,0.0499552749097347,-6952.0087890625,304.1539306640625,0.480926513671875,0.0918590649962425,0.4430231750011444,291.1695861816406,291.1499938964844,255.85516357421875,254.8608245849609,284.7937316894531,293.33306884765625,291.169677734375,1.0,0.5429321527481079,1.0,0.1500000059604644,0.9637280106544496,1.0,-2.547784805297852,0.1747938245534896,2.372990846633911,-0.4059029519557953,0.0,0.0,0.5836369395256042,197.3697052001953,199.0,6.07778787612915,-16359.9521484375,1800.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9158630371094,307.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.064453125,18000.0,0.0,0.0,0.368899792432785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028077602386475,0.6028140187263489,-6.28839234195766e-06,0.0,0.0003743863780982,0.0,0.0,42.31768798828125,0.0,0.0,0.0,0.4064781069755554,4.0,0.0,1.0
552420,293.3255615234375,297.1499938964844,293.1499938964844,0.1659121215343475,-3434.241943359375,304.16729736328125,0.6682147979736328,0.2358924597501754,0.2186879068613052,293.46099853515625,297.1499938964844,293.1499938964844,0.2285025864839553,-4659.22119140625,304.1869201660156,0.7285036444664001,0.3048270344734192,0.296245813369751,293.2418212890625,297.1499938964844,293.1499938964844,0.5466108322143555,-6842.27783203125,304.1631164550781,0.9145185351371764,0.6193155646324158,0.4358473718166351,293.2727355957031,297.1499938964844,293.1499938964844,0.6970493197441101,-11193.751953125,304.15997314453125,0.9792675971984864,0.7508269548416138,0.7132036685943604,293.19464111328125,297.1499938964844,293.1499938964844,0.0492120832204818,-6890.3798828125,304.15386962890625,0.4769754707813263,0.0908626243472099,0.4392240941524505,291.1732482910156,291.1499938964844,255.9291381835937,254.92706298828125,284.8070068359375,293.3325500488281,291.17333984375,1.0,0.5422520041465759,1.0,0.1500000059604644,0.963142156600952,1.0,-2.524897575378418,0.1720405966043472,2.3528568744659424,-0.4036541879177093,0.0,0.0,0.5802823901176453,200.38821411132807,202.0,5.370182514190674,-16187.7529296875,1780.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8713073730469,307.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.787109375,18000.0,0.0,0.0,0.3663796782493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965567827224731,0.5965630412101746,-6.244611995498417e-06,0.0,0.0003718287916854,0.0,0.0,41.47964859008789,0.0,0.0,0.0,0.4041608572006225,4.0,0.0,1.0
552480,293.3255615234375,297.1499938964844,293.1499938964844,0.1659121215343475,-3434.241943359375,304.16729736328125,0.6682147979736328,0.2358924597501754,0.2186879068613052,293.46099853515625,297.1499938964844,293.1499938964844,0.2285025864839553,-4659.22119140625,304.1869201660156,0.7285036444664001,0.3048270344734192,0.296245813369751,293.2418212890625,297.1499938964844,293.1499938964844,0.5466108322143555,-6842.27783203125,304.1631164550781,0.9145185351371764,0.6193155646324158,0.4358473718166351,293.2727355957031,297.1499938964844,293.1499938964844,0.6970493197441101,-11193.751953125,304.15997314453125,0.9792675971984864,0.7508269548416138,0.7132036685943604,293.19464111328125,297.1499938964844,293.1499938964844,0.0492120832204818,-6890.3798828125,304.15386962890625,0.4769754707813263,0.0908626243472099,0.4392240941524505,291.1732482910156,291.1499938964844,255.9291381835937,254.92706298828125,284.8070068359375,293.3325500488281,291.17333984375,1.0,0.5422520041465759,1.0,0.1500000059604644,0.963142156600952,1.0,-2.524897575378418,0.1720405966043472,2.3528568744659424,-0.4036541879177093,0.0,0.0,0.5802823901176453,200.38821411132807,202.0,5.370182514190674,-16187.7529296875,1780.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8713073730469,307.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.787109375,18000.0,0.0,0.0,0.3663796782493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965567827224731,0.5965630412101746,-6.244611995498417e-06,0.0,0.0003718287916854,0.0,0.0,41.47964859008789,0.0,0.0,0.0,0.4041608572006225,4.0,0.0,1.0
552540,293.3224182128906,297.1499938964844,293.1499938964844,0.1627223491668701,-3381.475830078125,304.1668701171875,0.6620588898658752,0.2320830821990966,0.2153934240341186,293.46148681640625,297.1499938964844,293.1499938964844,0.2212779223918914,-4542.00830078125,304.1866455078125,0.7202459573745728,0.2968506515026092,0.2888767421245575,293.2421264648437,297.1499938964844,293.1499938964844,0.5439521670341492,-6816.27783203125,304.1631774902344,0.909390389919281,0.6169271469116211,0.4343063533306122,293.2732849121094,297.1499938964844,293.1499938964844,0.6935334801673889,-11147.91796875,304.1624755859375,0.974625825881958,0.7476087212562561,0.710338294506073,293.1938171386719,297.1499938964844,293.1499938964844,0.0484926775097847,-6830.869140625,304.1537780761719,0.4728933572769165,0.0898962467908859,0.4355511963367462,291.1767272949219,291.1499938964844,256.0026550292969,254.99282836914065,284.8200988769531,293.3318176269531,291.17681884765625,1.0,0.5415952801704407,1.0,0.1500000059604644,0.96255624294281,1.0,-2.502378225326538,0.1693478673696518,2.3330302238464355,-0.4014227092266083,0.0,0.0,0.5764833688735962,203.3437957763672,205.0,5.0044426918029785,-16018.994140625,1761.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8517761230469,307.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.90625,18000.0,0.0,0.0,0.3637361526489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894690752029419,0.5894752740859985,-6.195175501488848e-06,0.0,0.0003691459423862,0.0,0.0,40.54266357421875,0.0,0.0,0.0,0.4015442728996277,4.0,0.0,1.0
552600,293.3224182128906,297.1499938964844,293.1499938964844,0.1627223491668701,-3381.475830078125,304.1668701171875,0.6620588898658752,0.2320830821990966,0.2153934240341186,293.46148681640625,297.1499938964844,293.1499938964844,0.2212779223918914,-4542.00830078125,304.1866455078125,0.7202459573745728,0.2968506515026092,0.2888767421245575,293.2421264648437,297.1499938964844,293.1499938964844,0.5439521670341492,-6816.27783203125,304.1631774902344,0.909390389919281,0.6169271469116211,0.4343063533306122,293.2732849121094,297.1499938964844,293.1499938964844,0.6935334801673889,-11147.91796875,304.1624755859375,0.974625825881958,0.7476087212562561,0.710338294506073,293.1938171386719,297.1499938964844,293.1499938964844,0.0484926775097847,-6830.869140625,304.1537780761719,0.4728933572769165,0.0898962467908859,0.4355511963367462,291.1767272949219,291.1499938964844,256.0026550292969,254.99282836914065,284.8200988769531,293.3318176269531,291.17681884765625,1.0,0.5415952801704407,1.0,0.1500000059604644,0.96255624294281,1.0,-2.502378225326538,0.1693478673696518,2.3330302238464355,-0.4014227092266083,0.0,0.0,0.5764833688735962,203.3437957763672,205.0,5.0044426918029785,-16018.994140625,1761.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8517761230469,307.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.90625,18000.0,0.0,0.0,0.3637361526489258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894690752029419,0.5894752740859985,-6.195175501488848e-06,0.0,0.0003691459423862,0.0,0.0,40.54266357421875,0.0,0.0,0.0,0.4015442728996277,4.0,0.0,1.0
552660,293.3191833496094,297.1499938964844,293.1499938964844,0.159627690911293,-3330.0625,304.1663818359375,0.6561813354492188,0.2283717542886734,0.212184876203537,293.4617919921875,297.1499938964844,293.1499938964844,0.2141258418560028,-4425.1201171875,304.18634033203125,0.7116795778274536,0.2888986468315124,0.2815269231796264,293.24237060546875,297.1499938964844,293.1499938964844,0.5412952899932861,-6790.2744140625,304.1632080078125,0.9046069979667664,0.6145449280738831,0.432768315076828,293.2735595703125,297.1499938964844,293.1499938964844,0.6899659633636475,-11101.9951171875,304.16424560546875,0.9699473977088928,0.7444298267364502,0.7075121402740479,293.1929931640625,297.1499938964844,293.1499938964844,0.0477922484278678,-6773.0400390625,304.1536865234375,0.4685633778572082,0.0889549478888511,0.4319868385791778,291.1802978515625,291.1499938964844,256.07568359375,255.05813598632807,284.8330078125,293.3309631347656,291.1803894042969,1.0,0.5409749150276184,1.0,0.1500000059604644,0.9619585275650024,1.0,-2.4801669120788574,0.166708156466484,2.3134586811065674,-0.3992033898830414,0.0,0.0,0.5722072720527649,206.2707061767578,208.0,5.011782169342041,-15853.79296875,1742.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8529357910156,307.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18071.11328125,18000.0,0.0,0.0,0.36092010140419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815334916114807,0.5815396308898926,-6.140376171970274e-06,0.0,0.0003662880335468,0.0,0.0,39.51169967651367,0.0,0.0,0.0,0.3986313045024872,4.0,0.0,1.0
552720,293.3191833496094,297.1499938964844,293.1499938964844,0.159627690911293,-3330.0625,304.1663818359375,0.6561813354492188,0.2283717542886734,0.212184876203537,293.4617919921875,297.1499938964844,293.1499938964844,0.2141258418560028,-4425.1201171875,304.18634033203125,0.7116795778274536,0.2888986468315124,0.2815269231796264,293.24237060546875,297.1499938964844,293.1499938964844,0.5412952899932861,-6790.2744140625,304.1632080078125,0.9046069979667664,0.6145449280738831,0.432768315076828,293.2735595703125,297.1499938964844,293.1499938964844,0.6899659633636475,-11101.9951171875,304.16424560546875,0.9699473977088928,0.7444298267364502,0.7075121402740479,293.1929931640625,297.1499938964844,293.1499938964844,0.0477922484278678,-6773.0400390625,304.1536865234375,0.4685633778572082,0.0889549478888511,0.4319868385791778,291.1802978515625,291.1499938964844,256.07568359375,255.05813598632807,284.8330078125,293.3309631347656,291.1803894042969,1.0,0.5409749150276184,1.0,0.1500000059604644,0.9619585275650024,1.0,-2.4801669120788574,0.166708156466484,2.3134586811065674,-0.3992033898830414,0.0,0.0,0.5722072720527649,206.2707061767578,208.0,5.011782169342041,-15853.79296875,1742.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8529357910156,307.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18071.11328125,18000.0,0.0,0.0,0.36092010140419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815334916114807,0.5815396308898926,-6.140376171970274e-06,0.0,0.0003662880335468,0.0,0.0,39.51169967651367,0.0,0.0,0.0,0.3986313045024872,4.0,0.0,1.0
552780,293.3158569335937,297.1499938964844,293.1499938964844,0.1566335558891296,-3280.114990234375,304.1659240722656,0.6505716443061829,0.2247585207223892,0.2090629935264587,293.4619140625,297.1499938964844,293.1499938964844,0.2070566862821579,-4308.7294921875,304.1860046386719,0.7025173902511597,0.2809725105762481,0.2741986811161041,293.2425537109375,297.1499938964844,293.1499938964844,0.5386589765548706,-6764.46533203125,304.1632080078125,0.9001457691192627,0.6121684312820435,0.4312332570552826,293.2736511230469,297.1499938964844,293.1499938964844,0.6863840818405151,-11056.3017578125,304.1654663085937,0.9652262330055236,0.7412806153297424,0.7047138810157776,293.192138671875,297.1499938964844,293.1499938964844,0.0471112430095672,-6716.9375,304.1535949707031,0.4638744294643402,0.0880360752344131,0.4285205006599426,291.1835632324219,291.1499938964844,256.14825439453125,255.1229553222656,284.8457336425781,293.3300170898437,291.1836242675781,1.0,0.5403969883918762,1.0,0.1500000059604644,0.9613608121871948,1.0,-2.4582409858703613,0.1641179770231247,2.2941231727600098,-0.3969950973987579,0.0,0.0,0.5674977898597717,209.1849060058593,211.0,4.489249229431152,-15688.751953125,1723.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706359863281,307.32489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.572265625,18000.0,0.0,0.0,0.3578994572162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727635622024536,0.5727696418762207,-6.080365892557893e-06,0.0,0.0003632224688772,0.0,0.0,38.39364242553711,0.0,0.0,0.0,0.3954338133335113,4.0,0.0,1.0
552840,293.3158569335937,297.1499938964844,293.1499938964844,0.1566335558891296,-3280.114990234375,304.1659240722656,0.6505716443061829,0.2247585207223892,0.2090629935264587,293.4619140625,297.1499938964844,293.1499938964844,0.2070566862821579,-4308.7294921875,304.1860046386719,0.7025173902511597,0.2809725105762481,0.2741986811161041,293.2425537109375,297.1499938964844,293.1499938964844,0.5386589765548706,-6764.46533203125,304.1632080078125,0.9001457691192627,0.6121684312820435,0.4312332570552826,293.2736511230469,297.1499938964844,293.1499938964844,0.6863840818405151,-11056.3017578125,304.1654663085937,0.9652262330055236,0.7412806153297424,0.7047138810157776,293.192138671875,297.1499938964844,293.1499938964844,0.0471112430095672,-6716.9375,304.1535949707031,0.4638744294643402,0.0880360752344131,0.4285205006599426,291.1835632324219,291.1499938964844,256.14825439453125,255.1229553222656,284.8457336425781,293.3300170898437,291.1836242675781,1.0,0.5403969883918762,1.0,0.1500000059604644,0.9613608121871948,1.0,-2.4582409858703613,0.1641179770231247,2.2941231727600098,-0.3969950973987579,0.0,0.0,0.5674977898597717,209.1849060058593,211.0,4.489249229431152,-15688.751953125,1723.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706359863281,307.32489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.572265625,18000.0,0.0,0.0,0.3578994572162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727635622024536,0.5727696418762207,-6.080365892557893e-06,0.0,0.0003632224688772,0.0,0.0,38.39364242553711,0.0,0.0,0.0,0.3954338133335113,4.0,0.0,1.0
552900,293.3141784667969,297.1499938964844,293.1499938964844,0.1551793217658996,-3255.7900390625,304.1656799316406,0.6478641033172607,0.2229887992143631,0.2075348198413849,293.4619140625,297.1499938964844,293.1499938964844,0.2035607546567917,-4250.853515625,304.1858215332031,0.6978800296783447,0.2770196199417114,0.2705433070659637,293.2426147460937,297.1499938964844,293.1499938964844,0.5373669862747192,-6751.828125,304.16314697265625,0.8979668021202087,0.6109827756881714,0.4304670989513397,293.2736511230469,297.1499938964844,293.1499938964844,0.6846151351928711,-11033.8681640625,304.1658630371094,0.9628509879112244,0.739716112613678,0.7033240795135498,293.1917419433594,297.1499938964844,293.1499938964844,0.0467797741293907,-6689.69775390625,304.1535339355469,0.4613959193229675,0.0875845253467559,0.4268218278884887,291.1847229003906,291.1499938964844,256.1843566894531,255.1551818847656,284.85205078125,293.3294982910156,291.1847229003906,1.0,0.5401248931884766,1.0,0.1500000059604644,0.961061954498291,1.0,-2.44738245010376,0.1628409922122955,2.284541368484497,-0.3958950042724609,0.0,0.0,0.5650661587715149,210.6399078369141,211.0,3.8471016883850098,-15605.9013671875,1714.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846740722656,307.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.310546875,18000.0,0.0,0.0,0.3563029170036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681883692741394,0.5681943893432617,-6.049065177649027e-06,0.0,0.0003616021713241,0.0,0.0,37.81800079345703,0.0,0.0,0.0,0.3937724828720093,4.0,0.0,1.0
552960,293.3125,297.1499938964844,293.1499938964844,0.1537500619888305,-3231.83544921875,304.1654357910156,0.645218551158905,0.2212420552968979,0.206027865409851,293.4619140625,297.1499938964844,293.1499938964844,0.2000863999128341,-4193.11474609375,304.1856384277344,0.6932326555252075,0.2730719447135925,0.2668933272361755,293.24267578125,297.1499938964844,293.1499938964844,0.5360836982727051,-6739.271484375,304.1630859375,0.8958137631416321,0.6097985506057739,0.4297019243240356,293.2735900878906,297.1499938964844,293.1499938964844,0.6828523278236389,-11011.5634765625,304.1661682128906,0.9604670405387878,0.7381576895713806,0.7019399404525757,293.1913146972656,297.1499938964844,293.1499938964844,0.0464529953896999,-6662.87255859375,304.15350341796875,0.458958625793457,0.0871379300951957,0.4251450896263122,291.1856994628906,291.1499938964844,256.2203674316406,255.1873016357422,284.8583374023437,293.3289794921875,291.18572998046875,1.0,0.5398640632629395,1.0,0.1500000059604644,0.9607539176940918,1.0,-2.4365901947021484,0.1615758538246154,2.2750144004821777,-0.3947970867156982,0.0,0.0,0.5625812411308289,212.094467163086,214.0,3.3495466709136963,-15523.4921875,1706.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013977050781,307.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.501953125,18000.0,0.0,0.0,0.3546479046344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635421276092529,0.5635481476783752,-6.017415671522031e-06,0.0,0.0003599225601647,0.0,0.0,37.23942947387695,0.0,0.0,0.0,0.3920894265174866,4.0,0.0,1.0
553020,293.3094482421875,297.1499938964844,293.1499938964844,0.1509267836809158,-3184.362548828125,304.1650085449219,0.6400492787361145,0.2177448719739914,0.2030341178178787,293.4622497558594,297.1499938964844,293.1499938964844,0.1931520700454712,-4077.177490234375,304.185302734375,0.6838706731796265,0.2651001214981079,0.2595531940460205,293.2428283691406,297.1499938964844,293.1499938964844,0.5335335731506348,-6714.29833984375,304.1629638671875,0.891562819480896,0.6074191331863403,0.4281680881977081,293.2735290527344,297.1499938964844,293.1499938964844,0.6793405413627625,-10967.23046875,304.1666259765625,0.9556562304496764,0.7350426316261292,0.6991788744926453,293.19049072265625,297.1499938964844,293.1499938964844,0.0458122305572032,-6610.35302734375,304.1534118652344,0.4542253017425537,0.0862565711140632,0.4218510389328003,291.1873474121094,291.1499938964844,256.2920227050781,255.25112915039065,284.8710327148437,293.328125,291.1873474121094,1.0,0.5393690466880798,1.0,0.1500000059604644,0.960137903690338,1.0,-2.4150583744049072,0.1590630114078521,2.255995273590088,-0.392590582370758,0.0,0.0,0.5574855804443359,215.0182037353516,217.0,2.5329911708831787,-15358.4130859375,1688.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405822753906,307.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.1328125,18000.0,0.0,0.0,0.3511723577976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540593266487122,0.5540652871131897,-5.953485924692359e-06,0.0,0.0003563952923286,0.0,0.0,36.07841110229492,0.0,0.0,0.0,0.3886744379997253,4.0,0.0,1.0
553080,293.3094482421875,297.1499938964844,293.1499938964844,0.1509267836809158,-3184.362548828125,304.1650085449219,0.6400492787361145,0.2177448719739914,0.2030341178178787,293.4622497558594,297.1499938964844,293.1499938964844,0.1931520700454712,-4077.177490234375,304.185302734375,0.6838706731796265,0.2651001214981079,0.2595531940460205,293.2428283691406,297.1499938964844,293.1499938964844,0.5335335731506348,-6714.29833984375,304.1629638671875,0.891562819480896,0.6074191331863403,0.4281680881977081,293.2735290527344,297.1499938964844,293.1499938964844,0.6793405413627625,-10967.23046875,304.1666259765625,0.9556562304496764,0.7350426316261292,0.6991788744926453,293.19049072265625,297.1499938964844,293.1499938964844,0.0458122305572032,-6610.35302734375,304.1534118652344,0.4542253017425537,0.0862565711140632,0.4218510389328003,291.1873474121094,291.1499938964844,256.2920227050781,255.25112915039065,284.8710327148437,293.328125,291.1873474121094,1.0,0.5393690466880798,1.0,0.1500000059604644,0.960137903690338,1.0,-2.4150583744049072,0.1590630114078521,2.255995273590088,-0.392590582370758,0.0,0.0,0.5574855804443359,215.0182037353516,217.0,2.5329911708831787,-15358.4130859375,1688.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405822753906,307.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.1328125,18000.0,0.0,0.0,0.3511723577976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540593266487122,0.5540652871131897,-5.953485924692359e-06,0.0,0.0003563952923286,0.0,0.0,36.07841110229492,0.0,0.0,0.0,0.3886744379997253,4.0,0.0,1.0
553140,293.306640625,297.1499938964844,293.1499938964844,0.1481320559978485,-3137.16552734375,304.1646423339844,0.6350036263465881,0.2142742127180099,0.2000483125448227,293.46295166015625,297.1499938964844,293.1499938964844,0.1862014085054397,-3960.000244140625,304.18511962890625,0.6744317412376404,0.2570503950119018,0.2521202564239502,293.2430114746094,297.1499938964844,293.1499938964844,0.5309985876083374,-6689.4404296875,304.1628723144531,0.8873778581619263,0.6050292253494263,0.4266251623630523,293.2734375,297.1499938964844,293.1499938964844,0.6758455634117126,-10923.1943359375,304.1669006347656,0.950791358947754,0.7319320440292358,0.6964203119277954,293.1897277832031,297.1499938964844,293.1499938964844,0.0451845675706863,-6559.0048828125,304.1533203125,0.4496663212776184,0.08538618683815,0.4186151027679443,291.1885070800781,291.1499938964844,256.3631896972656,255.31446838378903,284.8837585449219,293.32745361328125,291.1884765625,1.0,0.5388994216918945,1.0,0.1500000059604644,0.9595218300819396,1.0,-2.393486738204956,0.1565606743097305,2.2369260787963867,-0.3903632462024688,0.0,0.0,0.5522629618644714,217.96401977539065,220.0,1.7811286449432373,-15192.2490234375,1671.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9846496582031,307.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.755859375,18000.0,0.0,0.0,0.3474786877632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444023609161377,0.5444082617759705,-5.889335170650156e-06,0.0,0.0003526467189658,0.0,0.0,34.9232292175293,0.0,0.0,0.0,0.385225385427475,4.0,0.0,1.0
553200,293.306640625,297.1499938964844,293.1499938964844,0.1481320559978485,-3137.16552734375,304.1646423339844,0.6350036263465881,0.2142742127180099,0.2000483125448227,293.46295166015625,297.1499938964844,293.1499938964844,0.1862014085054397,-3960.000244140625,304.18511962890625,0.6744317412376404,0.2570503950119018,0.2521202564239502,293.2430114746094,297.1499938964844,293.1499938964844,0.5309985876083374,-6689.4404296875,304.1628723144531,0.8873778581619263,0.6050292253494263,0.4266251623630523,293.2734375,297.1499938964844,293.1499938964844,0.6758455634117126,-10923.1943359375,304.1669006347656,0.950791358947754,0.7319320440292358,0.6964203119277954,293.1897277832031,297.1499938964844,293.1499938964844,0.0451845675706863,-6559.0048828125,304.1533203125,0.4496663212776184,0.08538618683815,0.4186151027679443,291.1885070800781,291.1499938964844,256.3631896972656,255.31446838378903,284.8837585449219,293.32745361328125,291.1884765625,1.0,0.5388994216918945,1.0,0.1500000059604644,0.9595218300819396,1.0,-2.393486738204956,0.1565606743097305,2.2369260787963867,-0.3903632462024688,0.0,0.0,0.5522629618644714,217.96401977539065,220.0,1.7811286449432373,-15192.2490234375,1671.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9846496582031,307.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.755859375,18000.0,0.0,0.0,0.3474786877632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444023609161377,0.5444082617759705,-5.889335170650156e-06,0.0,0.0003526467189658,0.0,0.0,34.9232292175293,0.0,0.0,0.0,0.385225385427475,4.0,0.0,1.0
553260,293.3037414550781,297.1499938964844,293.1499938964844,0.1454235315322876,-3091.2548828125,304.1642761230469,0.6301316618919373,0.2108955979347229,0.197133868932724,293.4634704589844,297.1499938964844,293.1499938964844,0.1793136000633239,-3842.935791015625,304.1849060058594,0.665088415145874,0.249013215303421,0.2446808367967605,293.2431640625,297.1499938964844,293.1499938964844,0.5284997820854187,-6664.923828125,304.1627502441406,0.8832934498786926,0.6026423573493958,0.4250819683074951,293.2732849121094,297.1499938964844,293.1499938964844,0.6723951697349548,-10879.7900390625,304.1670227050781,0.9459255933761596,0.7288371920585632,0.6936734914779663,293.1889953613281,297.1499938964844,293.1499938964844,0.0445686988532543,-6508.72412109375,304.1532287597656,0.4452998638153076,0.0845272168517112,0.4154243171215057,291.1889953613281,291.1499938964844,256.43389892578125,255.37730407714844,284.8962707519531,293.32672119140625,291.1889343261719,1.0,0.5384580492973328,1.0,0.1500000059604644,0.9588935375213624,1.0,-2.372061491012573,0.1540909260511398,2.217970609664917,-0.388135015964508,0.0,0.0,0.5470247268676758,220.90457153320312,223.0,0.8735161423683167,-15026.1318359375,1654.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03009033203125,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.72265625,18000.0,0.0,0.0,0.3435929715633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347583293914795,0.5347641110420227,-5.826112101203762e-06,0.0,0.0003487031790427,0.0,0.0,33.795928955078125,0.0,0.0,0.0,0.3818087577819824,4.0,0.0,1.0
553320,293.3037414550781,297.1499938964844,293.1499938964844,0.1454235315322876,-3091.2548828125,304.1642761230469,0.6301316618919373,0.2108955979347229,0.197133868932724,293.4634704589844,297.1499938964844,293.1499938964844,0.1793136000633239,-3842.935791015625,304.1849060058594,0.665088415145874,0.249013215303421,0.2446808367967605,293.2431640625,297.1499938964844,293.1499938964844,0.5284997820854187,-6664.923828125,304.1627502441406,0.8832934498786926,0.6026423573493958,0.4250819683074951,293.2732849121094,297.1499938964844,293.1499938964844,0.6723951697349548,-10879.7900390625,304.1670227050781,0.9459255933761596,0.7288371920585632,0.6936734914779663,293.1889953613281,297.1499938964844,293.1499938964844,0.0445686988532543,-6508.72412109375,304.1532287597656,0.4452998638153076,0.0845272168517112,0.4154243171215057,291.1889953613281,291.1499938964844,256.43389892578125,255.37730407714844,284.8962707519531,293.32672119140625,291.1889343261719,1.0,0.5384580492973328,1.0,0.1500000059604644,0.9588935375213624,1.0,-2.372061491012573,0.1540909260511398,2.217970609664917,-0.388135015964508,0.0,0.0,0.5470247268676758,220.90457153320312,223.0,0.8735161423683167,-15026.1318359375,1654.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03009033203125,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.72265625,18000.0,0.0,0.0,0.3435929715633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347583293914795,0.5347641110420227,-5.826112101203762e-06,0.0,0.0003487031790427,0.0,0.0,33.795928955078125,0.0,0.0,0.0,0.3818087577819824,4.0,0.0,1.0
553380,293.3006591796875,297.1499938964844,293.1499938964844,0.1428195238113403,-3046.958251953125,304.16387939453125,0.6254116296768188,0.2076240181922912,0.1943127214908599,293.4637451171875,297.1499938964844,293.1499938964844,0.1725212931632995,-3726.53662109375,304.1846008300781,0.6559463739395142,0.2410157173871994,0.2372722327709198,293.2432556152344,297.1499938964844,293.1499938964844,0.5260419845581055,-6640.796875,304.16259765625,0.8793175220489502,0.6002627015113831,0.4235424399375915,293.2730407714844,297.1499938964844,293.1499938964844,0.6689982414245605,-10837.09765625,304.1669921875,0.9410867094993592,0.7257616519927979,0.6909428834915161,293.18829345703125,297.1499938964844,293.1499938964844,0.0439669862389564,-6459.6943359375,304.1531677246094,0.4411381185054779,0.0836830139160156,0.4122917652130127,291.1888122558594,291.1499938964844,256.5041809082031,255.4396209716797,284.9086303710937,293.3258361816406,291.1886901855469,1.0,0.5380511283874512,1.0,0.1500000059604644,0.95826518535614,1.0,-2.350879430770874,0.1516643911600113,2.199215173721313,-0.385915607213974,0.0,0.0,0.5418573617935181,223.83477783203125,226.0,-0.0326832458376884,-14861.0,1637.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736389160156,307.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2578125,18000.0,0.0,0.0,0.339545875787735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253052115440369,0.5253109335899353,-5.765010428149253e-06,0.0,0.0003445959009695,0.0,0.0,32.716331481933594,0.0,0.0,0.0,0.3784869611263275,4.0,0.0,1.0
553440,293.3006591796875,297.1499938964844,293.1499938964844,0.1428195238113403,-3046.958251953125,304.16387939453125,0.6254116296768188,0.2076240181922912,0.1943127214908599,293.4637451171875,297.1499938964844,293.1499938964844,0.1725212931632995,-3726.53662109375,304.1846008300781,0.6559463739395142,0.2410157173871994,0.2372722327709198,293.2432556152344,297.1499938964844,293.1499938964844,0.5260419845581055,-6640.796875,304.16259765625,0.8793175220489502,0.6002627015113831,0.4235424399375915,293.2730407714844,297.1499938964844,293.1499938964844,0.6689982414245605,-10837.09765625,304.1669921875,0.9410867094993592,0.7257616519927979,0.6909428834915161,293.18829345703125,297.1499938964844,293.1499938964844,0.0439669862389564,-6459.6943359375,304.1531677246094,0.4411381185054779,0.0836830139160156,0.4122917652130127,291.1888122558594,291.1499938964844,256.5041809082031,255.4396209716797,284.9086303710937,293.3258361816406,291.1886901855469,1.0,0.5380511283874512,1.0,0.1500000059604644,0.95826518535614,1.0,-2.350879430770874,0.1516643911600113,2.199215173721313,-0.385915607213974,0.0,0.0,0.5418573617935181,223.83477783203125,226.0,-0.0326832458376884,-14861.0,1637.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736389160156,307.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.2578125,18000.0,0.0,0.0,0.339545875787735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253052115440369,0.5253109335899353,-5.765010428149253e-06,0.0,0.0003445959009695,0.0,0.0,32.716331481933594,0.0,0.0,0.0,0.3784869611263275,4.0,0.0,1.0
553500,293.299072265625,297.1499938964844,293.1499938964844,0.141557976603508,-3025.441162109375,304.16363525390625,0.6230918169021606,0.2060298770666122,0.1929391920566558,293.4637756347656,297.1499938964844,293.1499938964844,0.16916424036026,-3668.64013671875,304.1844177246094,0.6514701843261719,0.2370349317789077,0.2335835695266723,293.2432861328125,297.1499938964844,293.1499938964844,0.5248281359672546,-6628.8740234375,304.1625061035156,0.8773694634437561,0.5990760326385498,0.4227744936943054,293.2728881835937,297.1499938964844,293.1499938964844,0.6673202514648438,-10816.0146484375,304.1669616699219,0.9386828541755676,0.7242314219474792,0.6895842552185059,293.1879577636719,297.1499938964844,293.1499938964844,0.0436721034348011,-6435.697265625,304.15313720703125,0.4391351342201233,0.0832672119140625,0.4107514321804046,291.1884765625,291.1499938964844,256.5391540527344,255.4705810546875,284.91473388671875,293.32537841796875,291.1883850097656,1.0,0.537862241268158,1.0,0.1500000059604644,0.9579510688781738,1.0,-2.340393304824829,0.1504687517881393,2.189924716949463,-0.3848105370998382,0.0,0.0,0.5393252968788147,225.2969512939453,226.0,-0.4460248649120331,-14779.0048828125,1629.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0935974121094,307.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.630859375,18000.0,0.0,0.0,0.3374748528003692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206990242004395,0.5207047462463379,-5.735575541621074e-06,0.0,0.0003424940514378,0.0,0.0,32.19939422607422,0.0,0.0,0.0,0.3768783509731293,4.0,0.0,1.0
553560,293.2974548339844,297.1499938964844,293.1499938964844,0.1403206139802932,-3004.298583984375,304.1634216308594,0.6207842230796814,0.2044604420661926,0.1915878653526306,293.4637451171875,297.1499938964844,293.1499938964844,0.1658323854207992,-3610.93017578125,304.1842041015625,0.6470609903335571,0.2330657988786697,0.2299049943685531,293.2433166503906,297.1499938964844,293.1499938964844,0.5236227512359619,-6617.029296875,304.1624450683594,0.8754470348358154,0.5978913307189941,0.4220077097415924,293.2727355957031,297.1499938964844,293.1499938964844,0.6656543016433716,-10795.080078125,304.1669006347656,0.9362918138504028,0.7227058410644531,0.6882296204566956,293.1875915527344,297.1499938964844,293.1499938964844,0.0433809421956539,-6412.021484375,304.153076171875,0.4371826350688934,0.0828553736209869,0.4092279374599457,291.18804931640625,291.1499938964844,256.573974609375,255.5014038085937,284.9208068847656,293.3248596191406,291.1879272460937,1.0,0.5376827716827393,1.0,0.1500000059604644,0.9576281309127808,1.0,-2.329972505569458,0.1492844671010971,2.18068790435791,-0.383708119392395,0.0,0.0,0.5368337631225586,226.7577362060547,229.0,-0.8282691240310669,-14697.416015625,1621.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.112060546875,307.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.755859375,18000.0,0.0,0.0,0.3353820741176605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161851644515991,0.5161908268928528,-5.706946012651315e-06,0.0,0.0003403701703064,0.0,0.0,31.69853973388672,0.0,0.0,0.0,0.3753085434436798,4.0,0.0,1.0
553620,293.2941589355469,297.1499938964844,293.1499938964844,0.1379171460866928,-2963.120361328125,304.1629638671875,0.6161649823188782,0.2013958543539047,0.1889516413211822,293.4635314941406,297.1499938964844,293.1499938964844,0.1592458933591842,-3496.092529296875,304.18377685546875,0.6384379863739014,0.2251644879579544,0.2225806713104248,293.2433166503906,297.1499938964844,293.1499938964844,0.5212353467941284,-6593.55029296875,304.1622619628906,0.8716769218444824,0.5955278277397156,0.4204777777194977,293.2723693847656,297.1499938964844,293.1499938964844,0.6623567342758179,-10753.62890625,304.1667785644531,0.9315562844276428,0.719668447971344,0.6855326890945435,293.1869201660156,297.1499938964844,293.1499938964844,0.0428098551928997,-6365.62841796875,304.15301513671875,0.4334262311458587,0.0820438340306282,0.4062328040599823,291.1868591308594,291.1499938964844,256.6433410644531,255.5626678466797,284.93280029296875,293.32379150390625,291.18670654296875,1.0,0.5373530387878418,1.0,0.1500000059604644,0.9569822549819946,1.0,-2.30933165550232,0.1469497233629226,2.162382125854492,-0.381511926651001,0.0,0.0,0.5319962501525879,229.67697143554688,232.0,-1.4718050956726074,-14535.669921875,1606.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14337158203125,307.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.544921875,18000.0,0.0,0.0,0.331153929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074793100357056,0.5074849724769592,-5.652378149534343e-06,0.0,0.0003360791597515,0.0,0.0,30.74861526489257,0.0,0.0,0.0,0.3722991943359375,4.0,0.0,1.0
553680,293.2941589355469,297.1499938964844,293.1499938964844,0.1379171460866928,-2963.120361328125,304.1629638671875,0.6161649823188782,0.2013958543539047,0.1889516413211822,293.4635314941406,297.1499938964844,293.1499938964844,0.1592458933591842,-3496.092529296875,304.18377685546875,0.6384379863739014,0.2251644879579544,0.2225806713104248,293.2433166503906,297.1499938964844,293.1499938964844,0.5212353467941284,-6593.55029296875,304.1622619628906,0.8716769218444824,0.5955278277397156,0.4204777777194977,293.2723693847656,297.1499938964844,293.1499938964844,0.6623567342758179,-10753.62890625,304.1667785644531,0.9315562844276428,0.719668447971344,0.6855326890945435,293.1869201660156,297.1499938964844,293.1499938964844,0.0428098551928997,-6365.62841796875,304.15301513671875,0.4334262311458587,0.0820438340306282,0.4062328040599823,291.1868591308594,291.1499938964844,256.6433410644531,255.5626678466797,284.93280029296875,293.32379150390625,291.18670654296875,1.0,0.5373530387878418,1.0,0.1500000059604644,0.9569822549819946,1.0,-2.30933165550232,0.1469497233629226,2.162382125854492,-0.381511926651001,0.0,0.0,0.5319962501525879,229.67697143554688,232.0,-1.4718050956726074,-14535.669921875,1606.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14337158203125,307.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.544921875,18000.0,0.0,0.0,0.331153929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074793100357056,0.5074849724769592,-5.652378149534343e-06,0.0,0.0003360791597515,0.0,0.0,30.74861526489257,0.0,0.0,0.0,0.3722991943359375,4.0,0.0,1.0
