time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553740,293.290771484375,297.1499938964844,293.1499938964844,0.1356064528226852,-2923.39013671875,304.1624755859375,0.6114633083343506,0.1984304934740066,0.1864037215709686,293.46307373046875,297.1499938964844,293.1499938964844,0.1527630537748336,-3382.0390625,304.1833190917969,0.6300095915794373,0.2173152565956115,0.2153026908636093,293.2432556152344,297.1499938964844,293.1499938964844,0.5188742280006409,-6570.30078125,304.162109375,0.868003249168396,0.5931721925735474,0.4189527034759521,293.27197265625,297.1499938964844,293.1499938964844,0.6590997576713562,-10712.6533203125,304.1665954589844,0.92689847946167,0.7166491746902466,0.6828518509864807,293.18621826171875,297.1499938964844,293.1499938964844,0.0422532819211483,-6320.46142578125,304.1529235839844,0.4298617243766784,0.0812483504414558,0.4033071100711822,291.1853942871094,291.1499938964844,256.7122497558594,255.6233673095703,284.9447021484375,293.3226318359375,291.1852111816406,1.0,0.5370630025863647,1.0,0.1500000059604644,0.9563363790512084,1.0,-2.28896164894104,0.1446599662303924,2.144301652908325,-0.3793278634548187,0.0,0.0,0.5273771286010742,232.5951232910156,235.0,-1.941506505012512,-14376.0537109375,1591.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658630371094,307.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.001953125,18000.0,0.0,0.0,0.3269077241420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992459416389465,0.4992515444755554,-5.601601969829062e-06,0.0,0.0003317697846796,0.0,0.0,29.869638442993164,0.0,0.0,0.0,0.3694761991500854,4.0,0.0,1.0
553800,293.290771484375,297.1499938964844,293.1499938964844,0.1356064528226852,-2923.39013671875,304.1624755859375,0.6114633083343506,0.1984304934740066,0.1864037215709686,293.46307373046875,297.1499938964844,293.1499938964844,0.1527630537748336,-3382.0390625,304.1833190917969,0.6300095915794373,0.2173152565956115,0.2153026908636093,293.2432556152344,297.1499938964844,293.1499938964844,0.5188742280006409,-6570.30078125,304.162109375,0.868003249168396,0.5931721925735474,0.4189527034759521,293.27197265625,297.1499938964844,293.1499938964844,0.6590997576713562,-10712.6533203125,304.1665954589844,0.92689847946167,0.7166491746902466,0.6828518509864807,293.18621826171875,297.1499938964844,293.1499938964844,0.0422532819211483,-6320.46142578125,304.1529235839844,0.4298617243766784,0.0812483504414558,0.4033071100711822,291.1853942871094,291.1499938964844,256.7122497558594,255.6233673095703,284.9447021484375,293.3226318359375,291.1852111816406,1.0,0.5370630025863647,1.0,0.1500000059604644,0.9563363790512084,1.0,-2.28896164894104,0.1446599662303924,2.144301652908325,-0.3793278634548187,0.0,0.0,0.5273771286010742,232.5951232910156,235.0,-1.941506505012512,-14376.0537109375,1591.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658630371094,307.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.001953125,18000.0,0.0,0.0,0.3269077241420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992459416389465,0.4992515444755554,-5.601601969829062e-06,0.0,0.0003317697846796,0.0,0.0,29.869638442993164,0.0,0.0,0.0,0.3694761991500854,4.0,0.0,1.0
553860,293.2873229980469,297.1499938964844,293.1499938964844,0.1333864331245422,-2885.08251953125,304.1620178222656,0.6066858768463135,0.1955642700195312,0.1839442253112793,293.4623718261719,297.1499938964844,293.1499938964844,0.1463850885629654,-3268.78662109375,304.182861328125,0.6215748190879822,0.2095211297273636,0.2080741822719574,293.2431945800781,297.1499938964844,293.1499938964844,0.5165339112281799,-6547.22509765625,304.1619873046875,0.8644226789474487,0.5908243656158447,0.4174324870109558,293.27154541015625,297.1499938964844,293.1499938964844,0.6558774709701538,-10672.068359375,304.1664428710937,0.9223385453224182,0.7136476039886475,0.6801868081092834,293.185546875,297.1499938964844,293.1499938964844,0.0417105890810489,-6276.45166015625,304.1528625488281,0.4264803528785705,0.0804686397314071,0.400450050830841,291.1837158203125,291.1499938964844,256.7807006835937,255.6835327148437,284.9564819335937,293.3214111328125,291.1835327148437,1.0,0.5368126630783081,1.0,0.1500000059604644,0.9556808471679688,1.0,-2.2688651084899902,0.1424152702093124,2.1264498233795166,-0.3771562874317169,0.0,0.0,0.5229949951171875,235.51377868652344,238.0,-2.241847515106201,-14218.8056640625,1576.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1785888671875,307.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.392578125,18000.0,0.0,0.0,0.322688490152359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915136694908142,0.4915192127227783,-5.554692052101018e-06,0.0,0.0003274877963121,0.0,0.0,29.06123352050781,0.0,0.0,0.0,0.3668456673622131,4.0,0.0,1.0
553920,293.2873229980469,297.1499938964844,293.1499938964844,0.1333864331245422,-2885.08251953125,304.1620178222656,0.6066858768463135,0.1955642700195312,0.1839442253112793,293.4623718261719,297.1499938964844,293.1499938964844,0.1463850885629654,-3268.78662109375,304.182861328125,0.6215748190879822,0.2095211297273636,0.2080741822719574,293.2431945800781,297.1499938964844,293.1499938964844,0.5165339112281799,-6547.22509765625,304.1619873046875,0.8644226789474487,0.5908243656158447,0.4174324870109558,293.27154541015625,297.1499938964844,293.1499938964844,0.6558774709701538,-10672.068359375,304.1664428710937,0.9223385453224182,0.7136476039886475,0.6801868081092834,293.185546875,297.1499938964844,293.1499938964844,0.0417105890810489,-6276.45166015625,304.1528625488281,0.4264803528785705,0.0804686397314071,0.400450050830841,291.1837158203125,291.1499938964844,256.7807006835937,255.6835327148437,284.9564819335937,293.3214111328125,291.1835327148437,1.0,0.5368126630783081,1.0,0.1500000059604644,0.9556808471679688,1.0,-2.2688651084899902,0.1424152702093124,2.1264498233795166,-0.3771562874317169,0.0,0.0,0.5229949951171875,235.51377868652344,238.0,-2.241847515106201,-14218.8056640625,1576.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1785888671875,307.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.392578125,18000.0,0.0,0.0,0.322688490152359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915136694908142,0.4915192127227783,-5.554692052101018e-06,0.0,0.0003274877963121,0.0,0.0,29.06123352050781,0.0,0.0,0.0,0.3668456673622131,4.0,0.0,1.0
553980,293.2838134765625,297.1499938964844,293.1499938964844,0.1312547624111175,-2848.169921875,304.1615600585937,0.6019436120986938,0.1927969604730606,0.1815729737281799,293.4615173339844,297.1499938964844,293.1499938964844,0.1401109248399734,-3156.312744140625,304.182373046875,0.6127061247825623,0.2017814517021179,0.2008955925703048,293.2430725097656,297.1499938964844,293.1499938964844,0.5142090320587158,-6524.26708984375,304.161865234375,0.860931932926178,0.5884844064712524,0.4159172177314758,293.2710876464844,297.1499938964844,293.1499938964844,0.652683436870575,-10631.78515625,304.1662902832031,0.9178984761238098,0.7106636166572571,0.6775375008583069,293.18487548828125,297.1499938964844,293.1499938964844,0.0411809422075748,-6233.5166015625,304.1528015136719,0.4232714772224426,0.0797042176127433,0.3976599872112274,291.1819763183594,291.1499938964844,256.84869384765625,255.74313354492188,284.9681396484375,293.3200988769531,291.1817932128906,1.0,0.5366016626358032,1.0,0.1500000059604644,0.955025315284729,1.0,-2.249040126800537,0.1402147114276886,2.108825445175171,-0.3749973177909851,0.0,0.0,0.5188539624214172,238.4342193603516,241.0,-2.379619598388672,-14064.1064453125,1562.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1812744140625,307.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.91796875,18000.0,0.0,0.0,0.3185390532016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842848777770996,0.4842903912067413,-5.511551080417121e-06,0.0,0.000323276646668,0.0,0.0,28.320350646972656,0.0,0.0,0.0,0.3644050657749176,4.0,0.0,1.0
554040,293.2838134765625,297.1499938964844,293.1499938964844,0.1312547624111175,-2848.169921875,304.1615600585937,0.6019436120986938,0.1927969604730606,0.1815729737281799,293.4615173339844,297.1499938964844,293.1499938964844,0.1401109248399734,-3156.312744140625,304.182373046875,0.6127061247825623,0.2017814517021179,0.2008955925703048,293.2430725097656,297.1499938964844,293.1499938964844,0.5142090320587158,-6524.26708984375,304.161865234375,0.860931932926178,0.5884844064712524,0.4159172177314758,293.2710876464844,297.1499938964844,293.1499938964844,0.652683436870575,-10631.78515625,304.1662902832031,0.9178984761238098,0.7106636166572571,0.6775375008583069,293.18487548828125,297.1499938964844,293.1499938964844,0.0411809422075748,-6233.5166015625,304.1528015136719,0.4232714772224426,0.0797042176127433,0.3976599872112274,291.1819763183594,291.1499938964844,256.84869384765625,255.74313354492188,284.9681396484375,293.3200988769531,291.1817932128906,1.0,0.5366016626358032,1.0,0.1500000059604644,0.955025315284729,1.0,-2.249040126800537,0.1402147114276886,2.108825445175171,-0.3749973177909851,0.0,0.0,0.5188539624214172,238.4342193603516,241.0,-2.379619598388672,-14064.1064453125,1562.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1812744140625,307.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.91796875,18000.0,0.0,0.0,0.3185390532016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842848777770996,0.4842903912067413,-5.511551080417121e-06,0.0,0.000323276646668,0.0,0.0,28.320350646972656,0.0,0.0,0.0,0.3644050657749176,4.0,0.0,1.0
554100,293.28204345703125,297.1499938964844,293.1499938964844,0.1302220374345779,-2830.23974609375,304.1613464355469,0.5995904207229614,0.1914510726928711,0.1804211139678955,293.4610290527344,297.1499938964844,293.1499938964844,0.1370129436254501,-3100.369140625,304.1820983886719,0.6079352498054504,0.1979329586029052,0.1973256170749664,293.2430114746094,297.1499938964844,293.1499938964844,0.5130508542060852,-6512.8173828125,304.16180419921875,0.8592193126678467,0.5873175263404846,0.415161520242691,293.2708435058594,297.1499938964844,293.1499938964844,0.6510952711105347,-10611.7333984375,304.1662292480469,0.9157307744026184,0.7091782689094543,0.6762188673019409,293.1845397949219,297.1499938964844,293.1499938964844,0.040920827537775,-6212.4326171875,304.1527709960937,0.4217282235622406,0.079327680170536,0.3962898254394531,291.1810913085937,291.1499938964844,256.88250732421875,255.7727203369141,284.97393798828125,293.3194274902344,291.1809387207031,1.0,0.5365108847618103,1.0,0.1500000059604644,0.9546975493431092,1.0,-2.239230871200561,0.1391309946775436,2.100099802017212,-0.3739227056503296,0.0,0.0,0.5168732404708862,239.89540100097656,241.0,-2.391273021697998,-13987.7724609375,1555.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1788635253906,307.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.80859375,18000.0,0.0,0.0,0.3165033757686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808565080165863,0.4808619916439056,-5.49134892935399e-06,0.0,0.0003212106821592,0.0,0.0,27.974008560180664,0.0,0.0,0.0,0.3632539808750152,4.0,0.0,1.0
554160,293.2802734375,297.1499938964844,293.1499938964844,0.1292094588279724,-2812.62939453125,304.1611328125,0.5972490906715393,0.1901284903287887,0.1792899519205093,293.46051025390625,297.1499938964844,293.1499938964844,0.1339402645826339,-3044.607666015625,304.1818542480469,0.6030290722846985,0.1940982639789581,0.1937678605318069,293.2429504394531,297.1499938964844,293.1499938964844,0.5118946433067322,-6501.37841796875,304.1617736816406,0.8575280904769897,0.5861524939537048,0.4144069850444793,293.27056884765625,297.1499938964844,293.1499938964844,0.6495118141174316,-10591.7255859375,304.1661376953125,0.9136019945144652,0.7076970934867859,0.6749038100242615,293.1842041015625,297.1499938964844,293.1499938964844,0.0406634807586669,-6191.57177734375,304.1527099609375,0.4202230274677276,0.0789545476436615,0.394934594631195,291.18023681640625,291.1499938964844,256.9162292480469,255.8021697998047,284.9797058105469,293.3187561035156,291.1800842285156,1.0,0.5364290475845337,1.0,0.1500000059604644,0.9543614387512208,1.0,-2.229485034942627,0.1380578130483627,2.091427087783813,-0.3728507459163666,0.0,0.0,0.5149454474449158,241.3570556640625,244.0,-2.3742446899414062,-13912.091796875,1548.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1742248535156,307.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.7578125,18000.0,0.0,0.0,0.3144966661930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775383770465851,0.477543830871582,-5.471950771607226e-06,0.0,0.000319174141623,0.0,0.0,27.6418399810791,0.0,0.0,0.0,0.3621439039707184,4.0,0.0,1.0
554220,293.2767028808594,297.1499938964844,293.1499938964844,0.1272448599338531,-2778.373779296875,304.16070556640625,0.5926089286804199,0.1875538080930709,0.1770905703306198,293.4593200683594,297.1499938964844,293.1499938964844,0.1278731077909469,-2933.669677734375,304.1813659667969,0.592860221862793,0.1864729523658752,0.1866919249296188,293.2427978515625,297.1499938964844,293.1499938964844,0.5095864534378052,-6478.51708984375,304.16168212890625,0.8542082905769348,0.5838282108306885,0.4129016101360321,293.2700500488281,297.1499938964844,293.1499938964844,0.6463568806648254,-10551.81640625,304.166015625,0.9094746708869934,0.7047470211982727,0.6722849011421204,293.1835632324219,297.1499938964844,293.1499938964844,0.040156852453947,-6150.49462890625,304.15264892578125,0.4173202514648437,0.0782184079289436,0.3922683000564575,291.1786193847656,291.1499938964844,256.9833374023437,255.86062622070312,284.9912109375,293.3173828125,291.178466796875,1.0,0.5362922549247742,1.0,0.1500000059604644,0.9536892175674438,1.0,-2.2101874351501465,0.1359427571296692,2.074244737625122,-0.3707153499126434,0.0,0.0,0.5112399458885193,244.28179931640625,247.0,-2.256458044052124,-13762.7666015625,1535.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15887451171875,307.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9609375,18000.0,0.0,0.0,0.3105829656124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712162017822265,0.4712216258049011,-5.4354431995307095e-06,0.0,0.0003152022254653,0.0,0.0,27.017274856567383,0.0,0.0,0.0,0.3600397706031799,4.0,0.0,1.0
554280,293.2767028808594,297.1499938964844,293.1499938964844,0.1272448599338531,-2778.373779296875,304.16070556640625,0.5926089286804199,0.1875538080930709,0.1770905703306198,293.4593200683594,297.1499938964844,293.1499938964844,0.1278731077909469,-2933.669677734375,304.1813659667969,0.592860221862793,0.1864729523658752,0.1866919249296188,293.2427978515625,297.1499938964844,293.1499938964844,0.5095864534378052,-6478.51708984375,304.16168212890625,0.8542082905769348,0.5838282108306885,0.4129016101360321,293.2700500488281,297.1499938964844,293.1499938964844,0.6463568806648254,-10551.81640625,304.166015625,0.9094746708869934,0.7047470211982727,0.6722849011421204,293.1835632324219,297.1499938964844,293.1499938964844,0.040156852453947,-6150.49462890625,304.15264892578125,0.4173202514648437,0.0782184079289436,0.3922683000564575,291.1786193847656,291.1499938964844,256.9833374023437,255.86062622070312,284.9912109375,293.3173828125,291.178466796875,1.0,0.5362922549247742,1.0,0.1500000059604644,0.9536892175674438,1.0,-2.2101874351501465,0.1359427571296692,2.074244737625122,-0.3707153499126434,0.0,0.0,0.5112399458885193,244.28179931640625,247.0,-2.256458044052124,-13762.7666015625,1535.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15887451171875,307.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9609375,18000.0,0.0,0.0,0.3105829656124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712162017822265,0.4712216258049011,-5.4354431995307095e-06,0.0,0.0003152022254653,0.0,0.0,27.017274856567383,0.0,0.0,0.0,0.3600397706031799,4.0,0.0,1.0
554340,293.2731018066406,297.1499938964844,293.1499938964844,0.1253609210252761,-2745.414306640625,304.1602783203125,0.588036835193634,0.1850745677947998,0.1749763190746307,293.4579772949219,297.1499938964844,293.1499938964844,0.1219137087464332,-2823.57470703125,304.18084716796875,0.5822535157203674,0.1789112836122512,0.1796732544898986,293.2426452636719,297.1499938964844,293.1499938964844,0.5072816014289856,-6455.654296875,304.1616516113281,0.8509696125984192,0.581511914730072,0.4114011824131012,293.26953125,297.1499938964844,293.1499938964844,0.643215000629425,-10512.01171875,304.1659240722656,0.9055439233779908,0.7018137574195862,0.6696808934211731,293.1829528808594,297.1499938964844,293.1499938964844,0.0396607369184494,-6110.24951171875,304.152587890625,0.4145492613315582,0.0774957090616226,0.3896606266498565,291.1771850585937,291.1499938964844,257.04998779296875,255.9185028076172,285.0026550292969,293.31597900390625,291.1770324707031,1.0,0.5361912250518799,1.0,0.1500000059604644,0.9530169367790222,1.0,-2.191155433654785,0.133869782090187,2.057285785675049,-0.3685921132564544,0.0,0.0,0.5077160000801086,247.2085418701172,250.0,-2.047801971435547,-13616.2294921875,1522.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13623046875,307.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.658203125,18000.0,0.0,0.0,0.3068188726902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652765095233917,0.4652819037437439,-5.401715952757513e-06,0.0,0.000311382143991,0.0,0.0,26.440460205078125,0.0,0.0,0.0,0.3580763936042785,4.0,0.0,1.0
554400,293.2731018066406,297.1499938964844,293.1499938964844,0.1253609210252761,-2745.414306640625,304.1602783203125,0.588036835193634,0.1850745677947998,0.1749763190746307,293.4579772949219,297.1499938964844,293.1499938964844,0.1219137087464332,-2823.57470703125,304.18084716796875,0.5822535157203674,0.1789112836122512,0.1796732544898986,293.2426452636719,297.1499938964844,293.1499938964844,0.5072816014289856,-6455.654296875,304.1616516113281,0.8509696125984192,0.581511914730072,0.4114011824131012,293.26953125,297.1499938964844,293.1499938964844,0.643215000629425,-10512.01171875,304.1659240722656,0.9055439233779908,0.7018137574195862,0.6696808934211731,293.1829528808594,297.1499938964844,293.1499938964844,0.0396607369184494,-6110.24951171875,304.152587890625,0.4145492613315582,0.0774957090616226,0.3896606266498565,291.1771850585937,291.1499938964844,257.04998779296875,255.9185028076172,285.0026550292969,293.31597900390625,291.1770324707031,1.0,0.5361912250518799,1.0,0.1500000059604644,0.9530169367790222,1.0,-2.191155433654785,0.133869782090187,2.057285785675049,-0.3685921132564544,0.0,0.0,0.5077160000801086,247.2085418701172,250.0,-2.047801971435547,-13616.2294921875,1522.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13623046875,307.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.658203125,18000.0,0.0,0.0,0.3068188726902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652765095233917,0.4652819037437439,-5.401715952757513e-06,0.0,0.000311382143991,0.0,0.0,26.440460205078125,0.0,0.0,0.0,0.3580763936042785,4.0,0.0,1.0
554460,293.2695007324219,297.1499938964844,293.1499938964844,0.1235552579164505,-2713.7197265625,304.15985107421875,0.5835427045822144,0.1826891899108886,0.1729457527399063,293.4564514160156,297.1499938964844,293.1499938964844,0.116064928472042,-2714.375732421875,304.1802978515625,0.571272611618042,0.1714173108339309,0.1727156192064285,293.242431640625,297.1499938964844,293.1499938964844,0.5049775838851929,-6432.767578125,304.1615905761719,0.8478089570999146,0.5792035460472107,0.4099058210849762,293.2689819335937,297.1499938964844,293.1499938964844,0.6400828957557678,-10472.2724609375,304.16583251953125,0.901832103729248,0.6988970637321472,0.6670916676521301,293.18231201171875,297.1499938964844,293.1499938964844,0.0391745008528232,-6070.7744140625,304.1525573730469,0.4118936955928802,0.0767858922481536,0.3871089518070221,291.17596435546875,291.1499938964844,257.1163635253906,255.9758453369141,285.0140991210937,293.31451416015625,291.17584228515625,1.0,0.5361247062683105,1.0,0.1500000059604644,0.9523367881774902,1.0,-2.172388792037964,0.1318385154008865,2.0405502319335938,-0.366480678319931,0.0,0.0,0.5043395757675171,250.136962890625,238.0,-1.7616252899169922,-13472.4423828125,1510.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10797119140625,307.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.869140625,18000.0,0.0,0.0,0.3032127022743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596571922302246,0.4596625566482544,-5.3703411140304524e-06,0.0,0.0003077223664149,0.0,0.0,25.903614044189453,0.0,0.0,0.0,0.3562312126159668,4.0,0.0,1.0
554520,293.2695007324219,297.1499938964844,293.1499938964844,0.1235552579164505,-2713.7197265625,304.15985107421875,0.5835427045822144,0.1826891899108886,0.1729457527399063,293.4564514160156,297.1499938964844,293.1499938964844,0.116064928472042,-2714.375732421875,304.1802978515625,0.571272611618042,0.1714173108339309,0.1727156192064285,293.242431640625,297.1499938964844,293.1499938964844,0.5049775838851929,-6432.767578125,304.1615905761719,0.8478089570999146,0.5792035460472107,0.4099058210849762,293.2689819335937,297.1499938964844,293.1499938964844,0.6400828957557678,-10472.2724609375,304.16583251953125,0.901832103729248,0.6988970637321472,0.6670916676521301,293.18231201171875,297.1499938964844,293.1499938964844,0.0391745008528232,-6070.7744140625,304.1525573730469,0.4118936955928802,0.0767858922481536,0.3871089518070221,291.17596435546875,291.1499938964844,257.1163635253906,255.9758453369141,285.0140991210937,293.31451416015625,291.17584228515625,1.0,0.5361247062683105,1.0,0.1500000059604644,0.9523367881774902,1.0,-2.172388792037964,0.1318385154008865,2.0405502319335938,-0.366480678319931,0.0,0.0,0.5043395757675171,250.136962890625,238.0,-1.7616252899169922,-13472.4423828125,1510.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10797119140625,307.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.869140625,18000.0,0.0,0.0,0.3032127022743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596571922302246,0.4596625566482544,-5.3703411140304524e-06,0.0,0.0003077223664149,0.0,0.0,25.903614044189453,0.0,0.0,0.0,0.3562312126159668,4.0,0.0,1.0
554580,293.2655639648437,297.1499938964844,293.1499938964844,0.1216407418251037,-2679.916259765625,304.1597595214844,0.5820995569229126,0.1804575473070144,0.1707993745803833,293.4545288085937,297.1499938964844,293.1499938964844,0.1101420894265174,-2602.488037109375,304.1800842285156,0.562950849533081,0.1640413254499435,0.1656056195497512,293.2420349121094,297.1499938964844,293.1499938964844,0.5023911595344543,-6406.81298828125,304.1620483398437,0.8484026193618774,0.5769469141960144,0.4082539975643158,293.2682189941406,297.1499938964844,293.1499938964844,0.6366543769836426,-10428.314453125,304.1662902832031,0.9024581909179688,0.6960344910621643,0.6642952561378479,293.1814880371094,297.1499938964844,293.1499938964844,0.0384955033659935,-6015.34521484375,304.15283203125,0.4113628566265106,0.0761351659893989,0.3835803866386413,291.1764221191406,291.1499938964844,257.1825561523437,256.0327453613281,285.02557373046875,293.31280517578125,291.1763916015625,1.0,0.5315747857093811,1.0,0.1500000059604644,0.9516566395759584,1.0,-2.1516923904418945,0.1296105682849884,2.0220818519592285,-0.3641051352024078,0.0,0.0,0.5008111000061035,246.84768676757807,226.0,0.1743044108152389,-13323.390625,1472.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0766296386719,307.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.2997567653656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540619254112243,0.4540672600269317,-5.340262305253418e-06,0.0,0.0003042150347027,0.0,0.0,25.38016891479492,0.0,0.0,0.0,0.3544110357761383,4.0,0.0,1.0
554640,293.2655639648437,297.1499938964844,293.1499938964844,0.1216407418251037,-2679.916259765625,304.1597595214844,0.5820995569229126,0.1804575473070144,0.1707993745803833,293.4545288085937,297.1499938964844,293.1499938964844,0.1101420894265174,-2602.488037109375,304.1800842285156,0.562950849533081,0.1640413254499435,0.1656056195497512,293.2420349121094,297.1499938964844,293.1499938964844,0.5023911595344543,-6406.81298828125,304.1620483398437,0.8484026193618774,0.5769469141960144,0.4082539975643158,293.2682189941406,297.1499938964844,293.1499938964844,0.6366543769836426,-10428.314453125,304.1662902832031,0.9024581909179688,0.6960344910621643,0.6642952561378479,293.1814880371094,297.1499938964844,293.1499938964844,0.0384955033659935,-6015.34521484375,304.15283203125,0.4113628566265106,0.0761351659893989,0.3835803866386413,291.1764221191406,291.1499938964844,257.1825561523437,256.0327453613281,285.02557373046875,293.31280517578125,291.1763916015625,1.0,0.5315747857093811,1.0,0.1500000059604644,0.9516566395759584,1.0,-2.1516923904418945,0.1296105682849884,2.0220818519592285,-0.3641051352024078,0.0,0.0,0.5008111000061035,246.84768676757807,226.0,0.1743044108152389,-13323.390625,1472.9752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0766296386719,307.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.2997567653656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540619254112243,0.4540672600269317,-5.340262305253418e-06,0.0,0.0003042150347027,0.0,0.0,25.38016891479492,0.0,0.0,0.0,0.3544110357761383,4.0,0.0,1.0
554700,293.2633972167969,297.1499938964844,293.1499938964844,0.1206941902637481,-2663.163330078125,304.1596984863281,0.5822338461875916,0.1794208884239196,0.1697362959384918,293.4533386230469,297.1499938964844,293.1499938964844,0.1072015762329101,-2546.4619140625,304.1799621582031,0.5594949722290039,0.1604177355766296,0.162045732140541,293.2416687011719,297.1499938964844,293.1499938964844,0.5010600090026855,-6393.447265625,304.16229248046875,0.8496969938278198,0.575852632522583,0.4074044823646545,293.2677307128906,297.1499938964844,293.1499938964844,0.6348993182182312,-10405.79296875,304.16650390625,0.9039156436920166,0.6946362257003784,0.6628640294075012,293.180908203125,297.1499938964844,293.1499938964844,0.0381316654384136,-5985.6259765625,304.1529846191406,0.4117034673690796,0.0758501961827278,0.3816898167133331,291.1766967773437,291.1499938964844,257.215576171875,256.0610046386719,285.0309753417969,293.3117980957031,291.1766662597656,1.0,0.5283803343772888,1.0,0.1500000059604644,0.95131653547287,1.0,-2.141129970550537,0.1284795105457306,2.012650489807129,-0.3628948032855987,0.0,0.0,0.4990012645721435,243.6156311035156,226.0,0.4516025185585022,-13247.2431640625,1448.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614318847656,307.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.796875,18000.0,0.0,0.0,0.2980713248252868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511575996875763,0.4511629045009613,-5.32489411853021e-06,0.0,0.0003025044861715,0.0,0.0,25.11189079284668,0.0,0.0,0.0,0.3534747362136841,4.0,0.0,1.0
554760,293.2611083984375,297.1499938964844,293.1499938964844,0.1197656020522117,-2646.7041015625,304.1596374511719,0.5827713012695312,0.1784319579601287,0.1686924695968628,293.4519958496094,297.1499938964844,293.1499938964844,0.1042888015508651,-2490.6416015625,304.1798095703125,0.5563441514968872,0.1568366736173629,0.1584993600845337,293.2412109375,297.1499938964844,293.1499938964844,0.4997187852859497,-6379.98388671875,304.1624755859375,0.8514535427093506,0.5747787356376648,0.4065501689910888,293.26715087890625,297.1499938964844,293.1499938964844,0.6331331133842468,-10383.1318359375,304.1667175292969,0.9059369564056396,0.6932586431503296,0.6614261865615845,293.18023681640625,297.1499938964844,293.1499938964844,0.0377662740647792,-5955.7626953125,304.1531066894531,0.4123410284519195,0.0755906626582145,0.3797914385795593,291.177001953125,291.1499938964844,257.24853515625,256.089111328125,285.03631591796875,293.3106994628906,291.1769714355469,1.0,0.5247626304626465,1.0,0.1500000059604644,0.9509670734405518,1.0,-2.1305840015411377,0.1273543834686279,2.0032296180725098,-0.3616812825202942,0.0,0.0,0.4971700310707092,239.71951293945312,214.0,0.6507028341293335,-13171.4501953125,1421.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0469665527344,307.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.970703125,18000.0,0.0,0.0,0.2964079976081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482477605342865,0.4482530653476715,-5.309536845743423e-06,0.0,0.0003008164349012,0.0,0.0,24.844913482666016,0.0,0.0,0.0,0.3525372147560119,4.0,0.0,1.0
554820,293.25634765625,297.1499938964844,293.1499938964844,0.1179746910929679,-2614.895263671875,304.1593933105469,0.5848036408424377,0.1765848398208618,0.166674718260765,293.448974609375,297.1499938964844,293.1499938964844,0.0985673889517784,-2380.027587890625,304.1794128417969,0.5507134795188904,0.1497998982667923,0.1514709293842315,293.2401428222656,297.1499938964844,293.1499938964844,0.4970332682132721,-6353.04736328125,304.16278076171875,0.8560741543769836,0.5726844072341919,0.4048402607440948,293.26580810546875,297.1499938964844,293.1499938964844,0.6295989155769348,-10337.8212890625,304.1670227050781,0.911422312259674,0.690559446811676,0.6585503220558167,293.1786804199219,297.1499938964844,293.1499938964844,0.0370483584702014,-5897.037109375,304.1532592773437,0.4143562912940979,0.0751400366425514,0.3760572671890259,291.1775207519531,291.1499938964844,257.314208984375,256.1449890136719,285.0468139648437,293.3082275390625,291.1774597167969,1.0,0.5166263580322266,1.0,0.1500000059604644,0.9502680897712708,1.0,-2.109726428985596,0.1251413077116012,1.984585165977478,-0.3592646718025207,0.0,0.0,0.4934653341770172,230.5536193847656,202.0,0.6446033120155334,-13021.0869140625,1364.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206604003906,306.9862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.103515625,18000.0,0.0,0.0,0.2931373715400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442385584115982,0.4423908591270447,-5.278911885397974e-06,0.0,0.0002974971721414,0.0,0.0,24.313282012939453,0.0,0.0,0.0,0.3506567776203155,4.0,0.0,1.0
554880,293.25634765625,297.1499938964844,293.1499938964844,0.1179746910929679,-2614.895263671875,304.1593933105469,0.5848036408424377,0.1765848398208618,0.166674718260765,293.448974609375,297.1499938964844,293.1499938964844,0.0985673889517784,-2380.027587890625,304.1794128417969,0.5507134795188904,0.1497998982667923,0.1514709293842315,293.2401428222656,297.1499938964844,293.1499938964844,0.4970332682132721,-6353.04736328125,304.16278076171875,0.8560741543769836,0.5726844072341919,0.4048402607440948,293.26580810546875,297.1499938964844,293.1499938964844,0.6295989155769348,-10337.8212890625,304.1670227050781,0.911422312259674,0.690559446811676,0.6585503220558167,293.1786804199219,297.1499938964844,293.1499938964844,0.0370483584702014,-5897.037109375,304.1532592773437,0.4143562912940979,0.0751400366425514,0.3760572671890259,291.1775207519531,291.1499938964844,257.314208984375,256.1449890136719,285.0468139648437,293.3082275390625,291.1774597167969,1.0,0.5166263580322266,1.0,0.1500000059604644,0.9502680897712708,1.0,-2.109726428985596,0.1251413077116012,1.984585165977478,-0.3592646718025207,0.0,0.0,0.4934653341770172,230.5536193847656,202.0,0.6446033120155334,-13021.0869140625,1364.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206604003906,306.9862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.103515625,18000.0,0.0,0.0,0.2931373715400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442385584115982,0.4423908591270447,-5.278911885397974e-06,0.0,0.0002974971721414,0.0,0.0,24.313282012939453,0.0,0.0,0.0,0.3506567776203155,4.0,0.0,1.0
554940,293.2514038085937,297.1499938964844,293.1499938964844,0.1162787228822708,-2584.692626953125,304.1590881347656,0.5878320932388306,0.1748927533626556,0.1647574752569198,293.4455261230469,297.1499938964844,293.1499938964844,0.0929877310991287,-2271.12890625,304.17889404296875,0.5457051992416382,0.1429240703582763,0.1445494294166565,293.2389221191406,297.1499938964844,293.1499938964844,0.4943642020225525,-6326.2998046875,304.1629638671875,0.8618846535682678,0.570649266242981,0.4031398594379425,293.26434326171875,297.1499938964844,293.1499938964844,0.6260868310928345,-10292.8369140625,304.1672058105469,0.9185258746147156,0.6879248023033142,0.6556916236877441,293.17694091796875,297.1499938964844,293.1499938964844,0.036359816789627,-5840.62744140625,304.1533203125,0.4172064363956451,0.0747652947902679,0.3724674582481384,291.17779541015625,291.1499938964844,257.3795471191406,256.2002868652344,285.0572509765625,293.3055725097656,291.177734375,1.0,0.5076925158500671,1.0,0.1500000059604644,0.9495691657066344,1.0,-2.0893237590789795,0.1229923442006111,1.966331362724304,-0.3568768799304962,0.0,0.0,0.4897372424602508,220.2485809326172,190.0,0.452401340007782,-12873.5966796875,1304.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998046875,306.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.74609375,18000.0,0.0,0.0,0.2899275422096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365323185920715,0.4365375936031341,-5.248706656857394e-06,0.0,0.0002942395803984,0.0,0.0,23.79048728942871,0.0,0.0,0.0,0.3487890362739563,4.0,0.0,1.0
555000,293.2514038085937,297.1499938964844,293.1499938964844,0.1162787228822708,-2584.692626953125,304.1590881347656,0.5878320932388306,0.1748927533626556,0.1647574752569198,293.4455261230469,297.1499938964844,293.1499938964844,0.0929877310991287,-2271.12890625,304.17889404296875,0.5457051992416382,0.1429240703582763,0.1445494294166565,293.2389221191406,297.1499938964844,293.1499938964844,0.4943642020225525,-6326.2998046875,304.1629638671875,0.8618846535682678,0.570649266242981,0.4031398594379425,293.26434326171875,297.1499938964844,293.1499938964844,0.6260868310928345,-10292.8369140625,304.1672058105469,0.9185258746147156,0.6879248023033142,0.6556916236877441,293.17694091796875,297.1499938964844,293.1499938964844,0.036359816789627,-5840.62744140625,304.1533203125,0.4172064363956451,0.0747652947902679,0.3724674582481384,291.17779541015625,291.1499938964844,257.3795471191406,256.2002868652344,285.0572509765625,293.3055725097656,291.177734375,1.0,0.5076925158500671,1.0,0.1500000059604644,0.9495691657066344,1.0,-2.0893237590789795,0.1229923442006111,1.966331362724304,-0.3568768799304962,0.0,0.0,0.4897372424602508,220.2485809326172,190.0,0.452401340007782,-12873.5966796875,1304.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998046875,306.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.74609375,18000.0,0.0,0.0,0.2899275422096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365323185920715,0.4365375936031341,-5.248706656857394e-06,0.0,0.0002942395803984,0.0,0.0,23.79048728942871,0.0,0.0,0.0,0.3487890362739563,4.0,0.0,1.0
555060,293.24639892578125,297.1499938964844,293.1499938964844,0.1146788746118545,-2556.126708984375,304.1587219238281,0.5916568636894226,0.1733385324478149,0.1629430204629898,293.4417419433594,297.1499938964844,293.1499938964844,0.0875248089432716,-2164.2080078125,304.1783752441406,0.5411311388015747,0.1362072080373764,0.137751430273056,293.23760986328125,297.1499938964844,293.1499938964844,0.4917216897010803,-6299.8310546875,304.1630554199219,0.8687049746513367,0.5686619281768799,0.4014552533626556,293.2627868652344,297.1499938964844,293.1499938964844,0.6226093769073486,-10248.3193359375,304.1672668457031,0.9269565343856812,0.6853445768356323,0.6528600454330444,293.1751403808594,297.1499938964844,293.1499938964844,0.0357047468423843,-5786.85009765625,304.1532897949219,0.4208163619041443,0.0744506418704986,0.369042694568634,291.17791748046875,291.1499938964844,257.44451904296875,256.2550354003906,285.06768798828125,293.30279541015625,291.1778564453125,1.0,0.4982534945011139,1.0,0.1500000059604644,0.9488552212715148,1.0,-2.069442749023437,0.1209140792489051,1.94852876663208,-0.3545249402523041,0.0,0.0,0.4860032796859741,209.31524658203125,178.0,0.2369648814201355,-12729.396484375,1243.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9787902832031,306.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12890625,18000.0,0.0,0.0,0.2867675721645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307226538658142,0.430727869272232,-5.219144441070966e-06,0.0,0.0002910326293203,0.0,0.0,23.279613494873047,0.0,0.0,0.0,0.3469454348087311,4.0,0.0,1.0
555120,293.24639892578125,297.1499938964844,293.1499938964844,0.1146788746118545,-2556.126708984375,304.1587219238281,0.5916568636894226,0.1733385324478149,0.1629430204629898,293.4417419433594,297.1499938964844,293.1499938964844,0.0875248089432716,-2164.2080078125,304.1783752441406,0.5411311388015747,0.1362072080373764,0.137751430273056,293.23760986328125,297.1499938964844,293.1499938964844,0.4917216897010803,-6299.8310546875,304.1630554199219,0.8687049746513367,0.5686619281768799,0.4014552533626556,293.2627868652344,297.1499938964844,293.1499938964844,0.6226093769073486,-10248.3193359375,304.1672668457031,0.9269565343856812,0.6853445768356323,0.6528600454330444,293.1751403808594,297.1499938964844,293.1499938964844,0.0357047468423843,-5786.85009765625,304.1532897949219,0.4208163619041443,0.0744506418704986,0.369042694568634,291.17791748046875,291.1499938964844,257.44451904296875,256.2550354003906,285.06768798828125,293.30279541015625,291.1778564453125,1.0,0.4982534945011139,1.0,0.1500000059604644,0.9488552212715148,1.0,-2.069442749023437,0.1209140792489051,1.94852876663208,-0.3545249402523041,0.0,0.0,0.4860032796859741,209.31524658203125,178.0,0.2369648814201355,-12729.396484375,1243.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9787902832031,306.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12890625,18000.0,0.0,0.0,0.2867675721645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307226538658142,0.430727869272232,-5.219144441070966e-06,0.0,0.0002910326293203,0.0,0.0,23.279613494873047,0.0,0.0,0.0,0.3469454348087311,4.0,0.0,1.0
555180,293.24139404296875,297.1499938964844,293.1499938964844,0.1131744459271431,-2529.195068359375,304.1583251953125,0.5961783528327942,0.1719115525484085,0.1612313389778137,293.4375915527344,297.1499938964844,293.1499938964844,0.0821569561958313,-2059.506103515625,304.1778564453125,0.5369119048118591,0.1296528428792953,0.1310924291610717,293.2362670898437,297.1499938964844,293.1499938964844,0.4891104698181152,-6273.6767578125,304.1630554199219,0.876472532749176,0.5667145252227783,0.3997888565063476,293.2611694335937,297.1499938964844,293.1499938964844,0.6191728711128235,-10204.330078125,304.167236328125,0.9364673495292664,0.6828115582466125,0.6500596404075623,293.1733093261719,297.1499938964844,293.1499938964844,0.0350827798247337,-5735.6611328125,304.1532287597656,0.425200879573822,0.0741846933960914,0.3657804131507873,291.17791748046875,291.1499938964844,257.509033203125,256.30914306640625,285.0781555175781,293.2998962402344,291.1778564453125,1.0,0.4884676933288574,1.0,0.1500000059604644,0.94814133644104,1.0,-2.050107002258301,0.1189076751470565,1.9311994314193728,-0.3522119224071502,0.0,0.0,0.4822795689105987,198.0384826660156,166.0,0.0466394498944282,-12588.626953125,1182.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9623107910156,306.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.32421875,18000.0,0.0,0.0,0.2836513817310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249842762947082,0.4249894618988037,-5.190367119212169e-06,0.0,0.0002878700906876,0.0,0.0,22.78280067443848,0.0,0.0,0.0,0.3451344072818756,4.0,0.0,1.0
555240,293.24139404296875,297.1499938964844,293.1499938964844,0.1131744459271431,-2529.195068359375,304.1583251953125,0.5961783528327942,0.1719115525484085,0.1612313389778137,293.4375915527344,297.1499938964844,293.1499938964844,0.0821569561958313,-2059.506103515625,304.1778564453125,0.5369119048118591,0.1296528428792953,0.1310924291610717,293.2362670898437,297.1499938964844,293.1499938964844,0.4891104698181152,-6273.6767578125,304.1630554199219,0.876472532749176,0.5667145252227783,0.3997888565063476,293.2611694335937,297.1499938964844,293.1499938964844,0.6191728711128235,-10204.330078125,304.167236328125,0.9364673495292664,0.6828115582466125,0.6500596404075623,293.1733093261719,297.1499938964844,293.1499938964844,0.0350827798247337,-5735.6611328125,304.1532287597656,0.425200879573822,0.0741846933960914,0.3657804131507873,291.17791748046875,291.1499938964844,257.509033203125,256.30914306640625,285.0781555175781,293.2998962402344,291.1778564453125,1.0,0.4884676933288574,1.0,0.1500000059604644,0.94814133644104,1.0,-2.050107002258301,0.1189076751470565,1.9311994314193728,-0.3522119224071502,0.0,0.0,0.4822795689105987,198.0384826660156,166.0,0.0466394498944282,-12588.626953125,1182.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9623107910156,306.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.32421875,18000.0,0.0,0.0,0.2836513817310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249842762947082,0.4249894618988037,-5.190367119212169e-06,0.0,0.0002878700906876,0.0,0.0,22.78280067443848,0.0,0.0,0.0,0.3451344072818756,4.0,0.0,1.0
555300,293.2388916015625,297.1499938964844,293.1499938964844,0.11245708912611,-2516.328857421875,304.1581115722656,0.598683774471283,0.1712429374456405,0.1604133248329162,293.4354858398437,297.1499938964844,293.1499938964844,0.0794976875185966,-2007.9432373046875,304.1776428222656,0.5349149107933044,0.126428484916687,0.1278121918439865,293.235595703125,297.1499938964844,293.1499938964844,0.4878168702125549,-6260.716796875,304.1630249023437,0.880709707736969,0.5657539963722229,0.3989626765251159,293.2603759765625,297.1499938964844,293.1499938964844,0.6174704432487488,-10182.5341796875,304.1672058105469,0.941554605960846,0.6815609335899353,0.6486714482307434,293.1723937988281,297.1499938964844,293.1499938964844,0.0347835384309291,-5710.9794921875,304.1531982421875,0.4277045726776123,0.0740671530365943,0.3642067909240722,291.1778869628906,291.1499938964844,257.5411071777344,256.3359680175781,285.0834350585937,293.2984619140625,291.17779541015625,1.0,0.483473002910614,1.0,0.1500000059604644,0.947784423828125,1.0,-2.0406360626220703,0.1179303079843521,1.9227056503295896,-0.3510690629482269,0.0,0.0,0.4804244637489319,192.32586669921875,166.0,-0.0255889054387807,-12519.4853515625,1153.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549255371094,306.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.87890625,18000.0,0.0,0.0,0.2821085453033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221476912498474,0.4221528470516205,-5.176302238396602e-06,0.0,0.000286304304609,0.0,0.0,22.540063858032227,0.0,0.0,0.0,0.3442427814006805,4.0,0.0,1.0
555360,293.2364196777344,297.1499938964844,293.1499938964844,0.1117625534534454,-2503.856201171875,304.15789794921875,0.6013482213020325,0.1706033200025558,0.1596202552318573,293.4333190917969,297.1499938964844,293.1499938964844,0.0768485218286514,-1956.86376953125,304.17742919921875,0.532985508441925,0.123238168656826,0.1245623156428337,293.23492431640625,297.1499938964844,293.1499938964844,0.4865311682224273,-6247.83251953125,304.1629943847656,0.8851870894432068,0.5648015141487122,0.3981411457061767,293.25958251953125,297.1499938964844,293.1499938964844,0.6157785654067993,-10160.8662109375,304.1671447753906,0.94682514667511,0.6803203821182251,0.6472913026809692,293.1715087890625,297.1499938964844,293.1499938964844,0.0344916693866252,-5686.8681640625,304.15313720703125,0.4304329752922058,0.0739586874842643,0.3626692593097687,291.1778259277344,291.1499938964844,257.57305908203125,256.36260986328125,285.0887451171875,293.2969970703125,291.1777648925781,1.0,0.4784194231033325,1.0,0.1500000059604644,0.9474225640296936,1.0,-2.03128981590271,0.1169694438576698,1.9143203496932983,-0.3499345779418945,0.0,0.0,0.4785745739936828,186.582748413086,154.0,-0.0854906514286995,-12451.1220703125,1123.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9479675292969,306.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.419921875,18000.0,0.0,0.0,0.2805756628513336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193340539932251,0.4193392097949981,-5.162459274288267e-06,0.0,0.0002847486466635,0.0,0.0,22.30115127563477,0.0,0.0,0.0,0.3433608114719391,4.0,0.0,1.0
555420,293.2315368652344,297.1499938964844,293.1499938964844,0.1104414463043212,-2480.089111328125,304.157470703125,0.6071555018424988,0.1694090813398361,0.158108502626419,293.4288635253906,297.1499938964844,293.1499938964844,0.0715744495391845,-1856.244873046875,304.1770935058594,0.5293437838554382,0.1169654503464698,0.1181592717766761,293.2336120605469,297.1499938964844,293.1499938964844,0.4839844107627868,-6222.29833984375,304.16290283203125,0.894892692565918,0.5629193186759949,0.3965120911598205,293.25799560546875,297.1499938964844,293.1499938964844,0.6124276518821716,-10117.9326171875,304.1670227050781,0.9578089118003844,0.677867591381073,0.6445552110671997,293.1697692871094,297.1499938964844,293.1499938964844,0.0339289084076881,-5640.2626953125,304.1530456542969,0.436634212732315,0.0737664550542831,0.3596959412097931,291.1776733398437,291.1499938964844,257.6365661621094,256.4154052734375,285.0994567871094,293.2940979003906,291.1775817871094,1.0,0.4681502282619476,1.0,0.1500000059604644,0.9466989636421204,1.0,-2.0129714012146,0.1150964349508285,1.8978749513626096,-0.3476912379264831,0.0,0.0,0.4748962819576263,175.03872680664062,142.0,-0.1954031437635421,-12316.6884765625,1065.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9350891113281,306.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.455078125,18000.0,0.0,0.0,0.2775397598743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137818515300751,0.4137869775295257,-5.135453648108523e-06,0.0,0.0002816675696521,0.0,0.0,21.83505249023437,0.0,0.0,0.0,0.3416272401809692,4.0,0.0,1.0
