time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555480,293.2315368652344,297.1499938964844,293.1499938964844,0.1104414463043212,-2480.089111328125,304.157470703125,0.6071555018424988,0.1694090813398361,0.158108502626419,293.4288635253906,297.1499938964844,293.1499938964844,0.0715744495391845,-1856.244873046875,304.1770935058594,0.5293437838554382,0.1169654503464698,0.1181592717766761,293.2336120605469,297.1499938964844,293.1499938964844,0.4839844107627868,-6222.29833984375,304.16290283203125,0.894892692565918,0.5629193186759949,0.3965120911598205,293.25799560546875,297.1499938964844,293.1499938964844,0.6124276518821716,-10117.9326171875,304.1670227050781,0.9578089118003844,0.677867591381073,0.6445552110671997,293.1697692871094,297.1499938964844,293.1499938964844,0.0339289084076881,-5640.2626953125,304.1530456542969,0.436634212732315,0.0737664550542831,0.3596959412097931,291.1776733398437,291.1499938964844,257.6365661621094,256.4154052734375,285.0994567871094,293.2940979003906,291.1775817871094,1.0,0.4681502282619476,1.0,0.1500000059604644,0.9466989636421204,1.0,-2.0129714012146,0.1150964349508285,1.8978749513626096,-0.3476912379264831,0.0,0.0,0.4748962819576263,175.03872680664062,142.0,-0.1954031437635421,-12316.6884765625,1065.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9350891113281,306.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.455078125,18000.0,0.0,0.0,0.2775397598743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137818515300751,0.4137869775295257,-5.135453648108523e-06,0.0,0.0002816675696521,0.0,0.0,21.83505249023437,0.0,0.0,0.0,0.3416272401809692,4.0,0.0,1.0
555540,293.2286376953125,297.1499938964844,293.1499938964844,0.1096912547945976,-2466.56787109375,304.1572265625,0.6109490990638733,0.1687453091144561,0.1572481095790863,293.42608642578125,297.1499938964844,293.1499938964844,0.0684239119291305,-1796.9449462890625,304.1769104003906,0.5273165702819824,0.1132775470614433,0.1143849119544029,293.2328186035156,297.1499938964844,293.1499938964844,0.4824720919132232,-6207.1259765625,304.162841796875,0.9012219309806824,0.5618034601211548,0.3955433070659637,293.2570495605469,297.1499938964844,293.1499938964844,0.6104382872581482,-10092.4267578125,304.1669311523437,0.9646092653274536,0.6764130592346191,0.6429286003112793,293.16876220703125,297.1499938964844,293.1499938964844,0.0336039215326309,-5613.27294921875,304.1529541015625,0.4408866763114929,0.0736655369400978,0.3579730987548828,291.1775207519531,291.1499938964844,257.6743469238281,256.4467468261719,285.1059265136719,293.2923889160156,291.1774597167969,1.0,0.4618906378746032,1.0,0.1500000059604644,0.9462647438049316,1.0,-2.0022194385528564,0.1140034645795822,1.8882158994674685,-0.3463618159294128,0.0,0.0,0.47270667552948,168.0912322998047,142.0,-0.261968046426773,-12237.482421875,1030.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278564453125,306.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8359375,18000.0,0.0,0.0,0.2757375240325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105033874511719,0.4105084836483001,-5.119699380884413e-06,0.0,0.0002798385394271,0.0,0.0,21.563127517700195,0.0,0.0,0.0,0.3406077325344085,4.0,0.0,1.0
555600,293.2267150878906,297.1499938964844,293.1499938964844,0.1092076748609542,-2457.84228515625,304.15704345703125,0.613579511642456,0.168323203921318,0.1566926538944244,293.4241638183594,297.1499938964844,293.1499938964844,0.0663293674588203,-1757.8953857421875,304.1767883300781,0.5260391235351562,0.1108543872833252,0.1118992194533348,293.2322998046875,297.1499938964844,293.1499938964844,0.4814702868461609,-6197.07080078125,304.1628112792969,0.905716061592102,0.5610646605491638,0.3949007987976074,293.2564392089844,297.1499938964844,293.1499938964844,0.6091206669807434,-10075.525390625,304.1668701171875,0.9691978096961976,0.6754499077796936,0.6418500542640686,293.1681213378906,297.1499938964844,293.1499938964844,0.0333921574056148,-5595.654296875,304.1529235839844,0.4439655542373657,0.0736035779118537,0.356847882270813,291.17742919921875,291.1499938964844,257.6994323730469,256.4674987792969,285.1102600097656,293.2912292480469,291.1773376464844,1.0,0.457679271697998,1.0,0.1500000059604644,0.9459753036499025,1.0,-1.99514901638031,0.1132873371243476,1.881861686706543,-0.3454823195934295,0.0,0.0,0.471255749464035,163.4575653076172,130.0,-0.3124727010726928,-12185.26953125,1008.3690185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231262207031,306.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.39453125,18000.0,0.0,0.0,0.2745439112186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083412587642669,0.4083463847637176,-5.109383891976904e-06,0.0,0.0002786271797958,0.0,0.0,21.38511085510254,0.0,0.0,0.0,0.3399369716644287,4.0,0.0,1.0
555660,293.2219543457031,297.1499938964844,293.1499938964844,0.1080590710043907,-2437.087646484375,304.1566162109375,0.6204432845115662,0.1673422902822494,0.1553703397512436,293.41900634765625,297.1499938964844,293.1499938964844,0.0611386820673942,-1662.5050048828125,304.176513671875,0.5232124328613281,0.104957029223442,0.1058264672756195,293.2310485839844,297.1499938964844,293.1499938964844,0.4789899885654449,-6172.1611328125,304.16265869140625,0.9187425971031188,0.5592355728149414,0.3933064639568329,293.2548828125,297.1499938964844,293.1499938964844,0.6058593988418579,-10033.66796875,304.16668701171875,0.9807706475257874,0.6730653047561646,0.63917475938797,293.16650390625,297.1499938964844,293.1499938964844,0.0328801944851875,-5552.94970703125,304.1528015136719,0.4526315927505493,0.0734679922461509,0.3541179001331329,291.17706298828125,291.1499938964844,257.7616882324219,256.5188903808594,285.12115478515625,293.2882385253906,291.1769714355469,1.0,0.4470128118991852,1.0,0.1500000059604644,0.9452431797981262,1.0,-1.977862000465393,0.1115453913807869,1.8663166761398315,-0.3433133661746979,0.0,0.0,0.4676720201969147,151.8634796142578,118.0,-0.4804675579071045,-12057.0615234375,952.8167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9115295410156,306.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1796875,18000.0,0.0,0.0,0.2715910971164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030337631702423,0.4030388295650482,-5.084308668301674e-06,0.0,0.0002756304456852,0.0,0.0,20.95249557495117,0.0,0.0,0.0,0.3382957577705383,4.0,0.0,1.0
555720,293.2219543457031,297.1499938964844,293.1499938964844,0.1080590710043907,-2437.087646484375,304.1566162109375,0.6204432845115662,0.1673422902822494,0.1553703397512436,293.41900634765625,297.1499938964844,293.1499938964844,0.0611386820673942,-1662.5050048828125,304.176513671875,0.5232124328613281,0.104957029223442,0.1058264672756195,293.2310485839844,297.1499938964844,293.1499938964844,0.4789899885654449,-6172.1611328125,304.16265869140625,0.9187425971031188,0.5592355728149414,0.3933064639568329,293.2548828125,297.1499938964844,293.1499938964844,0.6058593988418579,-10033.66796875,304.16668701171875,0.9807706475257874,0.6730653047561646,0.63917475938797,293.16650390625,297.1499938964844,293.1499938964844,0.0328801944851875,-5552.94970703125,304.1528015136719,0.4526315927505493,0.0734679922461509,0.3541179001331329,291.17706298828125,291.1499938964844,257.7616882324219,256.5188903808594,285.12115478515625,293.2882385253906,291.1769714355469,1.0,0.4470128118991852,1.0,0.1500000059604644,0.9452431797981262,1.0,-1.977862000465393,0.1115453913807869,1.8663166761398315,-0.3433133661746979,0.0,0.0,0.4676720201969147,151.8634796142578,118.0,-0.4804675579071045,-12057.0615234375,952.8167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9115295410156,306.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1796875,18000.0,0.0,0.0,0.2715910971164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030337631702423,0.4030388295650482,-5.084308668301674e-06,0.0,0.0002756304456852,0.0,0.0,20.95249557495117,0.0,0.0,0.0,0.3382957577705383,4.0,0.0,1.0
555780,293.2173156738281,297.1499938964844,293.1499938964844,0.10699462890625,-2417.81591796875,304.1561889648437,0.6279836297035217,0.166465625166893,0.1541414260864257,293.41363525390625,297.1499938964844,293.1499938964844,0.0559945777058601,-1569.9619140625,304.1762390136719,0.5209360718727112,0.0992302522063255,0.0999341383576393,293.2298278808594,297.1499938964844,293.1499938964844,0.4765421748161316,-6147.55224609375,304.1625366210937,0.9339510202407836,0.5574312806129456,0.3917289674282074,293.2533874511719,297.1499938964844,293.1499938964844,0.6026390790939331,-9992.314453125,304.1664733886719,0.9922863841056824,0.6707133650779724,0.6365293264389038,293.1650085449219,297.1499938964844,293.1499938964844,0.0323924981057643,-5512.1103515625,304.1526794433594,0.4628694951534271,0.0733584016561508,0.3515045344829559,291.1766052246094,291.1499938964844,257.8232116699219,256.56951904296875,285.1321716308594,293.2852783203125,291.176513671875,1.0,0.4361465871334076,1.0,0.1500000059604644,0.9445109963417052,1.0,-1.961096167564392,0.1098679527640342,1.8512282371521,-0.3411822617053985,0.0,0.0,0.4641573429107666,140.273681640625,106.0,-0.5909295678138733,-11932.125,898.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89971923828125,306.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.857421875,18000.0,0.0,0.0,0.2686870992183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978823721408844,0.3978874385356903,-5.060313014837448e-06,0.0,0.000272683246294,0.0,0.0,20.538515090942383,0.0,0.0,0.0,0.3367096483707428,4.0,0.0,1.0
555840,293.2173156738281,297.1499938964844,293.1499938964844,0.10699462890625,-2417.81591796875,304.1561889648437,0.6279836297035217,0.166465625166893,0.1541414260864257,293.41363525390625,297.1499938964844,293.1499938964844,0.0559945777058601,-1569.9619140625,304.1762390136719,0.5209360718727112,0.0992302522063255,0.0999341383576393,293.2298278808594,297.1499938964844,293.1499938964844,0.4765421748161316,-6147.55224609375,304.1625366210937,0.9339510202407836,0.5574312806129456,0.3917289674282074,293.2533874511719,297.1499938964844,293.1499938964844,0.6026390790939331,-9992.314453125,304.1664733886719,0.9922863841056824,0.6707133650779724,0.6365293264389038,293.1650085449219,297.1499938964844,293.1499938964844,0.0323924981057643,-5512.1103515625,304.1526794433594,0.4628694951534271,0.0733584016561508,0.3515045344829559,291.1766052246094,291.1499938964844,257.8232116699219,256.56951904296875,285.1321716308594,293.2852783203125,291.176513671875,1.0,0.4361465871334076,1.0,0.1500000059604644,0.9445109963417052,1.0,-1.961096167564392,0.1098679527640342,1.8512282371521,-0.3411822617053985,0.0,0.0,0.4641573429107666,140.273681640625,106.0,-0.5909295678138733,-11932.125,898.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89971923828125,306.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.857421875,18000.0,0.0,0.0,0.2686870992183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978823721408844,0.3978874385356903,-5.060313014837448e-06,0.0,0.000272683246294,0.0,0.0,20.538515090942383,0.0,0.0,0.0,0.3367096483707428,4.0,0.0,1.0
555900,293.2149963378906,297.1499938964844,293.1499938964844,0.1064942330121994,-2408.742431640625,304.1559753417969,0.6321299076080322,0.1660671830177307,0.1535631865262985,293.4109802246094,297.1499938964844,293.1499938964844,0.0534249246120452,-1524.4483642578125,304.1761474609375,0.5199880599975586,0.0964142605662345,0.0970363318920135,293.2292175292969,297.1499938964844,293.1499938964844,0.4753285050392151,-6135.3388671875,304.1624450683594,0.9421675205230712,0.5565386414527893,0.390947014093399,293.25262451171875,297.1499938964844,293.1499938964844,0.6009581089019775,-9971.2255859375,304.16656494140625,0.997929036617279,0.6695537567138672,0.6352178454399109,293.1642761230469,297.1499938964844,293.1499938964844,0.0321575589478015,-5492.3720703125,304.1526184082031,0.4682338535785675,0.0733129009604454,0.3502421677112579,291.1763916015625,291.1499938964844,257.85369873046875,256.59454345703125,285.1378479003906,293.2838134765625,291.17633056640625,1.0,0.4306307435035705,1.0,0.1500000059604644,0.9441449642181396,1.0,-1.9527876377105715,0.1090408638119697,1.843746781349182,-0.3401104807853699,0.0,0.0,0.4624194800853729,134.49375915527344,106.0,-0.5235936045646667,-11870.4853515625,872.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935852050781,306.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.265625,18000.0,0.0,0.0,0.2672556936740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953622877597809,0.3953673243522644,-5.04872059536865e-06,0.0,0.0002712305577006,0.0,0.0,20.338172912597656,0.0,0.0,0.0,0.3359363079071045,4.0,0.0,1.0
555960,293.2126159667969,297.1499938964844,293.1499938964844,0.1060187742114067,-2400.06298828125,304.15576171875,0.6357288360595703,0.1657135635614395,0.1530506610870361,293.4082336425781,297.1499938964844,293.1499938964844,0.0508753806352615,-1479.678466796875,304.176025390625,0.5183324813842773,0.0936485826969146,0.0942110046744346,293.228515625,297.1499938964844,293.1499938964844,0.4740331470966339,-6122.19580078125,304.1625671386719,0.9490844011306764,0.5556721687316895,0.3902036547660827,293.24957275390625,297.1499938964844,293.1499938964844,0.5924236178398132,-9852.611328125,304.179443359375,0.9990000128746032,0.6688454747200012,0.6272526383399963,293.1634216308594,297.1499938964844,293.1499938964844,0.0319543331861496,-5475.05419921875,304.15252685546875,0.4724187850952148,0.0732973739504814,0.3492282927036285,291.1791076660156,291.1499938964844,257.88397216796875,256.619384765625,285.1464233398437,293.28173828125,291.1800842285156,1.0,0.424796313047409,1.0,0.1500000059604644,0.9437734484672546,1.0,-1.9369161128997805,0.1074573770165443,1.829458713531494,-0.3378421068191528,0.0,0.0,0.4602525234222412,129.52195739746094,94.0,7.000259399414063,-11789.82421875,841.7881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8882141113281,306.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.115234375,18000.0,0.0,0.0,0.2658282816410064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927325904369354,0.3927376270294189,-5.037275514041539e-06,0.0,0.0002697819145396,0.0,0.0,20.132587432861328,0.0,0.0,0.0,0.3351287841796875,4.0,0.0,1.0
556020,293.20806884765625,297.1499938964844,293.1499938964844,0.1050533577799797,-2382.22509765625,304.1554260253906,0.6431728601455688,0.1650501489639282,0.1521263718605041,293.4028625488281,297.1499938964844,293.1499938964844,0.0457777716219425,-1391.106689453125,304.17584228515625,0.514769971370697,0.0881955921649932,0.0886948555707931,293.22735595703125,297.1499938964844,293.1499938964844,0.4710287749767303,-6091.4052734375,304.163330078125,0.9623363018035888,0.5539218783378601,0.3887529671192169,293.2215576171875,297.1499938964844,293.1499938964844,0.5641962289810181,-9458.41796875,304.21649169921875,0.9990000128746032,0.6719464063644409,0.6011514663696289,293.1615905761719,297.1499938964844,293.1499938964844,0.0315910652279853,-5443.2080078125,304.1522827148437,0.4800540506839752,0.0733286142349243,0.3476824462413788,291.1970520019531,291.1499938964844,257.9439392089844,256.6684265136719,285.15069580078125,293.2709655761719,291.1976623535156,1.0,0.412120521068573,1.0,0.1500000059604644,0.9430305361747742,1.0,-1.8945560455322263,0.1032944694161415,1.7912615537643433,-0.3323544561862945,0.0,0.0,0.4526582062244415,119.9495620727539,97.0,17.268985748291016,-11557.6640625,774.7948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985900878906,306.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.140625,18000.0,0.0,0.0,0.2627639174461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834203481674194,0.3834253549575805,-5.003048045182368e-06,0.0,0.0002666719665285,0.0,0.0,19.43558692932129,0.0,0.0,0.0,0.3323937356472015,4.0,0.0,1.0
556080,293.20806884765625,297.1499938964844,293.1499938964844,0.1050533577799797,-2382.22509765625,304.1554260253906,0.6431728601455688,0.1650501489639282,0.1521263718605041,293.4028625488281,297.1499938964844,293.1499938964844,0.0457777716219425,-1391.106689453125,304.17584228515625,0.514769971370697,0.0881955921649932,0.0886948555707931,293.22735595703125,297.1499938964844,293.1499938964844,0.4710287749767303,-6091.4052734375,304.163330078125,0.9623363018035888,0.5539218783378601,0.3887529671192169,293.2215576171875,297.1499938964844,293.1499938964844,0.5641962289810181,-9458.41796875,304.21649169921875,0.9990000128746032,0.6719464063644409,0.6011514663696289,293.1615905761719,297.1499938964844,293.1499938964844,0.0315910652279853,-5443.2080078125,304.1522827148437,0.4800540506839752,0.0733286142349243,0.3476824462413788,291.1970520019531,291.1499938964844,257.9439392089844,256.6684265136719,285.15069580078125,293.2709655761719,291.1976623535156,1.0,0.412120521068573,1.0,0.1500000059604644,0.9430305361747742,1.0,-1.8945560455322263,0.1032944694161415,1.7912615537643433,-0.3323544561862945,0.0,0.0,0.4526582062244415,119.9495620727539,97.0,17.268985748291016,-11557.6640625,774.7948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985900878906,306.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.140625,18000.0,0.0,0.0,0.2627639174461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834203481674194,0.3834253549575805,-5.003048045182368e-06,0.0,0.0002666719665285,0.0,0.0,19.43558692932129,0.0,0.0,0.0,0.3323937356472015,4.0,0.0,1.0
556140,293.2041320800781,297.1499938964844,293.1499938964844,0.1043348535895347,-2369.14404296875,304.1548156738281,0.6480674147605896,0.1643778681755066,0.1513283401727676,293.3980407714844,297.1499938964844,293.1499938964844,0.0408675447106361,-1306.929443359375,304.1754150390625,0.5082556009292603,0.0827694237232208,0.0833472684025764,293.22662353515625,297.1499938964844,293.1499938964844,0.4686965048313141,-6068.0439453125,304.1627502441406,0.970374345779419,0.5521107912063599,0.3873567581176758,293.179931640625,297.1499938964844,293.1499938964844,0.5447403192520142,-9197.4111328125,304.2260437011719,0.9990000128746032,0.6785696744918823,0.5842678546905518,293.1599426269531,297.1499938964844,293.1499938964844,0.0314323641359806,-5429.71435546875,304.1517639160156,0.4848579168319702,0.0733717754483223,0.3469031751155853,291.20001220703125,291.1499938964844,258.0030517578125,256.7166442871094,285.1532897949219,293.2594909667969,291.19976806640625,1.0,0.4040293991565704,1.0,0.1500000059604644,0.9422876238822936,1.0,-1.8642773628234863,0.1003732234239578,1.7639042139053345,-0.3284313678741455,0.0,0.0,0.4456030428409576,113.89832305908205,100.0,5.287533760070801,-11350.8798828125,731.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94537353515625,306.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.12109375,18000.0,0.0,0.0,0.2592163383960724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731901049613952,0.3731950521469116,-4.959100806445349e-06,0.0,0.0002630716189742,0.0,0.0,18.663419723510746,0.0,0.0,0.0,0.3293524980545044,4.0,0.0,1.0
556200,293.2041320800781,297.1499938964844,293.1499938964844,0.1043348535895347,-2369.14404296875,304.1548156738281,0.6480674147605896,0.1643778681755066,0.1513283401727676,293.3980407714844,297.1499938964844,293.1499938964844,0.0408675447106361,-1306.929443359375,304.1754150390625,0.5082556009292603,0.0827694237232208,0.0833472684025764,293.22662353515625,297.1499938964844,293.1499938964844,0.4686965048313141,-6068.0439453125,304.1627502441406,0.970374345779419,0.5521107912063599,0.3873567581176758,293.179931640625,297.1499938964844,293.1499938964844,0.5447403192520142,-9197.4111328125,304.2260437011719,0.9990000128746032,0.6785696744918823,0.5842678546905518,293.1599426269531,297.1499938964844,293.1499938964844,0.0314323641359806,-5429.71435546875,304.1517639160156,0.4848579168319702,0.0733717754483223,0.3469031751155853,291.20001220703125,291.1499938964844,258.0030517578125,256.7166442871094,285.1532897949219,293.2594909667969,291.19976806640625,1.0,0.4040293991565704,1.0,0.1500000059604644,0.9422876238822936,1.0,-1.8642773628234863,0.1003732234239578,1.7639042139053345,-0.3284313678741455,0.0,0.0,0.4456030428409576,113.89832305908205,100.0,5.287533760070801,-11350.8798828125,731.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94537353515625,306.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.12109375,18000.0,0.0,0.0,0.2592163383960724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731901049613952,0.3731950521469116,-4.959100806445349e-06,0.0,0.0002630716189742,0.0,0.0,18.663419723510746,0.0,0.0,0.0,0.3293524980545044,4.0,0.0,1.0
556260,293.2005920410156,297.1499938964844,293.1499938964844,0.1037556827068328,-2358.6875,304.1541748046875,0.6505381464958191,0.1637208610773086,0.150625079870224,293.3935546875,297.1499938964844,293.1499938964844,0.0361136458814144,-1225.4334716796875,304.17486572265625,0.4993514120578766,0.0773919150233268,0.0781312733888626,293.2261047363281,297.1499938964844,293.1499938964844,0.4666962623596191,-6048.1806640625,304.1618347167969,0.9743039608001708,0.5502744317054749,0.3860065937042236,293.1431884765625,297.1499938964844,293.1499938964844,0.5331072807312012,-9048.0966796875,304.2198181152344,0.9990000128746032,0.6852823495864868,0.5749015808105469,293.15875244140625,297.1499938964844,293.1499938964844,0.0313480980694294,-5422.916015625,304.1513366699219,0.4874577224254608,0.0733616054058075,0.3463821709156036,291.1964416503906,291.1499938964844,258.06121826171875,256.7640380859375,285.1625671386719,293.25372314453125,291.19598388671875,1.0,0.3989815711975097,1.0,0.1500000059604644,0.9414817094802856,1.0,-1.8436710834503167,0.0984122827649116,1.7452588081359863,-0.3256371021270752,0.0,0.0,0.4396097064018249,110.52941131591795,118.0,-2.781200885772705,-11190.7392578125,704.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,306.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.349609375,18000.0,0.0,0.0,0.2553535401821136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646735548973083,0.3646784722805023,-4.9211657824344e-06,0.0,0.0002591513912193,0.0,0.0,18.02886009216309,0.0,0.0,0.0,0.3268117904663086,4.0,0.0,1.0
556320,293.2005920410156,297.1499938964844,293.1499938964844,0.1037556827068328,-2358.6875,304.1541748046875,0.6505381464958191,0.1637208610773086,0.150625079870224,293.3935546875,297.1499938964844,293.1499938964844,0.0361136458814144,-1225.4334716796875,304.17486572265625,0.4993514120578766,0.0773919150233268,0.0781312733888626,293.2261047363281,297.1499938964844,293.1499938964844,0.4666962623596191,-6048.1806640625,304.1618347167969,0.9743039608001708,0.5502744317054749,0.3860065937042236,293.1431884765625,297.1499938964844,293.1499938964844,0.5331072807312012,-9048.0966796875,304.2198181152344,0.9990000128746032,0.6852823495864868,0.5749015808105469,293.15875244140625,297.1499938964844,293.1499938964844,0.0313480980694294,-5422.916015625,304.1513366699219,0.4874577224254608,0.0733616054058075,0.3463821709156036,291.1964416503906,291.1499938964844,258.06121826171875,256.7640380859375,285.1625671386719,293.25372314453125,291.19598388671875,1.0,0.3989815711975097,1.0,0.1500000059604644,0.9414817094802856,1.0,-1.8436710834503167,0.0984122827649116,1.7452588081359863,-0.3256371021270752,0.0,0.0,0.4396097064018249,110.52941131591795,118.0,-2.781200885772705,-11190.7392578125,704.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,306.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.349609375,18000.0,0.0,0.0,0.2553535401821136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646735548973083,0.3646784722805023,-4.9211657824344e-06,0.0,0.0002591513912193,0.0,0.0,18.02886009216309,0.0,0.0,0.0,0.3268117904663086,4.0,0.0,1.0
556380,293.1976928710937,297.1499938964844,293.1499938964844,0.1034629419445991,-2353.729736328125,304.1532592773437,0.6470129489898682,0.1630284488201141,0.1501046568155288,293.3896179199219,297.1499938964844,293.1499938964844,0.0317133590579032,-1148.76708984375,304.17388916015625,0.4854551553726196,0.0720213875174522,0.0731445401906967,293.2260131835937,297.1499938964844,293.1499938964844,0.465454638004303,-6036.49853515625,304.159912109375,0.9692565202713012,0.5483657121658325,0.3847684562206268,293.1254577636719,297.1499938964844,293.1499938964844,0.5394675135612488,-9154.869140625,304.1852722167969,0.9990000128746032,0.6891124248504639,0.5824214220046997,293.15826416015625,297.1499938964844,293.1499938964844,0.0314300842583179,-5431.26708984375,304.1507568359375,0.4851827323436737,0.073239080607891,0.3464363813400268,291.1785888671875,291.1499938964844,258.1184387207031,256.810546875,285.1710205078125,293.25079345703125,291.17694091796875,1.0,0.4017176032066345,1.0,0.1500000059604644,0.9406758546829224,1.0,-1.844648718833924,0.0985237807035446,1.7461248636245728,-0.3258845508098602,0.0,0.0,0.4367283284664154,112.87288665771484,136.0,-22.300024032592773,-11114.734375,712.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,306.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.18359375,18000.0,0.0,0.0,0.251437246799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590392470359802,0.3590441346168518,-4.892298420600128e-06,0.0,0.000255176826613,0.0,0.0,17.60317611694336,0.0,0.0,0.0,0.3251151740550995,4.0,0.0,1.0
556440,293.1976928710937,297.1499938964844,293.1499938964844,0.1034629419445991,-2353.729736328125,304.1532592773437,0.6470129489898682,0.1630284488201141,0.1501046568155288,293.3896179199219,297.1499938964844,293.1499938964844,0.0317133590579032,-1148.76708984375,304.17388916015625,0.4854551553726196,0.0720213875174522,0.0731445401906967,293.2260131835937,297.1499938964844,293.1499938964844,0.465454638004303,-6036.49853515625,304.159912109375,0.9692565202713012,0.5483657121658325,0.3847684562206268,293.1254577636719,297.1499938964844,293.1499938964844,0.5394675135612488,-9154.869140625,304.1852722167969,0.9990000128746032,0.6891124248504639,0.5824214220046997,293.15826416015625,297.1499938964844,293.1499938964844,0.0314300842583179,-5431.26708984375,304.1507568359375,0.4851827323436737,0.073239080607891,0.3464363813400268,291.1785888671875,291.1499938964844,258.1184387207031,256.810546875,285.1710205078125,293.25079345703125,291.17694091796875,1.0,0.4017176032066345,1.0,0.1500000059604644,0.9406758546829224,1.0,-1.844648718833924,0.0985237807035446,1.7461248636245728,-0.3258845508098602,0.0,0.0,0.4367283284664154,112.87288665771484,136.0,-22.300024032592773,-11114.734375,712.5066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04345703125,306.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.18359375,18000.0,0.0,0.0,0.251437246799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590392470359802,0.3590441346168518,-4.892298420600128e-06,0.0,0.000255176826613,0.0,0.0,17.60317611694336,0.0,0.0,0.0,0.3251151740550995,4.0,0.0,1.0
556500,293.19647216796875,297.1499938964844,293.1499938964844,0.1033848896622657,-2352.548583984375,304.1528015136719,0.6434993743896484,0.1626670658588409,0.1498896330595016,293.3878173828125,297.1499938964844,293.1499938964844,0.0296475403010845,-1111.652587890625,304.1733093261719,0.4762852489948272,0.0693396255373954,0.0707161948084831,293.2261047363281,297.1499938964844,293.1499938964844,0.4650208353996277,-6032.59033203125,304.1589050292969,0.9638333916664124,0.547386884689331,0.384178102016449,293.12908935546875,297.1499938964844,293.1499938964844,0.548445463180542,-9288.4296875,304.1625366210937,0.9990000128746032,0.6887196898460388,0.5913843512535095,293.15838623046875,297.1499938964844,293.1499938964844,0.0314914062619209,-5437.3681640625,304.1505126953125,0.4824579954147339,0.0731092244386673,0.3464968204498291,291.16607666015625,291.1499938964844,258.14666748046875,256.8334655761719,285.1757202148437,293.24920654296875,291.1644592285156,1.0,0.4051990807056427,1.0,0.1500000059604644,0.9402729272842408,1.0,-1.851595997810364,0.0991965681314468,1.752399444580078,-0.3268416821956634,0.0,0.0,0.4369086027145386,115.84034729003906,136.0,-28.09276580810547,-11118.8837890625,727.2633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.045654296875,306.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.228515625,18000.0,0.0,0.0,0.2496235221624374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584915995597839,0.3584964871406555,-4.885803264187416e-06,0.0,0.0002533361548557,0.0,0.0,17.55010223388672,0.0,0.0,0.0,0.3248902261257171,4.0,0.0,1.0
556560,293.1953430175781,297.1499938964844,293.1499938964844,0.1033349111676216,-2351.887451171875,304.15240478515625,0.63923180103302,0.1622979044914245,0.1497005224227905,293.3861083984375,297.1499938964844,293.1499938964844,0.0275698993355035,-1076.6531982421875,304.1728210449219,0.4640674591064453,0.0666626393795013,0.068326748907566,293.22625732421875,297.1499938964844,293.1499938964844,0.4646423459053039,-6029.212890625,304.1579895019531,0.9568303227424622,0.5463897585868835,0.3836015462875366,293.1412048339844,297.1499938964844,293.1499938964844,0.5604574084281921,-9462.7685546875,304.138427734375,0.9990000128746032,0.686612069606781,0.6029919981956482,293.1588134765625,297.1499938964844,293.1499938964844,0.0315415225923061,-5442.5419921875,304.1503295898437,0.4788145124912262,0.0729203969240188,0.346479594707489,291.1529846191406,291.1499938964844,258.1746520996094,256.8561706542969,285.1807556152344,293.248046875,291.1513061523437,1.0,0.409799188375473,1.0,0.1500000059604644,0.9399014711380004,1.0,-1.86172103881836,0.1001767516136169,1.7615443468093872,-0.32821786403656,0.0,0.0,0.4380203783512115,119.77448272705078,139.0,-32.12232208251953,-11141.9619140625,747.7113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301208496094,306.6150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.2480002790689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591473400592804,0.359152227640152,-4.884502686763881e-06,0.0,0.0002516887616366,0.0,0.0,17.584110260009766,0.0,0.0,0.0,0.3250201642513275,4.0,0.0,1.0
556620,293.19305419921875,297.1499938964844,293.1499938964844,0.1031049787998199,-2347.94091796875,304.1520080566406,0.6327784061431885,0.1616125851869583,0.1492875516414642,293.3825378417969,297.1499938964844,293.1499938964844,0.0238405205309391,-1000.9619750976562,304.1714172363281,0.43827885389328,0.0614055730402469,0.0635497495532035,293.2265930175781,297.1499938964844,293.1499938964844,0.4633761644363403,-6016.64111328125,304.157470703125,0.9455121159553528,0.5443929433822632,0.3823902904987335,293.1808776855469,297.1499938964844,293.1499938964844,0.5797705054283142,-9734.732421875,304.11065673828125,0.9990000128746032,0.678815484046936,0.620940089225769,293.1600646972656,297.1499938964844,293.1499938964844,0.0314356163144111,-5434.50341796875,304.150390625,0.4723347127437591,0.0724469423294067,0.3455797433853149,291.1379699707031,291.1499938964844,258.2297668457031,256.9008483886719,285.197998046875,293.2508239746094,291.1375427246094,1.0,0.4161054790019989,1.0,0.1500000059604644,0.93915855884552,1.0,-1.8745139837265008,0.1014237999916076,1.773090124130249,-0.3297831118106842,0.0,0.0,0.4408822059631347,125.94153594970705,142.0,-20.22542381286621,-11185.3740234375,777.6484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9448547363281,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.416015625,18000.0,0.0,0.0,0.2454814910888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627270460128784,0.3627319633960724,-4.894659923593281e-06,0.0,0.0002491325139999,0.0,0.0,17.826820373535156,0.0,0.0,0.0,0.3259672224521637,4.0,0.0,1.0
556680,293.19305419921875,297.1499938964844,293.1499938964844,0.1031049787998199,-2347.94091796875,304.1520080566406,0.6327784061431885,0.1616125851869583,0.1492875516414642,293.3825378417969,297.1499938964844,293.1499938964844,0.0238405205309391,-1000.9619750976562,304.1714172363281,0.43827885389328,0.0614055730402469,0.0635497495532035,293.2265930175781,297.1499938964844,293.1499938964844,0.4633761644363403,-6016.64111328125,304.157470703125,0.9455121159553528,0.5443929433822632,0.3823902904987335,293.1808776855469,297.1499938964844,293.1499938964844,0.5797705054283142,-9734.732421875,304.11065673828125,0.9990000128746032,0.678815484046936,0.620940089225769,293.1600646972656,297.1499938964844,293.1499938964844,0.0314356163144111,-5434.50341796875,304.150390625,0.4723347127437591,0.0724469423294067,0.3455797433853149,291.1379699707031,291.1499938964844,258.2297668457031,256.9008483886719,285.197998046875,293.2508239746094,291.1375427246094,1.0,0.4161054790019989,1.0,0.1500000059604644,0.93915855884552,1.0,-1.8745139837265008,0.1014237999916076,1.773090124130249,-0.3297831118106842,0.0,0.0,0.4408822059631347,125.94153594970705,142.0,-20.22542381286621,-11185.3740234375,777.6484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9448547363281,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.416015625,18000.0,0.0,0.0,0.2454814910888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627270460128784,0.3627319633960724,-4.894659923593281e-06,0.0,0.0002491325139999,0.0,0.0,17.826820373535156,0.0,0.0,0.0,0.3259672224521637,4.0,0.0,1.0
556740,293.1907043457031,297.1499938964844,293.1499938964844,0.1028279066085815,-2342.96533203125,304.1517944335937,0.6274553537368774,0.1609995663166046,0.148913487792015,293.3785095214844,297.1499938964844,293.1499938964844,0.0204301998019218,-927.9616088867188,304.1699523925781,0.4170605540275574,0.0563299767673015,0.0588979162275791,293.2269592285156,297.1499938964844,293.1499938964844,0.4617086946964264,-5999.61328125,304.15777587890625,0.9355528950691224,0.5423751473426819,0.3811458647251129,293.2262268066406,297.1499938964844,293.1499938964844,0.5957832932472229,-9952.4580078125,304.0975341796875,0.9990000128746032,0.6688436269760132,0.6351962089538574,293.1614990234375,297.1499938964844,293.1499938964844,0.0311981961131095,-5414.6318359375,304.1506652832031,0.4656715989112854,0.0718996971845626,0.3441704213619232,291.1325378417969,291.1499938964844,258.28375244140625,256.9446105957031,285.22076416015625,293.2616577148437,291.13250732421875,1.0,0.4213168621063232,1.0,0.1500000059604644,0.9384156465530396,1.0,-1.8824281692504885,0.1022041216492652,1.780224084854126,-0.3307080864906311,0.0,0.0,0.4436361789703369,131.29840087890625,145.0,-9.557196617126465,-11197.13671875,801.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8096008300781,306.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53125,18000.0,0.0,0.0,0.2439148724079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663347661495209,0.3663396537303924,-4.908831670036307e-06,0.0,0.000247542571742,0.0,0.0,18.08618927001953,0.0,0.0,0.0,0.3270094990730285,4.0,0.0,1.0
556800,293.1907043457031,297.1499938964844,293.1499938964844,0.1028279066085815,-2342.96533203125,304.1517944335937,0.6274553537368774,0.1609995663166046,0.148913487792015,293.3785095214844,297.1499938964844,293.1499938964844,0.0204301998019218,-927.9616088867188,304.1699523925781,0.4170605540275574,0.0563299767673015,0.0588979162275791,293.2269592285156,297.1499938964844,293.1499938964844,0.4617086946964264,-5999.61328125,304.15777587890625,0.9355528950691224,0.5423751473426819,0.3811458647251129,293.2262268066406,297.1499938964844,293.1499938964844,0.5957832932472229,-9952.4580078125,304.0975341796875,0.9990000128746032,0.6688436269760132,0.6351962089538574,293.1614990234375,297.1499938964844,293.1499938964844,0.0311981961131095,-5414.6318359375,304.1506652832031,0.4656715989112854,0.0718996971845626,0.3441704213619232,291.1325378417969,291.1499938964844,258.28375244140625,256.9446105957031,285.22076416015625,293.2616577148437,291.13250732421875,1.0,0.4213168621063232,1.0,0.1500000059604644,0.9384156465530396,1.0,-1.8824281692504885,0.1022041216492652,1.780224084854126,-0.3307080864906311,0.0,0.0,0.4436361789703369,131.29840087890625,145.0,-9.557196617126465,-11197.13671875,801.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8096008300781,306.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53125,18000.0,0.0,0.0,0.2439148724079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663347661495209,0.3663396537303924,-4.908831670036307e-06,0.0,0.000247542571742,0.0,0.0,18.08618927001953,0.0,0.0,0.0,0.3270094990730285,4.0,0.0,1.0
556860,293.18817138671875,297.1499938964844,293.1499938964844,0.1024962589144706,-2336.64404296875,304.1517639160156,0.6210942268371582,0.1604820787906646,0.1486938297748565,293.3736572265625,297.1499938964844,293.1499938964844,0.0175496228039264,-858.7203979492188,304.1680908203125,0.3978058397769928,0.0515273883938789,0.0545777082443237,293.2272644042969,297.1499938964844,293.1499938964844,0.4592906534671783,-5974.32958984375,304.15924072265625,0.9232681393623352,0.5403656959533691,0.3799613118171692,293.2531433105469,297.1499938964844,293.1499938964844,0.5900565385818481,-9858.8701171875,304.1244506835937,0.9892881512641908,0.6613879203796387,0.6286817789077759,293.1628723144531,297.1499938964844,293.1499938964844,0.0309058893471956,-5388.59765625,304.15093994140625,0.4565497934818268,0.0713293179869651,0.3429275155067444,291.1480407714844,291.1499938964844,258.3365478515625,256.9874267578125,285.2438659667969,293.271240234375,291.1487121582031,1.0,0.4247565865516662,1.0,0.1500000059604644,0.9377275705337524,1.0,-1.8662410974502563,0.1006452962756156,1.76559579372406,-0.3283616602420807,0.0,0.0,0.4430307149887085,137.82162475585938,148.0,12.98495864868164,-11111.59375,808.6587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,306.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.243058905005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672615885734558,0.3672665059566498,-4.918445483781397e-06,0.0,0.0002466738806106,0.0,0.0,18.17302322387696,0.0,0.0,0.0,0.3273398280143738,4.0,0.0,1.0
556920,293.18817138671875,297.1499938964844,293.1499938964844,0.1024962589144706,-2336.64404296875,304.1517639160156,0.6210942268371582,0.1604820787906646,0.1486938297748565,293.3736572265625,297.1499938964844,293.1499938964844,0.0175496228039264,-858.7203979492188,304.1680908203125,0.3978058397769928,0.0515273883938789,0.0545777082443237,293.2272644042969,297.1499938964844,293.1499938964844,0.4592906534671783,-5974.32958984375,304.15924072265625,0.9232681393623352,0.5403656959533691,0.3799613118171692,293.2531433105469,297.1499938964844,293.1499938964844,0.5900565385818481,-9858.8701171875,304.1244506835937,0.9892881512641908,0.6613879203796387,0.6286817789077759,293.1628723144531,297.1499938964844,293.1499938964844,0.0309058893471956,-5388.59765625,304.15093994140625,0.4565497934818268,0.0713293179869651,0.3429275155067444,291.1480407714844,291.1499938964844,258.3365478515625,256.9874267578125,285.2438659667969,293.271240234375,291.1487121582031,1.0,0.4247565865516662,1.0,0.1500000059604644,0.9377275705337524,1.0,-1.8662410974502563,0.1006452962756156,1.76559579372406,-0.3283616602420807,0.0,0.0,0.4430307149887085,137.82162475585938,148.0,12.98495864868164,-11111.59375,808.6587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615295410156,306.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.243058905005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672615885734558,0.3672665059566498,-4.918445483781397e-06,0.0,0.0002466738806106,0.0,0.0,18.17302322387696,0.0,0.0,0.0,0.3273398280143738,4.0,0.0,1.0
556980,293.1859130859375,297.1499938964844,293.1499938964844,0.1022158712148666,-2331.43115234375,304.1516418457031,0.6164077520370483,0.1599762439727783,0.1484224498271942,293.3704833984375,297.1499938964844,293.1499938964844,0.0159080065786838,-816.8594360351562,304.116943359375,0.3841266334056854,0.050000000745058,0.0521859191358089,293.227783203125,297.1499938964844,293.1499938964844,0.4571327865123749,-5952.123046875,304.15972900390625,0.91445130109787,0.5383009910583496,0.3786849677562713,293.2612609863281,297.1499938964844,293.1499938964844,0.5861949324607849,-9798.427734375,304.1391296386719,0.981412947177887,0.6571120619773865,0.6243762969970703,293.1641845703125,297.1499938964844,293.1499938964844,0.0305724833160638,-5359.6923828125,304.15118408203125,0.4497109949588775,0.0707379952073097,0.3412173688411712,291.15350341796875,291.1499938964844,258.3881225585937,257.0292358398437,285.2585754394531,293.2744445800781,291.1535949707031,1.0,0.4273082315921783,1.0,0.1500000059604644,0.9370394945144652,1.0,-1.8542808294296265,0.099507175385952,1.7547736167907717,-0.3267298638820648,0.0,0.0,0.4421164989471435,142.61915588378906,151.0,7.82002067565918,-11012.8955078125,813.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54248046875,306.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.2424526214599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658491671085357,0.3658540546894073,-4.9143832256959286e-06,0.0,0.0002460585965309,0.0,0.0,18.075899124145508,0.0,0.0,0.0,0.3269764184951782,4.0,0.0,1.0
557040,293.1859130859375,297.1499938964844,293.1499938964844,0.1022158712148666,-2331.43115234375,304.1516418457031,0.6164077520370483,0.1599762439727783,0.1484224498271942,293.3704833984375,297.1499938964844,293.1499938964844,0.0159080065786838,-816.8594360351562,304.116943359375,0.3841266334056854,0.050000000745058,0.0521859191358089,293.227783203125,297.1499938964844,293.1499938964844,0.4571327865123749,-5952.123046875,304.15972900390625,0.91445130109787,0.5383009910583496,0.3786849677562713,293.2612609863281,297.1499938964844,293.1499938964844,0.5861949324607849,-9798.427734375,304.1391296386719,0.981412947177887,0.6571120619773865,0.6243762969970703,293.1641845703125,297.1499938964844,293.1499938964844,0.0305724833160638,-5359.6923828125,304.15118408203125,0.4497109949588775,0.0707379952073097,0.3412173688411712,291.15350341796875,291.1499938964844,258.3881225585937,257.0292358398437,285.2585754394531,293.2744445800781,291.1535949707031,1.0,0.4273082315921783,1.0,0.1500000059604644,0.9370394945144652,1.0,-1.8542808294296265,0.099507175385952,1.7547736167907717,-0.3267298638820648,0.0,0.0,0.4421164989471435,142.61915588378906,151.0,7.82002067565918,-11012.8955078125,813.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54248046875,306.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.2424526214599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658491671085357,0.3658540546894073,-4.9143832256959286e-06,0.0,0.0002460585965309,0.0,0.0,18.075899124145508,0.0,0.0,0.0,0.3269764184951782,4.0,0.0,1.0
557100,293.1847229003906,297.1499938964844,293.1499938964844,0.1020932495594024,-2329.17724609375,304.15155029296875,0.6144856810569763,0.1597517281770706,0.1482872664928436,293.3714294433594,297.1499938964844,293.1499938964844,0.0157924890518188,-814.8618774414062,304.0737609863281,0.3825121521949768,0.050000000745058,0.0522460751235485,293.2279968261719,297.1499938964844,293.1499938964844,0.4561046361923218,-5941.60107421875,304.1598205566406,0.9109588861465454,0.5372746586799622,0.3780316412448883,293.26287841796875,297.1499938964844,293.1499938964844,0.584705650806427,-9775.8056640625,304.143798828125,0.9781795740127563,0.6553845405578613,0.6227438449859619,293.16473388671875,297.1499938964844,293.1499938964844,0.0304027553647756,-5345.076171875,304.1512756347656,0.446920096874237,0.070452868938446,0.3403015732765198,291.1542053222656,291.1499938964844,258.4134521484375,257.0497436523437,285.2660217285156,293.2758178710937,291.1542358398437,1.0,0.4284494817256927,1.0,0.1500000059604644,0.9366954565048218,1.0,-1.8503459692001345,0.0991359502077102,1.7512099742889404,-0.3261678516864776,0.0,0.0,0.4417661130428314,144.57891845703125,151.0,5.153041839599609,-10974.619140625,816.8165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4930419921875,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3984375,18000.0,0.0,0.0,0.2422128319740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653260767459869,0.3653309643268585,-4.912102212983882e-06,0.0,0.0002458152303006,0.0,0.0,18.03742408752441,0.0,0.0,0.0,0.3268233239650726,4.0,0.0,1.0
557160,293.1835021972656,297.1499938964844,293.1499938964844,0.1019836589694023,-2327.161865234375,304.1514892578125,0.6126827001571655,0.1595510691404342,0.1481686681509018,293.3740539550781,297.1499938964844,293.1499938964844,0.0156785752624273,-812.9367065429688,304.0263977050781,0.3811041116714477,0.050000000745058,0.0523224733769893,293.2281494140625,297.1499938964844,293.1499938964844,0.4550740122795105,-5931.052734375,304.159912109375,0.9077656865119934,0.5362562537193298,0.3773802518844604,293.2637634277344,297.1499938964844,293.1499938964844,0.5832852721214294,-9754.7490234375,304.1474914550781,0.9751186370849608,0.6537782549858093,0.621263325214386,293.1651916503906,297.1499938964844,293.1499938964844,0.0302347615361213,-5330.57568359375,304.1513366699219,0.4443376660346985,0.0701734349131584,0.3393965661525726,291.15496826171875,291.1499938964844,258.4384155273437,257.0700378417969,285.2735595703125,293.2773742675781,291.1550598144531,1.0,0.4295218288898468,1.0,0.1500000059604644,0.936317265033722,1.0,-1.8466484546661377,0.0987886786460876,1.7478598356246948,-0.325633704662323,0.0,0.0,0.4413599371910095,146.4230499267578,154.0,3.916053295135498,-10939.3388671875,819.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4492492675781,306.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.2420098185539245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364823579788208,0.364828497171402,-4.910000370728085e-06,0.0,0.0002456092042848,0.0,0.0,18.000802993774414,0.0,0.0,0.0,0.3266744315624237,4.0,0.0,1.0
