time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557220,293.18096923828125,297.1499938964844,293.1499938964844,0.1018054708838462,-2323.881591796875,304.1512756347656,0.6093243956565857,0.1592140942811966,0.1479831635951995,293.3828430175781,297.1499938964844,293.1499938964844,0.0154187949374318,-808.2863159179688,303.92156982421875,0.3785220980644226,0.050000000745058,0.0524656847119331,293.2283630371094,297.1499938964844,293.1499938964844,0.4530072510242462,-5909.89404296875,304.1600646972656,0.9020759463310242,0.5342350602149963,0.3760836124420166,293.2644958496094,297.1499938964844,293.1499938964844,0.580474853515625,-9714.3642578125,304.1529541015625,0.9692773818969728,0.6507467031478882,0.6185211539268494,293.1660461425781,297.1499938964844,293.1499938964844,0.0298966728150844,-5301.24658203125,304.1514587402344,0.4395909905433655,0.0696156695485115,0.3375742733478546,291.1568298339844,291.1499938964844,258.48736572265625,257.1098327636719,285.2890625,293.2811889648437,291.1569519042969,1.0,0.4315170347690582,1.0,0.1500000059604644,0.9355608820915222,1.0,-1.83955979347229,0.0981251671910286,1.7414345741271973,-0.3246017396450043,0.0,0.0,0.4403225481510162,149.88975524902344,157.0,3.057258129119873,-10871.6806640625,824.5055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,306.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.162109375,18000.0,0.0,0.0,0.241674542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635525405406952,0.3635574281215668,-4.905215973849408e-06,0.0,0.0002452689514029,0.0,0.0,17.91009521484375,0.0,0.0,0.0,0.3263090848922729,4.0,0.0,1.0
557280,293.18096923828125,297.1499938964844,293.1499938964844,0.1018054708838462,-2323.881591796875,304.1512756347656,0.6093243956565857,0.1592140942811966,0.1479831635951995,293.3828430175781,297.1499938964844,293.1499938964844,0.0154187949374318,-808.2863159179688,303.92156982421875,0.3785220980644226,0.050000000745058,0.0524656847119331,293.2283630371094,297.1499938964844,293.1499938964844,0.4530072510242462,-5909.89404296875,304.1600646972656,0.9020759463310242,0.5342350602149963,0.3760836124420166,293.2644958496094,297.1499938964844,293.1499938964844,0.580474853515625,-9714.3642578125,304.1529541015625,0.9692773818969728,0.6507467031478882,0.6185211539268494,293.1660461425781,297.1499938964844,293.1499938964844,0.0298966728150844,-5301.24658203125,304.1514587402344,0.4395909905433655,0.0696156695485115,0.3375742733478546,291.1568298339844,291.1499938964844,258.48736572265625,257.1098327636719,285.2890625,293.2811889648437,291.1569519042969,1.0,0.4315170347690582,1.0,0.1500000059604644,0.9355608820915222,1.0,-1.83955979347229,0.0981251671910286,1.7414345741271973,-0.3246017396450043,0.0,0.0,0.4403225481510162,149.88975524902344,157.0,3.057258129119873,-10871.6806640625,824.5055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,306.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.162109375,18000.0,0.0,0.0,0.241674542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635525405406952,0.3635574281215668,-4.905215973849408e-06,0.0,0.0002452689514029,0.0,0.0,17.91009521484375,0.0,0.0,0.0,0.3263090848922729,4.0,0.0,1.0
557340,293.17840576171875,297.1499938964844,293.1499938964844,0.1016776412725448,-2321.52197265625,304.15106201171875,0.6062525510787964,0.1589535176753997,0.1478615403175354,293.3946533203125,297.1499938964844,293.1499938964844,0.0151301948353648,-802.8208618164062,303.8062744140625,0.3761515021324157,0.050000000745058,0.0526016280055046,293.2284851074219,297.1499938964844,293.1499938964844,0.4509287178516388,-5888.599609375,304.16015625,0.8969045281410217,0.5322262644767761,0.37479168176651,293.2645568847656,297.1499938964844,293.1499938964844,0.5776101350784302,-9674.4287109375,304.1567077636719,0.9636216163635254,0.6478329300880432,0.6159107685089111,293.1668395996094,297.1499938964844,293.1499938964844,0.0295636113733053,-5270.55126953125,304.1515197753906,0.4352070391178131,0.0690455064177513,0.3356779515743255,291.1591796875,291.1499938964844,258.5349426269531,257.1485595703125,285.304931640625,293.2858581542969,291.1593017578125,1.0,0.4333766102790832,1.0,0.1500000059604644,0.9348045587539672,1.0,-1.8326141834259035,0.0974774658679962,1.7351367473602295,-0.3235851526260376,0.0,0.0,0.4389484822750091,153.1764373779297,160.0,3.29288101196289,-10806.3837890625,828.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.01953125,18000.0,0.0,0.0,0.2413632571697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618725538253784,0.36187744140625,-4.89899957756279e-06,0.0,0.0002449530293233,0.0,0.0,17.79092025756836,0.0,0.0,0.0,0.3258298933506012,4.0,0.0,1.0
557400,293.17840576171875,297.1499938964844,293.1499938964844,0.1016776412725448,-2321.52197265625,304.15106201171875,0.6062525510787964,0.1589535176753997,0.1478615403175354,293.3946533203125,297.1499938964844,293.1499938964844,0.0151301948353648,-802.8208618164062,303.8062744140625,0.3761515021324157,0.050000000745058,0.0526016280055046,293.2284851074219,297.1499938964844,293.1499938964844,0.4509287178516388,-5888.599609375,304.16015625,0.8969045281410217,0.5322262644767761,0.37479168176651,293.2645568847656,297.1499938964844,293.1499938964844,0.5776101350784302,-9674.4287109375,304.1567077636719,0.9636216163635254,0.6478329300880432,0.6159107685089111,293.1668395996094,297.1499938964844,293.1499938964844,0.0295636113733053,-5270.55126953125,304.1515197753906,0.4352070391178131,0.0690455064177513,0.3356779515743255,291.1591796875,291.1499938964844,258.5349426269531,257.1485595703125,285.304931640625,293.2858581542969,291.1593017578125,1.0,0.4333766102790832,1.0,0.1500000059604644,0.9348045587539672,1.0,-1.8326141834259035,0.0974774658679962,1.7351367473602295,-0.3235851526260376,0.0,0.0,0.4389484822750091,153.1764373779297,160.0,3.29288101196289,-10806.3837890625,828.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.01953125,18000.0,0.0,0.0,0.2413632571697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618725538253784,0.36187744140625,-4.89899957756279e-06,0.0,0.0002449530293233,0.0,0.0,17.79092025756836,0.0,0.0,0.0,0.3258298933506012,4.0,0.0,1.0
557460,293.17578125,297.1499938964844,293.1499938964844,0.1015998870134353,-2320.079345703125,304.1508483886719,0.6034063696861267,0.1587676554918289,0.1478024870157241,293.408203125,297.1499938964844,293.1499938964844,0.0148235168308019,-796.7298583984375,303.682861328125,0.3739249408245086,0.050000000745058,0.0527334325015544,293.2285461425781,297.1499938964844,293.1499938964844,0.4488402903079986,-5867.1865234375,304.1602478027344,0.8919888734817505,0.5302252173423767,0.3735025823116302,293.2643127441406,297.1499938964844,293.1499938964844,0.5746796727180481,-9634.3828125,304.1593322753906,0.9580506682395936,0.6449819207191467,0.6133634448051453,293.16766357421875,297.1499938964844,293.1499938964844,0.0290187522768974,-5239.98193359375,304.1519470214844,0.4310709834098816,0.0684563443064689,0.3336820900440216,291.161865234375,291.1499938964844,258.5810546875,257.1862487792969,285.32098388671875,293.2912292480469,291.1620178222656,1.0,0.4351491630077362,1.0,0.1500000059604644,0.934057593345642,1.0,-1.8256984949111936,0.0968345701694488,1.7288639545440674,-0.3225704431533813,0.0,0.0,0.437188059091568,156.35964965820312,163.0,3.65273642539978,-10741.546875,833.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,306.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.2409992218017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596982955932617,0.3597032129764557,-4.890934178547468e-06,0.0,0.0002445835852995,0.0,0.0,17.637229919433594,0.0,0.0,0.0,0.3252120018005371,4.0,0.0,1.0
557520,293.17578125,297.1499938964844,293.1499938964844,0.1015998870134353,-2320.079345703125,304.1508483886719,0.6034063696861267,0.1587676554918289,0.1478024870157241,293.408203125,297.1499938964844,293.1499938964844,0.0148235168308019,-796.7298583984375,303.682861328125,0.3739249408245086,0.050000000745058,0.0527334325015544,293.2285461425781,297.1499938964844,293.1499938964844,0.4488402903079986,-5867.1865234375,304.1602478027344,0.8919888734817505,0.5302252173423767,0.3735025823116302,293.2643127441406,297.1499938964844,293.1499938964844,0.5746796727180481,-9634.3828125,304.1593322753906,0.9580506682395936,0.6449819207191467,0.6133634448051453,293.16766357421875,297.1499938964844,293.1499938964844,0.0290187522768974,-5239.98193359375,304.1519470214844,0.4310709834098816,0.0684563443064689,0.3336820900440216,291.161865234375,291.1499938964844,258.5810546875,257.1862487792969,285.32098388671875,293.2912292480469,291.1620178222656,1.0,0.4351491630077362,1.0,0.1500000059604644,0.934057593345642,1.0,-1.8256984949111936,0.0968345701694488,1.7288639545440674,-0.3225704431533813,0.0,0.0,0.437188059091568,156.35964965820312,163.0,3.65273642539978,-10741.546875,833.1036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29998779296875,306.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.2409992218017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596982955932617,0.3597032129764557,-4.890934178547468e-06,0.0,0.0002445835852995,0.0,0.0,17.637229919433594,0.0,0.0,0.0,0.3252120018005371,4.0,0.0,1.0
557580,293.1731262207031,297.1499938964844,293.1499938964844,0.1015757992863655,-2319.62451171875,304.1506042480469,0.6007526516914368,0.1586529463529586,0.1478071808815002,293.4226379394531,297.1499938964844,293.1499938964844,0.014505504630506,-790.1334838867188,303.5526428222656,0.371807336807251,0.050000000745058,0.0528627075254917,293.22857666015625,297.1499938964844,293.1499938964844,0.4467537701129913,-5845.78271484375,304.1603088378906,0.8872718811035156,0.5282308459281921,0.3722162842750549,293.26385498046875,297.1499938964844,293.1499938964844,0.5717117190361023,-9594.3662109375,304.1611328125,0.9525295495986938,0.64217609167099,0.6108588576316833,293.16845703125,297.1499938964844,293.1499938964844,0.0284130796790123,-5204.494140625,304.1522216796875,0.4271312654018402,0.0678480789065361,0.3315845131874084,291.16461181640625,291.1499938964844,258.62567138671875,257.22283935546875,285.33709716796875,293.2970886230469,291.1647644042969,1.0,0.4368638694286346,1.0,0.1500000059604644,0.9333106875419616,1.0,-1.818788886070252,0.0961944013833999,1.7225943803787231,-0.3215553760528564,0.0,0.0,0.4350496232509613,159.47959899902344,166.0,3.7684292793273926,-10676.5087890625,836.9945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,306.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.646484375,18000.0,0.0,0.0,0.2405165135860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570294976234436,0.3570343852043152,-4.8809270083438605e-06,0.0,0.0002440936950733,0.0,0.0,17.449174880981445,0.0,0.0,0.0,0.3244550824165344,4.0,0.0,1.0
557640,293.1731262207031,297.1499938964844,293.1499938964844,0.1015757992863655,-2319.62451171875,304.1506042480469,0.6007526516914368,0.1586529463529586,0.1478071808815002,293.4226379394531,297.1499938964844,293.1499938964844,0.014505504630506,-790.1334838867188,303.5526428222656,0.371807336807251,0.050000000745058,0.0528627075254917,293.22857666015625,297.1499938964844,293.1499938964844,0.4467537701129913,-5845.78271484375,304.1603088378906,0.8872718811035156,0.5282308459281921,0.3722162842750549,293.26385498046875,297.1499938964844,293.1499938964844,0.5717117190361023,-9594.3662109375,304.1611328125,0.9525295495986938,0.64217609167099,0.6108588576316833,293.16845703125,297.1499938964844,293.1499938964844,0.0284130796790123,-5204.494140625,304.1522216796875,0.4271312654018402,0.0678480789065361,0.3315845131874084,291.16461181640625,291.1499938964844,258.62567138671875,257.22283935546875,285.33709716796875,293.2970886230469,291.1647644042969,1.0,0.4368638694286346,1.0,0.1500000059604644,0.9333106875419616,1.0,-1.818788886070252,0.0961944013833999,1.7225943803787231,-0.3215553760528564,0.0,0.0,0.4350496232509613,159.47959899902344,166.0,3.7684292793273926,-10676.5087890625,836.9945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,306.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.646484375,18000.0,0.0,0.0,0.2405165135860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570294976234436,0.3570343852043152,-4.8809270083438605e-06,0.0,0.0002440936950733,0.0,0.0,17.449174880981445,0.0,0.0,0.0,0.3244550824165344,4.0,0.0,1.0
557700,293.1718139648437,297.1499938964844,293.1499938964844,0.1015824005007743,-2319.7412109375,304.1504821777344,0.599487841129303,0.1586189121007919,0.1478306502103805,293.4300537109375,297.1499938964844,293.1499938964844,0.0143436379730701,-786.6700439453125,303.4852294921875,0.3707830309867859,0.050000000745058,0.0529266707599163,293.2285461425781,297.1499938964844,293.1499938964844,0.4457153677940368,-5835.12890625,304.16033935546875,0.884978175163269,0.5272364020347595,0.3715744614601135,293.2635803222656,297.1499938964844,293.1499938964844,0.570223867893219,-9574.455078125,304.16180419921875,0.949785590171814,0.6407880783081055,0.6096202731132507,293.1688232421875,297.1499938964844,293.1499938964844,0.0282609984278678,-5186.9267578125,304.152099609375,0.4252317547798157,0.0675387904047966,0.3305073976516723,291.1659240722656,291.1499938964844,258.6473999023437,257.24072265625,285.3451232910156,293.3002014160156,291.16607666015625,1.0,0.437705785036087,1.0,0.1500000059604644,0.9329372048377992,1.0,-1.815342664718628,0.0958759561181068,1.7194666862487793,-0.3210489451885223,0.0,0.0,0.4338502287864685,161.0229949951172,166.0,3.694164276123047,-10643.841796875,838.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,306.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.125,18000.0,0.0,0.0,0.2402131259441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555222153663635,0.3555271029472351,-4.875234026258113e-06,0.0,0.0002437857765471,0.0,0.0,17.343294143676758,0.0,0.0,0.0,0.3240284323692322,4.0,0.0,1.0
557760,293.1705017089844,297.1499938964844,293.1499938964844,0.1016002148389816,-2320.0654296875,304.1503601074219,0.5982587337493896,0.1585986763238906,0.1478664577007293,293.4375305175781,297.1499938964844,293.1499938964844,0.0141806975007057,-783.1121826171875,303.4164733886719,0.3697786331176758,0.050000000745058,0.052990335971117,293.2285461425781,297.1499938964844,293.1499938964844,0.444681704044342,-5824.5224609375,304.16033935546875,0.882722795009613,0.5262438058853149,0.3709335923194885,293.2632751464844,297.1499938964844,293.1499938964844,0.5687379240989685,-9554.638671875,304.162353515625,0.9470516443252563,0.6394088268280029,0.608389675617218,293.1692199707031,297.1499938964844,293.1499938964844,0.0281088091433048,-5169.2451171875,304.1520080566406,0.4233756959438324,0.067226156592369,0.3294140696525574,291.16717529296875,291.1499938964844,258.6687316894531,257.2583312988281,285.3531188964844,293.3033447265625,291.16729736328125,1.0,0.4385402500629425,1.0,0.1500000059604644,0.932561218738556,1.0,-1.8119021654129028,0.095558650791645,1.7163435220718384,-0.3205433189868927,0.0,0.0,0.4325788021087646,162.55902099609375,169.0,3.548870086669922,-10611.08984375,840.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,306.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.453125,18000.0,0.0,0.0,0.2398647367954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539199531078338,0.3539248406887054,-4.869159965892322e-06,0.0,0.0002434322086628,0.0,0.0,17.23103141784668,0.0,0.0,0.0,0.3235757052898407,4.0,0.0,1.0
557820,293.1679382324219,297.1499938964844,293.1499938964844,0.1016701534390449,-2321.3486328125,304.1501159667969,0.5959030985832214,0.1585996448993683,0.1479750722646713,293.4525451660156,297.1499938964844,293.1499938964844,0.0138523699715733,-775.7225341796875,303.2750549316406,0.3678246140480041,0.050000000745058,0.0531169585883617,293.2284851074219,297.1499938964844,293.1499938964844,0.4426325559616089,-5803.4931640625,304.1603088378906,0.8783201575279236,0.5242645144462585,0.3696554005146026,293.2626037597656,297.1499938964844,293.1499938964844,0.5657817721366882,-9515.388671875,304.16314697265625,0.941620111465454,0.6366760730743408,0.6059523224830627,293.169921875,297.1499938964844,293.1499938964844,0.0278011467307806,-5133.27294921875,304.15185546875,0.4197831749916076,0.0665909796953201,0.3271787166595459,291.1693420410156,291.1499938964844,258.710205078125,257.2926940917969,285.3689270019531,293.3099060058594,291.16943359375,1.0,0.4401907622814178,1.0,0.1500000059604644,0.9318092465400696,1.0,-1.8050392866134644,0.09492739289999,1.7101118564605713,-0.3195352852344513,0.0,0.0,0.4298463761806488,165.6140899658203,172.0,3.081211805343628,-10545.3203125,844.3798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,306.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.611328125,18000.0,0.0,0.0,0.2390171140432357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504667580127716,0.3504716157913208,-4.85602640765137e-06,0.0,0.000242571986746,0.0,0.0,16.990217208862305,0.0,0.0,0.0,0.3226029872894287,4.0,0.0,1.0
557880,293.1679382324219,297.1499938964844,293.1499938964844,0.1016701534390449,-2321.3486328125,304.1501159667969,0.5959030985832214,0.1585996448993683,0.1479750722646713,293.4525451660156,297.1499938964844,293.1499938964844,0.0138523699715733,-775.7225341796875,303.2750549316406,0.3678246140480041,0.050000000745058,0.0531169585883617,293.2284851074219,297.1499938964844,293.1499938964844,0.4426325559616089,-5803.4931640625,304.1603088378906,0.8783201575279236,0.5242645144462585,0.3696554005146026,293.2626037597656,297.1499938964844,293.1499938964844,0.5657817721366882,-9515.388671875,304.16314697265625,0.941620111465454,0.6366760730743408,0.6059523224830627,293.169921875,297.1499938964844,293.1499938964844,0.0278011467307806,-5133.27294921875,304.15185546875,0.4197831749916076,0.0665909796953201,0.3271787166595459,291.1693420410156,291.1499938964844,258.710205078125,257.2926940917969,285.3689270019531,293.3099060058594,291.16943359375,1.0,0.4401907622814178,1.0,0.1500000059604644,0.9318092465400696,1.0,-1.8050392866134644,0.09492739289999,1.7101118564605713,-0.3195352852344513,0.0,0.0,0.4298463761806488,165.6140899658203,172.0,3.081211805343628,-10545.3203125,844.3798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,306.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.611328125,18000.0,0.0,0.0,0.2390171140432357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504667580127716,0.3504716157913208,-4.85602640765137e-06,0.0,0.000242571986746,0.0,0.0,16.990217208862305,0.0,0.0,0.0,0.3226029872894287,4.0,0.0,1.0
557940,293.1654663085937,297.1499938964844,293.1499938964844,0.1017835885286331,-2323.438720703125,304.14990234375,0.593672513961792,0.1586480140686035,0.1481290757656097,293.467529296875,297.1499938964844,293.1499938964844,0.0135223241522908,-767.99072265625,303.12860107421875,0.3659366965293884,0.050000000745058,0.0532429218292236,293.2283935546875,297.1499938964844,293.1499938964844,0.4406132996082306,-5782.7666015625,304.16021728515625,0.8740519285202026,0.5222936272621155,0.3683823347091675,293.2618713378906,297.1499938964844,293.1499938964844,0.5628608465194702,-9476.76953125,304.16363525390625,0.936249613761902,0.6339759230613708,0.6035451292991638,293.1706237792969,297.1499938964844,293.1499938964844,0.0274952240288257,-5096.6279296875,304.1517333984375,0.4163354933261871,0.0659441500902175,0.3248853981494903,291.1709899902344,291.1499938964844,258.75,257.325927734375,285.3843078613281,293.31646728515625,291.1710510253906,1.0,0.441822350025177,1.0,0.1500000059604644,0.9310572743415833,1.0,-1.7982028722763062,0.0943008437752723,1.703902006149292,-0.3185328841209411,0.0,0.0,0.4269271492958069,168.65357971191406,175.0,2.3848886489868164,-10479.388671875,847.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,306.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.017578125,18000.0,0.0,0.0,0.2379598319530487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467680215835571,0.3467728793621063,-4.841927875531837e-06,0.0,0.0002414989867247,0.0,0.0,16.734106063842773,0.0,0.0,0.0,0.3215664029121399,4.0,0.0,1.0
558000,293.1654663085937,297.1499938964844,293.1499938964844,0.1017835885286331,-2323.438720703125,304.14990234375,0.593672513961792,0.1586480140686035,0.1481290757656097,293.467529296875,297.1499938964844,293.1499938964844,0.0135223241522908,-767.99072265625,303.12860107421875,0.3659366965293884,0.050000000745058,0.0532429218292236,293.2283935546875,297.1499938964844,293.1499938964844,0.4406132996082306,-5782.7666015625,304.16021728515625,0.8740519285202026,0.5222936272621155,0.3683823347091675,293.2618713378906,297.1499938964844,293.1499938964844,0.5628608465194702,-9476.76953125,304.16363525390625,0.936249613761902,0.6339759230613708,0.6035451292991638,293.1706237792969,297.1499938964844,293.1499938964844,0.0274952240288257,-5096.6279296875,304.1517333984375,0.4163354933261871,0.0659441500902175,0.3248853981494903,291.1709899902344,291.1499938964844,258.75,257.325927734375,285.3843078613281,293.31646728515625,291.1710510253906,1.0,0.441822350025177,1.0,0.1500000059604644,0.9310572743415833,1.0,-1.7982028722763062,0.0943008437752723,1.703902006149292,-0.3185328841209411,0.0,0.0,0.4269271492958069,168.65357971191406,175.0,2.3848886489868164,-10479.388671875,847.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,306.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.017578125,18000.0,0.0,0.0,0.2379598319530487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467680215835571,0.3467728793621063,-4.841927875531837e-06,0.0,0.0002414989867247,0.0,0.0,16.734106063842773,0.0,0.0,0.0,0.3215664029121399,4.0,0.0,1.0
558060,293.1632080078125,297.1499938964844,293.1499938964844,0.1019243821501731,-2326.03955078125,304.1496887207031,0.5915251970291138,0.1587169915437698,0.1483057141304016,293.4823913574219,297.1499938964844,293.1499938964844,0.013192756101489,-759.9630126953125,302.9773864746094,0.3641073703765869,0.050000000745058,0.0533685535192489,293.228271484375,297.1499938964844,293.1499938964844,0.4386373460292816,-5762.48779296875,304.1601257324219,0.8699070811271667,0.5203317403793335,0.3671150505542755,293.26104736328125,297.1499938964844,293.1499938964844,0.5599978566169739,-9439.03515625,304.1638488769531,0.9309568405151368,0.6313064694404602,0.6011664271354675,293.1712951660156,297.1499938964844,293.1499938964844,0.0271675065159797,-5059.6650390625,304.1517028808594,0.4130148291587829,0.0652883276343345,0.3225476741790771,291.1718139648437,291.1499938964844,258.7855224609375,257.3556823730469,285.3980407714844,293.3228454589844,291.1718139648437,1.0,0.4434392154216766,1.0,0.1500000059604644,0.9303017258644104,1.0,-1.7913810014724731,0.0936785712838172,1.697702407836914,-0.317561537027359,0.0,0.0,0.4239538908004761,171.6847381591797,178.0,1.256831169128418,-10414.5009765625,851.4766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388916015625,306.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.34375,18000.0,0.0,0.0,0.2367025762796402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342974990606308,0.3429798185825348,-4.8274036998918746e-06,0.0,0.0002402230165898,0.0,0.0,16.47331428527832,0.0,0.0,0.0,0.3205087780952453,4.0,0.0,1.0
558120,293.1632080078125,297.1499938964844,293.1499938964844,0.1019243821501731,-2326.03955078125,304.1496887207031,0.5915251970291138,0.1587169915437698,0.1483057141304016,293.4823913574219,297.1499938964844,293.1499938964844,0.013192756101489,-759.9630126953125,302.9773864746094,0.3641073703765869,0.050000000745058,0.0533685535192489,293.228271484375,297.1499938964844,293.1499938964844,0.4386373460292816,-5762.48779296875,304.1601257324219,0.8699070811271667,0.5203317403793335,0.3671150505542755,293.26104736328125,297.1499938964844,293.1499938964844,0.5599978566169739,-9439.03515625,304.1638488769531,0.9309568405151368,0.6313064694404602,0.6011664271354675,293.1712951660156,297.1499938964844,293.1499938964844,0.0271675065159797,-5059.6650390625,304.1517028808594,0.4130148291587829,0.0652883276343345,0.3225476741790771,291.1718139648437,291.1499938964844,258.7855224609375,257.3556823730469,285.3980407714844,293.3228454589844,291.1718139648437,1.0,0.4434392154216766,1.0,0.1500000059604644,0.9303017258644104,1.0,-1.7913810014724731,0.0936785712838172,1.697702407836914,-0.317561537027359,0.0,0.0,0.4239538908004761,171.6847381591797,178.0,1.256831169128418,-10414.5009765625,851.4766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388916015625,306.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.34375,18000.0,0.0,0.0,0.2367025762796402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342974990606308,0.3429798185825348,-4.8274036998918746e-06,0.0,0.0002402230165898,0.0,0.0,16.47331428527832,0.0,0.0,0.0,0.3205087780952453,4.0,0.0,1.0
558180,293.1610412597656,297.1499938964844,293.1499938964844,0.1020982712507247,-2329.2626953125,304.1495056152344,0.5894659161567688,0.1588216871023178,0.1485096961259842,293.4971008300781,297.1499938964844,293.1499938964844,0.0128641566261649,-751.6430053710938,302.8214111328125,0.362333208322525,0.050000000745058,0.0534939356148242,293.2281188964844,297.1499938964844,293.1499938964844,0.4367154836654663,-5742.77099609375,304.1599426269531,0.8658816814422607,0.5183804035186768,0.3658546209335327,293.2601928710937,297.1499938964844,293.1499938964844,0.5572110414505005,-9402.3916015625,304.16387939453125,0.9257692694664,0.628668487071991,0.5988168716430664,293.1719055175781,297.1499938964844,293.1499938964844,0.026763817295432,-5022.580078125,304.1518249511719,0.4097964167594909,0.0646238029003143,0.3201693594455719,291.17156982421875,291.1499938964844,258.81451416015625,257.3799133300781,285.4091796875,293.3294372558594,291.1714782714844,1.0,0.4450440406799316,1.0,0.1500000059604644,0.9295461773872375,1.0,-1.7845861911773682,0.0930623561143875,1.691523790359497,-0.3166537880897522,0.0,0.0,0.4210878610610962,174.7090606689453,181.0,-0.0787126421928405,-10352.6943359375,854.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,306.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.318359375,18000.0,0.0,0.0,0.2352644652128219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392931818962097,0.3392979800701141,-4.8131810217455495e-06,0.0,0.000238763532252,0.0,0.0,16.221771240234375,0.0,0.0,0.0,0.3194860517978668,4.0,0.0,1.0
558240,293.1610412597656,297.1499938964844,293.1499938964844,0.1020982712507247,-2329.2626953125,304.1495056152344,0.5894659161567688,0.1588216871023178,0.1485096961259842,293.4971008300781,297.1499938964844,293.1499938964844,0.0128641566261649,-751.6430053710938,302.8214111328125,0.362333208322525,0.050000000745058,0.0534939356148242,293.2281188964844,297.1499938964844,293.1499938964844,0.4367154836654663,-5742.77099609375,304.1599426269531,0.8658816814422607,0.5183804035186768,0.3658546209335327,293.2601928710937,297.1499938964844,293.1499938964844,0.5572110414505005,-9402.3916015625,304.16387939453125,0.9257692694664,0.628668487071991,0.5988168716430664,293.1719055175781,297.1499938964844,293.1499938964844,0.026763817295432,-5022.580078125,304.1518249511719,0.4097964167594909,0.0646238029003143,0.3201693594455719,291.17156982421875,291.1499938964844,258.81451416015625,257.3799133300781,285.4091796875,293.3294372558594,291.1714782714844,1.0,0.4450440406799316,1.0,0.1500000059604644,0.9295461773872375,1.0,-1.7845861911773682,0.0930623561143875,1.691523790359497,-0.3166537880897522,0.0,0.0,0.4210878610610962,174.7090606689453,181.0,-0.0787126421928405,-10352.6943359375,854.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,306.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.318359375,18000.0,0.0,0.0,0.2352644652128219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392931818962097,0.3392979800701141,-4.8131810217455495e-06,0.0,0.000238763532252,0.0,0.0,16.221771240234375,0.0,0.0,0.0,0.3194860517978668,4.0,0.0,1.0
558300,293.15997314453125,297.1499938964844,293.1499938964844,0.102200299501419,-2331.156005859375,304.1494140625,0.5884754061698914,0.1588906347751617,0.1486259400844574,293.5043640136719,297.1499938964844,293.1499938964844,0.0127004515379667,-747.3726806640625,302.7416687011719,0.3614662885665893,0.050000000745058,0.0535565204918384,293.22802734375,297.1499938964844,293.1499938964844,0.435772567987442,-5733.09619140625,304.15985107421875,0.863913357257843,0.5174090266227722,0.3652272224426269,293.2597351074219,297.1499938964844,293.1499938964844,0.5558443069458008,-9384.4384765625,304.1638488769531,0.9232248663902284,0.6273611783981323,0.5976528525352478,293.1722106933594,297.1499938964844,293.1499938964844,0.0265499502420425,-5003.82568359375,304.1518859863281,0.4082163274288177,0.0642885193228721,0.3189656734466553,291.1711120605469,291.1499938964844,258.82666015625,257.3900451660156,285.4137878417969,293.3327941894531,291.1710205078125,1.0,0.4458430707454681,1.0,0.1500000059604644,0.9291684031486512,1.0,-1.7812047004699707,0.0927570611238479,1.6884475946426392,-0.316224992275238,0.0,0.0,0.4197275638580322,176.21847534179688,181.0,-0.6871281266212463,-10323.21484375,856.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,306.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4609375,18000.0,0.0,0.0,0.2344913035631179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375426530838012,0.3375474512577057,-4.806397100765025e-06,0.0,0.0002379788638791,0.0,0.0,16.102794647216797,0.0,0.0,0.0,0.3190013170242309,4.0,0.0,1.0
558360,293.158935546875,297.1499938964844,293.1499938964844,0.1023124754428863,-2333.23828125,304.1493225097656,0.5875115990638733,0.1589709222316742,0.1487522572278976,293.5115661621094,297.1499938964844,293.1499938964844,0.0125372158363461,-743.02734375,302.6607971191406,0.3606123328208923,0.050000000745058,0.0536190457642078,293.2279357910156,297.1499938964844,293.1499938964844,0.4348402321338653,-5723.52685546875,304.1597595214844,0.861973762512207,0.5164406895637512,0.3646017909049988,293.25927734375,297.1499938964844,293.1499938964844,0.5544938445091248,-9366.7041015625,304.1637878417969,0.9207183718681335,0.6260614991188049,0.5964959263801575,293.1724853515625,297.1499938964844,293.1499938964844,0.0263444669544696,-4985.0888671875,304.15191650390625,0.4066499173641205,0.0639514774084091,0.3177533745765686,291.17047119140625,291.1499938964844,258.8373413085937,257.3989562988281,285.4177551269531,293.336181640625,291.1703491210937,1.0,0.4466403722763061,1.0,0.1500000059604644,0.9287886023521424,1.0,-1.777835726737976,0.0924538522958755,1.6853818893432615,-0.3158129751682281,0.0,0.0,0.4184280633926391,177.72633361816406,184.0,-1.234108805656433,-10294.7197265625,858.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4663391113281,306.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.44140625,18000.0,0.0,0.0,0.2336912006139755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358691334724426,0.335873931646347,-4.799902853847016e-06,0.0,0.0002371668524574,0.0,0.0,15.989436149597168,0.0,0.0,0.0,0.3185389339923858,4.0,0.0,1.0
558420,293.1568603515625,297.1499938964844,293.1499938964844,0.1025658398866653,-2337.94091796875,304.1491394042969,0.5856611728668213,0.1591642946004867,0.1490341275930404,293.5258178710937,297.1499938964844,293.1499938964844,0.0122126303613185,-734.1168212890625,302.49578857421875,0.3589418232440948,0.050000000745058,0.0537439584732055,293.2276916503906,297.1499938964844,293.1499938964844,0.4330041110515594,-5704.67236328125,304.1595764160156,0.8581784963607788,0.5145128965377808,0.3633569478988647,293.2583312988281,297.1499938964844,293.1499938964844,0.5518380999565125,-9331.830078125,304.1636047363281,0.9158341288566588,0.6234840154647827,0.5942023992538452,293.1730041503906,297.1499938964844,293.1499938964844,0.0259330291301012,-4947.39013671875,304.1519470214844,0.4035379290580749,0.0632727593183517,0.3153066337108612,291.1687927246094,291.1499938964844,258.8545227050781,257.4132385253906,285.4239807128906,293.3430480957031,291.1686096191406,1.0,0.448231041431427,1.0,0.1500000059604644,0.9280290007591248,1.0,-1.7711375951766968,0.0918537005782127,1.679283857345581,-0.315037727355957,0.0,0.0,0.4160360097885132,180.7386474609375,187.0,-2.173750638961792,-10240.6767578125,861.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,306.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.013671875,18000.0,0.0,0.0,0.232039213180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327814936637878,0.3327862620353699,-4.787892976310104e-06,0.0,0.000235490311752,0.0,0.0,15.781259536743164,0.0,0.0,0.0,0.3176884651184082,4.0,0.0,1.0
558480,293.1568603515625,297.1499938964844,293.1499938964844,0.1025658398866653,-2337.94091796875,304.1491394042969,0.5856611728668213,0.1591642946004867,0.1490341275930404,293.5258178710937,297.1499938964844,293.1499938964844,0.0122126303613185,-734.1168212890625,302.49578857421875,0.3589418232440948,0.050000000745058,0.0537439584732055,293.2276916503906,297.1499938964844,293.1499938964844,0.4330041110515594,-5704.67236328125,304.1595764160156,0.8581784963607788,0.5145128965377808,0.3633569478988647,293.2583312988281,297.1499938964844,293.1499938964844,0.5518380999565125,-9331.830078125,304.1636047363281,0.9158341288566588,0.6234840154647827,0.5942023992538452,293.1730041503906,297.1499938964844,293.1499938964844,0.0259330291301012,-4947.39013671875,304.1519470214844,0.4035379290580749,0.0632727593183517,0.3153066337108612,291.1687927246094,291.1499938964844,258.8545227050781,257.4132385253906,285.4239807128906,293.3430480957031,291.1686096191406,1.0,0.448231041431427,1.0,0.1500000059604644,0.9280290007591248,1.0,-1.7711375951766968,0.0918537005782127,1.679283857345581,-0.315037727355957,0.0,0.0,0.4160360097885132,180.7386474609375,187.0,-2.173750638961792,-10240.6767578125,861.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,306.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.013671875,18000.0,0.0,0.0,0.232039213180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327814936637878,0.3327862620353699,-4.787892976310104e-06,0.0,0.000235490311752,0.0,0.0,15.781259536743164,0.0,0.0,0.0,0.3176884651184082,4.0,0.0,1.0
558540,293.15484619140625,297.1499938964844,293.1499938964844,0.102857269346714,-2343.345947265625,304.14892578125,0.5839138031005859,0.1594019681215286,0.1493557840585708,293.53985595703125,297.1499938964844,293.1499938964844,0.0118905631825327,-724.899658203125,302.3264465332031,0.3573192954063415,0.050000000745058,0.0538687109947204,293.2274475097656,297.1499938964844,293.1499938964844,0.4312008917331695,-5686.1376953125,304.1593933105469,0.854491651058197,0.5125978589057922,0.3621206283569336,293.2573547363281,297.1499938964844,293.1499938964844,0.5492368936538696,-9297.66015625,304.1634216308594,0.91115003824234,0.6209361553192139,0.5919363498687744,293.17352294921875,297.1499938964844,293.1499938964844,0.0255216509103775,-4909.404296875,304.1519775390625,0.4004124999046325,0.0625882819294929,0.3128323554992676,291.1666564941406,291.1499938964844,258.866455078125,257.423095703125,285.4279479980469,293.35009765625,291.1664428710937,1.0,0.4498176276683807,1.0,0.1500000059604644,0.9272693991661072,1.0,-1.7644972801208496,0.0912621766328811,1.6732351779937744,-0.3143224120140075,0.0,0.0,0.413959264755249,183.74725341796875,190.0,-2.824836254119873,-10190.697265625,865.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216979980469,306.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26953125,18000.0,0.0,0.0,0.2303608804941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300932049751282,0.3300979733467102,-4.777393769472837e-06,0.0,0.0002337870100745,0.0,0.0,15.600992202758787,0.0,0.0,0.0,0.3169503808021545,4.0,0.0,1.0
558600,293.15484619140625,297.1499938964844,293.1499938964844,0.102857269346714,-2343.345947265625,304.14892578125,0.5839138031005859,0.1594019681215286,0.1493557840585708,293.53985595703125,297.1499938964844,293.1499938964844,0.0118905631825327,-724.899658203125,302.3264465332031,0.3573192954063415,0.050000000745058,0.0538687109947204,293.2274475097656,297.1499938964844,293.1499938964844,0.4312008917331695,-5686.1376953125,304.1593933105469,0.854491651058197,0.5125978589057922,0.3621206283569336,293.2573547363281,297.1499938964844,293.1499938964844,0.5492368936538696,-9297.66015625,304.1634216308594,0.91115003824234,0.6209361553192139,0.5919363498687744,293.17352294921875,297.1499938964844,293.1499938964844,0.0255216509103775,-4909.404296875,304.1519775390625,0.4004124999046325,0.0625882819294929,0.3128323554992676,291.1666564941406,291.1499938964844,258.866455078125,257.423095703125,285.4279479980469,293.35009765625,291.1664428710937,1.0,0.4498176276683807,1.0,0.1500000059604644,0.9272693991661072,1.0,-1.7644972801208496,0.0912621766328811,1.6732351779937744,-0.3143224120140075,0.0,0.0,0.413959264755249,183.74725341796875,190.0,-2.824836254119873,-10190.697265625,865.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216979980469,306.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.26953125,18000.0,0.0,0.0,0.2303608804941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300932049751282,0.3300979733467102,-4.777393769472837e-06,0.0,0.0002337870100745,0.0,0.0,15.600992202758787,0.0,0.0,0.0,0.3169503808021545,4.0,0.0,1.0
558660,293.1528625488281,297.1499938964844,293.1499938964844,0.1031844168901443,-2349.40576171875,304.14874267578125,0.5822668075561523,0.1596830338239669,0.1497165113687515,293.5536499023437,297.1499938964844,293.1499938964844,0.0115712499246001,-715.3662719726562,302.15283203125,0.3557426035404205,0.050000000745058,0.0539933294057846,293.2271423339844,297.1499938964844,293.1499938964844,0.429422914981842,-5667.84033203125,304.1592102050781,0.8509088158607483,0.5106961131095886,0.3608932495117187,293.2563781738281,297.1499938964844,293.1499938964844,0.5466810464859009,-9264.0546875,304.1632080078125,0.9067015051841736,0.6184175610542297,0.589697539806366,293.1739807128906,297.1499938964844,293.1499938964844,0.0251103490591049,-4871.10009765625,304.1520080566406,0.3972153663635254,0.061898685991764,0.3103337287902832,291.1642761230469,291.1499938964844,258.87359619140625,257.4289245605469,285.4300537109375,293.3572692871094,291.1640930175781,1.0,0.4514013230800628,1.0,0.1500000059604644,0.9265069961547852,1.0,-1.7579180002212524,0.0906793102622032,1.667238712310791,-0.3136562407016754,0.0,0.0,0.4122124910354614,186.75328063964844,193.0,-3.1916704177856445,-10144.537109375,868.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351257324219,306.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.458984375,18000.0,0.0,0.0,0.2287100106477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278237283229828,0.3278284966945648,-4.768490271089831e-06,0.0,0.0002321115898666,0.0,0.0,15.449493408203123,0.0,0.0,0.0,0.3163289427757263,4.0,0.0,1.0
558720,293.1528625488281,297.1499938964844,293.1499938964844,0.1031844168901443,-2349.40576171875,304.14874267578125,0.5822668075561523,0.1596830338239669,0.1497165113687515,293.5536499023437,297.1499938964844,293.1499938964844,0.0115712499246001,-715.3662719726562,302.15283203125,0.3557426035404205,0.050000000745058,0.0539933294057846,293.2271423339844,297.1499938964844,293.1499938964844,0.429422914981842,-5667.84033203125,304.1592102050781,0.8509088158607483,0.5106961131095886,0.3608932495117187,293.2563781738281,297.1499938964844,293.1499938964844,0.5466810464859009,-9264.0546875,304.1632080078125,0.9067015051841736,0.6184175610542297,0.589697539806366,293.1739807128906,297.1499938964844,293.1499938964844,0.0251103490591049,-4871.10009765625,304.1520080566406,0.3972153663635254,0.061898685991764,0.3103337287902832,291.1642761230469,291.1499938964844,258.87359619140625,257.4289245605469,285.4300537109375,293.3572692871094,291.1640930175781,1.0,0.4514013230800628,1.0,0.1500000059604644,0.9265069961547852,1.0,-1.7579180002212524,0.0906793102622032,1.667238712310791,-0.3136562407016754,0.0,0.0,0.4122124910354614,186.75328063964844,193.0,-3.1916704177856445,-10144.537109375,868.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351257324219,306.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.458984375,18000.0,0.0,0.0,0.2287100106477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278237283229828,0.3278284966945648,-4.768490271089831e-06,0.0,0.0002321115898666,0.0,0.0,15.449493408203123,0.0,0.0,0.0,0.3163289427757263,4.0,0.0,1.0
558780,293.1509094238281,297.1499938964844,293.1499938964844,0.1035450175404548,-2356.073974609375,304.1485595703125,0.5807176828384399,0.1600065678358078,0.1501155644655227,293.5672302246094,297.1499938964844,293.1499938964844,0.0112548731267452,-705.5073852539062,301.9749755859375,0.3542099893093109,0.050000000745058,0.0541178248822689,293.226806640625,297.1499938964844,293.1499938964844,0.4276629984378814,-5649.70166015625,304.1590881347656,0.8474254608154297,0.5088080763816833,0.3596751987934112,293.25537109375,297.1499938964844,293.1499938964844,0.5441616177558899,-9230.8857421875,304.1629943847656,0.9025259017944336,0.6159281730651855,0.5874859094619751,293.1744079589844,297.1499938964844,293.1499938964844,0.024699117988348,-4832.44287109375,304.15203857421875,0.3938761353492737,0.0612045004963874,0.3078132569789886,291.1618957519531,291.1499938964844,258.8763427734375,257.4310913085937,285.4306335449219,293.36456298828125,291.1617126464844,1.0,0.4529829919338226,1.0,0.1500000059604644,0.9257445335388184,1.0,-1.7514022588729858,0.0901048704981803,1.66129732131958,-0.3130244314670563,0.0,0.0,0.4107892513275146,189.7574615478516,181.0,-3.275475263595581,-10101.8408203125,872.1852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377502441406,306.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7734375,18000.0,0.0,0.0,0.2271350175142288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259679079055786,0.3259726464748382,-4.761170202982612e-06,0.0,0.0002305131638422,0.0,0.0,15.32603645324707,0.0,0.0,0.0,0.3158215284347534,4.0,0.0,1.0
558840,293.1509094238281,297.1499938964844,293.1499938964844,0.1035450175404548,-2356.073974609375,304.1485595703125,0.5807176828384399,0.1600065678358078,0.1501155644655227,293.5672302246094,297.1499938964844,293.1499938964844,0.0112548731267452,-705.5073852539062,301.9749755859375,0.3542099893093109,0.050000000745058,0.0541178248822689,293.226806640625,297.1499938964844,293.1499938964844,0.4276629984378814,-5649.70166015625,304.1590881347656,0.8474254608154297,0.5088080763816833,0.3596751987934112,293.25537109375,297.1499938964844,293.1499938964844,0.5441616177558899,-9230.8857421875,304.1629943847656,0.9025259017944336,0.6159281730651855,0.5874859094619751,293.1744079589844,297.1499938964844,293.1499938964844,0.024699117988348,-4832.44287109375,304.15203857421875,0.3938761353492737,0.0612045004963874,0.3078132569789886,291.1618957519531,291.1499938964844,258.8763427734375,257.4310913085937,285.4306335449219,293.36456298828125,291.1617126464844,1.0,0.4529829919338226,1.0,0.1500000059604644,0.9257445335388184,1.0,-1.7514022588729858,0.0901048704981803,1.66129732131958,-0.3130244314670563,0.0,0.0,0.4107892513275146,189.7574615478516,181.0,-3.275475263595581,-10101.8408203125,872.1852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377502441406,306.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7734375,18000.0,0.0,0.0,0.2271350175142288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259679079055786,0.3259726464748382,-4.761170202982612e-06,0.0,0.0002305131638422,0.0,0.0,15.32603645324707,0.0,0.0,0.0,0.3158215284347534,4.0,0.0,1.0
558900,293.1498718261719,297.1499938964844,293.1499938964844,0.1036695167422294,-2358.357421875,304.1485900878906,0.5813268423080444,0.1601964086294174,0.1502517461776733,293.5738830566406,297.1499938964844,293.1499938964844,0.0110719520598649,-699.3447875976562,301.8847961425781,0.3544923961162567,0.050000000745058,0.0540946871042251,293.2265930175781,297.1499938964844,293.1499938964844,0.4266932010650635,-5639.61767578125,304.1592102050781,0.847392737865448,0.5078789591789246,0.3590090870857239,293.2548217773437,297.1499938964844,293.1499938964844,0.5428125858306885,-9212.974609375,304.1630859375,0.9024407863616944,0.6147026419639587,0.5863076448440552,293.174560546875,297.1499938964844,293.1499938964844,0.0244291573762893,-4806.76904296875,304.15216064453125,0.393151581287384,0.060865681618452,0.3061564266681671,291.1611022949219,291.1499938964844,258.8762512207031,257.4309387207031,285.4307556152344,293.3681945800781,291.1610412597656,1.0,0.4517842233181,1.0,0.1500000059604644,0.9253633618354796,1.0,-1.7473353147506714,0.0897444188594818,1.6575909852981567,-0.3125839829444885,0.0,0.0,0.4101335704326629,189.0807037353516,181.0,-2.353707790374756,-10079.634765625,866.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,306.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.765625,18000.0,0.0,0.0,0.2263866961002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251643478870392,0.3251691162586212,-4.758049726660829e-06,0.0,0.0002297537284903,0.0,0.0,15.272879600524902,0.0,0.0,0.0,0.3156020641326904,4.0,0.0,1.0
