time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.103771224617958,-2360.20947265625,304.148681640625,0.5827987194061279,0.1604247540235519,0.1503686755895614,293.5803527832031,297.1499938964844,293.1499938964844,0.0108757587149739,-692.4400024414062,301.7939758300781,0.3554090559482574,0.050000000745058,0.0540202930569648,293.22625732421875,297.1499938964844,293.1499938964844,0.4256633520126343,-5628.87109375,304.1593933105469,0.848393976688385,0.506973385810852,0.3583188056945801,293.254150390625,297.1499938964844,293.1499938964844,0.5413975715637207,-9194.1171875,304.1632995605469,0.9035438299179076,0.613501250743866,0.5850977897644043,293.1745910644531,297.1499938964844,293.1499938964844,0.0241305902600288,-4778.12255859375,304.1523132324219,0.3930753767490387,0.0605473667383194,0.3043277561664581,291.1610717773437,291.1499938964844,258.8752136230469,257.42999267578125,285.4303894042969,293.3717956542969,291.1610412597656,1.0,0.4497802555561065,1.0,0.1500000059604644,0.924979567527771,1.0,-1.742909550666809,0.0893524289131164,1.653557062149048,-0.3121047914028168,0.0,0.0,0.4093982279300689,187.0981903076172,169.0,-1.307396411895752,-10055.515625,857.1089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53076171875,306.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.2256654649972915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243181705474853,0.324322909116745,-4.755047029902926e-06,0.0,0.0002290217671543,0.0,0.0,15.2178316116333,0.0,0.0,0.0,0.3153751790523529,4.0,0.0,1.0
559020,293.1460876464844,297.1499938964844,293.1499938964844,0.1039846837520599,-2364.10888671875,304.14874267578125,0.5874894857406616,0.1609904170036316,0.1506119817495346,293.5928649902344,297.1499938964844,293.1499938964844,0.0104672908782958,-677.37060546875,301.6102905273437,0.3585183322429657,0.050000000745058,0.0537766069173812,293.225341796875,297.1499938964844,293.1499938964844,0.4235785603523254,-5607.12744140625,304.15972900390625,0.8524789214134216,0.5052297711372375,0.3569154739379883,293.2526550292969,297.1499938964844,293.1499938964844,0.5385463237762451,-9156.1318359375,304.1636047363281,0.9082662463188172,0.6111698150634766,0.5826500058174133,293.1743469238281,297.1499938964844,293.1499938964844,0.0235139895230531,-4718.30419921875,304.1525573730469,0.3942925631999969,0.0599749162793159,0.3005037009716034,291.1607666015625,291.1499938964844,258.8705749511719,257.42596435546875,285.42889404296875,293.3787536621094,291.16070556640625,1.0,0.4439603090286255,1.0,0.1500000059604644,0.9242120981216432,1.0,-1.7336938381195068,0.0885382294654846,1.645155668258667,-0.3110909759998321,0.0,0.0,0.4079819619655609,180.7233123779297,157.0,-0.7326309084892273,-10004.892578125,830.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,306.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.2242936044931411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322584867477417,0.322589635848999,-4.74885746371001e-06,0.0,0.0002276294981129,0.0,0.0,15.105263710021973,0.0,0.0,0.0,0.3149150907993316,4.0,0.0,1.0
559080,293.1460876464844,297.1499938964844,293.1499938964844,0.1039846837520599,-2364.10888671875,304.14874267578125,0.5874894857406616,0.1609904170036316,0.1506119817495346,293.5928649902344,297.1499938964844,293.1499938964844,0.0104672908782958,-677.37060546875,301.6102905273437,0.3585183322429657,0.050000000745058,0.0537766069173812,293.225341796875,297.1499938964844,293.1499938964844,0.4235785603523254,-5607.12744140625,304.15972900390625,0.8524789214134216,0.5052297711372375,0.3569154739379883,293.2526550292969,297.1499938964844,293.1499938964844,0.5385463237762451,-9156.1318359375,304.1636047363281,0.9082662463188172,0.6111698150634766,0.5826500058174133,293.1743469238281,297.1499938964844,293.1499938964844,0.0235139895230531,-4718.30419921875,304.1525573730469,0.3942925631999969,0.0599749162793159,0.3005037009716034,291.1607666015625,291.1499938964844,258.8705749511719,257.42596435546875,285.42889404296875,293.3787536621094,291.16070556640625,1.0,0.4439603090286255,1.0,0.1500000059604644,0.9242120981216432,1.0,-1.7336938381195068,0.0885382294654846,1.645155668258667,-0.3110909759998321,0.0,0.0,0.4079819619655609,180.7233123779297,157.0,-0.7326309084892273,-10004.892578125,830.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,306.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.939453125,18000.0,0.0,0.0,0.2242936044931411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322584867477417,0.322589635848999,-4.74885746371001e-06,0.0,0.0002276294981129,0.0,0.0,15.105263710021973,0.0,0.0,0.0,0.3149150907993316,4.0,0.0,1.0
559140,293.1431579589844,297.1499938964844,293.1499938964844,0.1042317375540733,-2368.633056640625,304.14874267578125,0.5939449071884155,0.1616853475570678,0.1508961170911789,293.6047058105469,297.1499938964844,293.1499938964844,0.0100522805005311,-661.1915893554688,301.42401123046875,0.3629795610904693,0.050000000745058,0.0534485690295696,293.22412109375,297.1499938964844,293.1499938964844,0.4214820265769958,-5585.27392578125,304.15997314453125,0.858776330947876,0.5035666823387146,0.355508029460907,293.2508850097656,297.1499938964844,293.1499938964844,0.5356893539428711,-9118.0859375,304.163818359375,0.9158750772476196,0.6089271903038025,0.5802032351493835,293.1737365722656,297.1499938964844,293.1499938964844,0.0229014959186315,-4657.9130859375,304.1527099609375,0.3968775868415832,0.0594812482595443,0.2966458797454834,291.1604309082031,291.1499938964844,258.8629150390625,257.4193725585937,285.4267883300781,293.38543701171875,291.1603698730469,1.0,0.4364710748195648,1.0,0.1500000059604644,0.9234445691108704,1.0,-1.724381446838379,0.0877188518643379,1.6366626024246216,-0.310039222240448,0.0,0.0,0.4066135585308075,172.21237182617188,145.0,-0.5338484644889832,-9954.4228515625,797.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.2230118811130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209274113178253,0.3209321498870849,-4.7428757170564495e-06,0.0,0.0002263287024106,0.0,0.0,14.997815132141112,0.0,0.0,0.0,0.3144742548465729,4.0,0.0,1.0
559200,293.1431579589844,297.1499938964844,293.1499938964844,0.1042317375540733,-2368.633056640625,304.14874267578125,0.5939449071884155,0.1616853475570678,0.1508961170911789,293.6047058105469,297.1499938964844,293.1499938964844,0.0100522805005311,-661.1915893554688,301.42401123046875,0.3629795610904693,0.050000000745058,0.0534485690295696,293.22412109375,297.1499938964844,293.1499938964844,0.4214820265769958,-5585.27392578125,304.15997314453125,0.858776330947876,0.5035666823387146,0.355508029460907,293.2508850097656,297.1499938964844,293.1499938964844,0.5356893539428711,-9118.0859375,304.163818359375,0.9158750772476196,0.6089271903038025,0.5802032351493835,293.1737365722656,297.1499938964844,293.1499938964844,0.0229014959186315,-4657.9130859375,304.1527099609375,0.3968775868415832,0.0594812482595443,0.2966458797454834,291.1604309082031,291.1499938964844,258.8629150390625,257.4193725585937,285.4267883300781,293.38543701171875,291.1603698730469,1.0,0.4364710748195648,1.0,0.1500000059604644,0.9234445691108704,1.0,-1.724381446838379,0.0877188518643379,1.6366626024246216,-0.310039222240448,0.0,0.0,0.4066135585308075,172.21237182617188,145.0,-0.5338484644889832,-9954.4228515625,797.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.2230118811130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209274113178253,0.3209321498870849,-4.7428757170564495e-06,0.0,0.0002263287024106,0.0,0.0,14.997815132141112,0.0,0.0,0.0,0.3144742548465729,4.0,0.0,1.0
559260,293.1400451660156,297.1499938964844,293.1499938964844,0.1045243144035339,-2373.998291015625,304.148681640625,0.6016828417778015,0.162487581372261,0.1512344181537628,293.61602783203125,297.1499938964844,293.1499938964844,0.0096423514187335,-644.3958740234375,301.235107421875,0.3685377240180969,0.050000000745058,0.0530713722109794,293.2227478027344,297.1499938964844,293.1499938964844,0.4193982481956482,-5563.56787109375,304.1601257324219,0.8668920993804932,0.5019694566726685,0.3541122376918793,293.2489624023437,297.1499938964844,293.1499938964844,0.5328549742698669,-9080.3662109375,304.1639404296875,0.9258981943130492,0.6067606806755066,0.5777813196182251,293.1728820800781,297.1499938964844,293.1499938964844,0.0223096385598182,-4598.5654296875,304.1528015136719,0.4004234671592712,0.0590507425367832,0.292856216430664,291.1600646972656,291.1499938964844,258.8526611328125,257.41064453125,285.4246520996094,293.3918762207031,291.1600341796875,1.0,0.4279192984104156,1.0,0.1500000059604644,0.9226670861244202,1.0,-1.715200662612915,0.0869146138429641,1.6282860040664673,-0.3089619874954223,0.0,0.0,0.4052942097187042,162.46194458007812,133.0,-0.4777997136116028,-9904.658203125,762.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,306.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.072265625,18000.0,0.0,0.0,0.2218148410320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193322122097015,0.3193369507789612,-4.73714089821442e-06,0.0,0.0002251138648716,0.0,0.0,14.894820213317873,0.0,0.0,0.0,0.3140515387058258,4.0,0.0,1.0
559320,293.1400451660156,297.1499938964844,293.1499938964844,0.1045243144035339,-2373.998291015625,304.148681640625,0.6016828417778015,0.162487581372261,0.1512344181537628,293.61602783203125,297.1499938964844,293.1499938964844,0.0096423514187335,-644.3958740234375,301.235107421875,0.3685377240180969,0.050000000745058,0.0530713722109794,293.2227478027344,297.1499938964844,293.1499938964844,0.4193982481956482,-5563.56787109375,304.1601257324219,0.8668920993804932,0.5019694566726685,0.3541122376918793,293.2489624023437,297.1499938964844,293.1499938964844,0.5328549742698669,-9080.3662109375,304.1639404296875,0.9258981943130492,0.6067606806755066,0.5777813196182251,293.1728820800781,297.1499938964844,293.1499938964844,0.0223096385598182,-4598.5654296875,304.1528015136719,0.4004234671592712,0.0590507425367832,0.292856216430664,291.1600646972656,291.1499938964844,258.8526611328125,257.41064453125,285.4246520996094,293.3918762207031,291.1600341796875,1.0,0.4279192984104156,1.0,0.1500000059604644,0.9226670861244202,1.0,-1.715200662612915,0.0869146138429641,1.6282860040664673,-0.3089619874954223,0.0,0.0,0.4052942097187042,162.46194458007812,133.0,-0.4777997136116028,-9904.658203125,762.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,306.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.072265625,18000.0,0.0,0.0,0.2218148410320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193322122097015,0.3193369507789612,-4.73714089821442e-06,0.0,0.0002251138648716,0.0,0.0,14.894820213317873,0.0,0.0,0.0,0.3140515387058258,4.0,0.0,1.0
559380,293.13690185546875,297.1499938964844,293.1499938964844,0.1048644855618476,-2380.23583984375,304.1485595703125,0.6104207634925842,0.1633804887533188,0.1516303420066833,293.6268615722656,297.1499938964844,293.1499938964844,0.0092429751530289,-627.2488403320312,301.0435791015625,0.3750927448272705,0.050000000745058,0.0526651889085769,293.22125244140625,297.1499938964844,293.1499938964844,0.4173333644866943,-5542.06298828125,304.1601867675781,0.8766975998878479,0.5004271268844604,0.3527348935604095,293.2469482421875,297.1499938964844,293.1499938964844,0.5300504565238953,-9043.05078125,304.1639709472656,0.9379006624221802,0.6046603918075562,0.5753946900367737,293.1719055175781,297.1499938964844,293.1499938964844,0.0217426810413599,-4540.71484375,304.1528015136719,0.4047779738903045,0.0586696043610572,0.2891663610935211,291.15985107421875,291.1499938964844,258.8402404785156,257.40008544921875,285.4229431152344,293.398193359375,291.1597900390625,1.0,0.4186360239982605,1.0,0.1500000059604644,0.92188960313797,1.0,-1.7062386274337769,0.086132638156414,1.6201059818267822,-0.3078581988811493,0.0,0.0,0.4039986133575439,151.98477172851562,121.0,-0.3210243582725525,-9855.75390625,724.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662475585937,306.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76953125,18000.0,0.0,0.0,0.2206964641809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177839517593384,0.317788690328598,-4.731634817289887e-06,0.0,0.0002239788445876,0.0,0.0,14.795357704162598,0.0,0.0,0.0,0.31364306807518,4.0,0.0,1.0
559440,293.13690185546875,297.1499938964844,293.1499938964844,0.1048644855618476,-2380.23583984375,304.1485595703125,0.6104207634925842,0.1633804887533188,0.1516303420066833,293.6268615722656,297.1499938964844,293.1499938964844,0.0092429751530289,-627.2488403320312,301.0435791015625,0.3750927448272705,0.050000000745058,0.0526651889085769,293.22125244140625,297.1499938964844,293.1499938964844,0.4173333644866943,-5542.06298828125,304.1601867675781,0.8766975998878479,0.5004271268844604,0.3527348935604095,293.2469482421875,297.1499938964844,293.1499938964844,0.5300504565238953,-9043.05078125,304.1639709472656,0.9379006624221802,0.6046603918075562,0.5753946900367737,293.1719055175781,297.1499938964844,293.1499938964844,0.0217426810413599,-4540.71484375,304.1528015136719,0.4047779738903045,0.0586696043610572,0.2891663610935211,291.15985107421875,291.1499938964844,258.8402404785156,257.40008544921875,285.4229431152344,293.398193359375,291.1597900390625,1.0,0.4186360239982605,1.0,0.1500000059604644,0.92188960313797,1.0,-1.7062386274337769,0.086132638156414,1.6201059818267822,-0.3078581988811493,0.0,0.0,0.4039986133575439,151.98477172851562,121.0,-0.3210243582725525,-9855.75390625,724.7540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662475585937,306.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76953125,18000.0,0.0,0.0,0.2206964641809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177839517593384,0.317788690328598,-4.731634817289887e-06,0.0,0.0002239788445876,0.0,0.0,14.795357704162598,0.0,0.0,0.0,0.31364306807518,4.0,0.0,1.0
559500,293.13531494140625,297.1499938964844,293.1499938964844,0.1050522476434707,-2383.677001953125,304.1484680175781,0.6150395274162292,0.1638567447662353,0.1518497914075851,293.63214111328125,297.1499938964844,293.1499938964844,0.0090481229126453,-618.5961303710938,300.94677734375,0.3787343502044678,0.050000000745058,0.0524552874267101,293.2204895019531,297.1499938964844,293.1499938964844,0.4163093268871307,-5531.39697265625,304.1601867675781,0.8822304010391235,0.499673992395401,0.352054238319397,293.2459411621094,297.1499938964844,293.1499938964844,0.5286610126495361,-9024.5625,304.1639404296875,0.9444940090179444,0.6036327481269836,0.5742163062095642,293.17138671875,297.1499938964844,293.1499938964844,0.0214687343686819,-4512.38720703125,304.1528015136719,0.4072706699371338,0.0584940910339355,0.2873614430427551,291.1597900390625,291.1499938964844,258.8333740234375,257.3942565917969,285.4223327636719,293.4012756347656,291.1597595214844,1.0,0.4137817919254303,1.0,0.1500000059604644,0.9215008616447448,1.0,-1.7018508911132812,0.0857508704066276,1.6161000728607178,-0.3072958588600158,0.0,0.0,0.4033503830432892,146.57681274414062,121.0,-0.2111741602420807,-9831.541015625,705.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45721435546875,306.0449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.2201642245054245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170158863067627,0.3170206248760223,-4.728933618025621e-06,0.0,0.0002234387065982,0.0,0.0,14.746220588684082,0.0,0.0,0.0,0.3134412765502929,4.0,0.0,1.0
559560,293.1337585449219,297.1499938964844,293.1499938964844,0.1052509322762489,-2387.316162109375,304.1484069824219,0.6197174191474915,0.1643499135971069,0.1520825028419494,293.6372985839844,297.1499938964844,293.1499938964844,0.0088568590581417,-609.915771484375,300.8493347167969,0.3826168179512024,0.050000000745058,0.052242524921894,293.2197265625,297.1499938964844,293.1499938964844,0.4152911305427551,-5520.78955078125,304.1601867675781,0.8881860375404358,0.4989313781261444,0.3513789772987366,293.2449035644531,297.1499938964844,293.1499938964844,0.527280330657959,-9006.1875,304.1639404296875,0.9513893127441406,0.6026185154914856,0.573047935962677,293.1708679199219,297.1499938964844,293.1499938964844,0.0212008487433195,-4484.439453125,304.1527709960937,0.4100009202957153,0.0583267174661159,0.2855819463729858,291.1597900390625,291.1499938964844,258.8261108398437,257.3880920410156,285.42193603515625,293.4043884277344,291.1597595214844,1.0,0.408811867237091,1.0,0.1500000059604644,0.9211092591285706,1.0,-1.6975246667861938,0.0853751748800277,1.6121494770050049,-0.3067264258861542,0.0,0.0,0.4026970565319061,141.09832763671875,109.0,-0.0869801118969917,-9807.439453125,686.7180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483947753906,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6875,18000.0,0.0,0.0,0.2196473479270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162461221218109,0.3162508606910705,-4.726245151687181e-06,0.0,0.000222914139158,0.0,0.0,14.697108268737791,0.0,0.0,0.0,0.3132396042346954,4.0,0.0,1.0
559620,293.1307067871094,297.1499938964844,293.1499938964844,0.1056792438030242,-2395.154052734375,304.1482238769531,0.6296023726463318,0.1653821617364883,0.152585282921791,293.6473693847656,297.1499938964844,293.1499938964844,0.0084852864965796,-592.5084228515625,300.652587890625,0.3910748958587646,0.050000000745058,0.051810972392559,293.2182006835937,297.1499938964844,293.1499938964844,0.4132737517356872,-5499.765625,304.16015625,0.9014288783073424,0.4974755942821502,0.3500450849533081,293.2428894042969,297.1499938964844,293.1499938964844,0.524547278881073,-8969.80078125,304.1638488769531,0.965835988521576,0.6006283164024353,0.5707417726516724,293.1697998046875,297.1499938964844,293.1499938964844,0.0206826273351907,-4429.64697265625,304.1527099609375,0.4163451492786407,0.0580135025084018,0.2820965945720672,291.1599426269531,291.1499938964844,258.8106994628906,257.37506103515625,285.4217529296875,293.4104919433594,291.1599426269531,1.0,0.3985589742660522,1.0,0.1500000059604644,0.9203259944915771,1.0,-1.6890549659729004,0.0846416652202606,1.604413390159607,-0.3055694997310638,0.0,0.0,0.4013630747795105,129.99452209472656,97.0,0.158122643828392,-9759.46875,648.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431884765625,306.0195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.2186533808708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146856427192688,0.3146903812885284,-4.720850483863615e-06,0.0,0.0002219053858425,0.0,0.0,14.597944259643556,0.0,0.0,0.0,0.3128324449062347,4.0,0.0,1.0
559680,293.1307067871094,297.1499938964844,293.1499938964844,0.1056792438030242,-2395.154052734375,304.1482238769531,0.6296023726463318,0.1653821617364883,0.152585282921791,293.6473693847656,297.1499938964844,293.1499938964844,0.0084852864965796,-592.5084228515625,300.652587890625,0.3910748958587646,0.050000000745058,0.051810972392559,293.2182006835937,297.1499938964844,293.1499938964844,0.4132737517356872,-5499.765625,304.16015625,0.9014288783073424,0.4974755942821502,0.3500450849533081,293.2428894042969,297.1499938964844,293.1499938964844,0.524547278881073,-8969.80078125,304.1638488769531,0.965835988521576,0.6006283164024353,0.5707417726516724,293.1697998046875,297.1499938964844,293.1499938964844,0.0206826273351907,-4429.64697265625,304.1527099609375,0.4163451492786407,0.0580135025084018,0.2820965945720672,291.1599426269531,291.1499938964844,258.8106994628906,257.37506103515625,285.4217529296875,293.4104919433594,291.1599426269531,1.0,0.3985589742660522,1.0,0.1500000059604644,0.9203259944915771,1.0,-1.6890549659729004,0.0846416652202606,1.604413390159607,-0.3055694997310638,0.0,0.0,0.4013630747795105,129.99452209472656,97.0,0.158122643828392,-9759.46875,648.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431884765625,306.0195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.2186533808708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146856427192688,0.3146903812885284,-4.720850483863615e-06,0.0,0.0002219053858425,0.0,0.0,14.597944259643556,0.0,0.0,0.0,0.3128324449062347,4.0,0.0,1.0
559740,293.1277770996094,297.1499938964844,293.1499938964844,0.1061444208025932,-2403.6552734375,304.1480407714844,0.6408223509788513,0.1664656400680542,0.1531320661306381,293.6572265625,297.1499938964844,293.1499938964844,0.0081277946010231,-575.0615234375,300.4529724121094,0.3995006084442138,0.050000000745058,0.0513747707009315,293.2166748046875,297.1499938964844,293.1499938964844,0.4112833440303802,-5479.009765625,304.1600952148437,0.9175811409950256,0.4960551857948303,0.3487328886985779,293.2408447265625,297.1499938964844,293.1499938964844,0.5218539237976074,-8933.9208984375,304.1637268066406,0.9807056784629822,0.5986848473548889,0.5684756636619568,293.16876220703125,297.1499938964844,293.1499938964844,0.0201862715184688,-4376.2197265625,304.15264892578125,0.4242491424083709,0.0577238388359546,0.2787014544010162,291.16021728515625,291.1499938964844,258.7944641113281,257.361328125,285.4223022460937,293.4165954589844,291.16021728515625,1.0,0.3879307508468628,1.0,0.1500000059604644,0.9195427298545836,1.0,-1.6808152198791504,0.0839307457208633,1.5968844890594482,-0.3043966889381408,0.0,0.0,0.3999803960323334,118.7800521850586,85.0,0.3670554757118225,-9711.7138671875,610.6823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,306.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.2176994979381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130808174610138,0.313085526227951,-4.715363502327818e-06,0.0,0.00022093730513,0.0,0.0,14.496467590332031,0.0,0.0,0.0,0.3124158084392547,4.0,0.0,1.0
559800,293.1277770996094,297.1499938964844,293.1499938964844,0.1061444208025932,-2403.6552734375,304.1480407714844,0.6408223509788513,0.1664656400680542,0.1531320661306381,293.6572265625,297.1499938964844,293.1499938964844,0.0081277946010231,-575.0615234375,300.4529724121094,0.3995006084442138,0.050000000745058,0.0513747707009315,293.2166748046875,297.1499938964844,293.1499938964844,0.4112833440303802,-5479.009765625,304.1600952148437,0.9175811409950256,0.4960551857948303,0.3487328886985779,293.2408447265625,297.1499938964844,293.1499938964844,0.5218539237976074,-8933.9208984375,304.1637268066406,0.9807056784629822,0.5986848473548889,0.5684756636619568,293.16876220703125,297.1499938964844,293.1499938964844,0.0201862715184688,-4376.2197265625,304.15264892578125,0.4242491424083709,0.0577238388359546,0.2787014544010162,291.16021728515625,291.1499938964844,258.7944641113281,257.361328125,285.4223022460937,293.4165954589844,291.16021728515625,1.0,0.3879307508468628,1.0,0.1500000059604644,0.9195427298545836,1.0,-1.6808152198791504,0.0839307457208633,1.5968844890594482,-0.3043966889381408,0.0,0.0,0.3999803960323334,118.7800521850586,85.0,0.3670554757118225,-9711.7138671875,610.6823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,306.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.2176994979381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130808174610138,0.313085526227951,-4.715363502327818e-06,0.0,0.00022093730513,0.0,0.0,14.496467590332031,0.0,0.0,0.0,0.3124158084392547,4.0,0.0,1.0
559860,293.125,297.1499938964844,293.1499938964844,0.1066421419382095,-2412.7392578125,304.1478576660156,0.6541450619697571,0.1675914227962494,0.153716966509819,293.66705322265625,297.1499938964844,293.1499938964844,0.0077837398275732,-557.5972900390625,300.2501220703125,0.4083840250968933,0.050000000745058,0.0509361959993839,293.2152099609375,297.1499938964844,293.1499938964844,0.4093222618103027,-5458.5458984375,304.1600036621094,0.9374151825904846,0.494667649269104,0.3474422395229339,293.2388610839844,297.1499938964844,293.1499938964844,0.5192035436630249,-8898.5888671875,304.16357421875,0.995453119277954,0.5967857241630554,0.5662493109703064,293.1677551269531,297.1499938964844,293.1499938964844,0.019709825515747,-4324.01318359375,304.1525573730469,0.4343328773975372,0.0574531033635139,0.2753858566284179,291.1606140136719,291.1499938964844,258.77783203125,257.3472595214844,285.4234619140625,293.4227905273437,291.1606140136719,1.0,0.3769442141056061,1.0,0.1500000059604644,0.9187570810317992,1.0,-1.672787308692932,0.0832409635186195,1.5895463228225708,-0.3032209575176239,0.0,0.0,0.3985405266284942,107.51158905029295,73.0,0.4915193319320678,-9664.15234375,573.1069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,305.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.357421875,18000.0,0.0,0.0,0.2167722284793853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114184439182281,0.3114231526851654,-4.709726908913581e-06,0.0,0.0002199962473241,0.0,0.0,14.391839981079102,0.0,0.0,0.0,0.3119862675666809,4.0,0.0,1.0
559920,293.125,297.1499938964844,293.1499938964844,0.1066421419382095,-2412.7392578125,304.1478576660156,0.6541450619697571,0.1675914227962494,0.153716966509819,293.66705322265625,297.1499938964844,293.1499938964844,0.0077837398275732,-557.5972900390625,300.2501220703125,0.4083840250968933,0.050000000745058,0.0509361959993839,293.2152099609375,297.1499938964844,293.1499938964844,0.4093222618103027,-5458.5458984375,304.1600036621094,0.9374151825904846,0.494667649269104,0.3474422395229339,293.2388610839844,297.1499938964844,293.1499938964844,0.5192035436630249,-8898.5888671875,304.16357421875,0.995453119277954,0.5967857241630554,0.5662493109703064,293.1677551269531,297.1499938964844,293.1499938964844,0.019709825515747,-4324.01318359375,304.1525573730469,0.4343328773975372,0.0574531033635139,0.2753858566284179,291.1606140136719,291.1499938964844,258.77783203125,257.3472595214844,285.4234619140625,293.4227905273437,291.1606140136719,1.0,0.3769442141056061,1.0,0.1500000059604644,0.9187570810317992,1.0,-1.672787308692932,0.0832409635186195,1.5895463228225708,-0.3032209575176239,0.0,0.0,0.3985405266284942,107.51158905029295,73.0,0.4915193319320678,-9664.15234375,573.1069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,305.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.357421875,18000.0,0.0,0.0,0.2167722284793853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114184439182281,0.3114231526851654,-4.709726908913581e-06,0.0,0.0002199962473241,0.0,0.0,14.391839981079102,0.0,0.0,0.0,0.3119862675666809,4.0,0.0,1.0
559980,293.1221923828125,297.1499938964844,293.1499938964844,0.107136532664299,-2421.54736328125,304.14776611328125,0.6674078702926636,0.1687947511672973,0.1544355005025863,293.6766357421875,297.1499938964844,293.1499938964844,0.0074638496153056,-540.5674438476562,300.0481872558594,0.4169260561466217,0.050000000745058,0.0505776330828666,293.2135925292969,297.1499938964844,293.1499938964844,0.4070560038089752,-5434.52978515625,304.1604919433594,0.9552336931228638,0.4933421313762665,0.3462498188018799,293.2264404296875,297.1499938964844,293.1499938964844,0.4988859593868255,-8606.00390625,304.1944274902344,0.9990000128746032,0.5969883799552917,0.5468271374702454,293.16650390625,297.1499938964844,293.1499938964844,0.0192973930388689,-4277.0966796875,304.1523742675781,0.4446824491024017,0.0572549439966678,0.2726773917675018,291.1727600097656,291.1499938964844,258.76123046875,257.3332824707031,285.4248962402344,293.4312744140625,291.1748352050781,1.0,0.3649125397205353,1.0,0.1500000059604644,0.9179714322090148,1.0,-1.6453193426132202,0.0808716192841529,1.5644476413726809,-0.2993370294570923,0.0,0.0,0.3950958251953125,97.8802261352539,76.0,19.86307907104492,-9564.759765625,528.1272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,305.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.908203125,18000.0,0.0,0.0,0.2158081233501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087557256221771,0.3087604343891144,-4.703041213360848e-06,0.0,0.0002190178201999,0.0,0.0,14.231554985046388,0.0,0.0,0.0,0.3113134503364563,4.0,0.0,1.0
560040,293.1221923828125,297.1499938964844,293.1499938964844,0.107136532664299,-2421.54736328125,304.14776611328125,0.6674078702926636,0.1687947511672973,0.1544355005025863,293.6766357421875,297.1499938964844,293.1499938964844,0.0074638496153056,-540.5674438476562,300.0481872558594,0.4169260561466217,0.050000000745058,0.0505776330828666,293.2135925292969,297.1499938964844,293.1499938964844,0.4070560038089752,-5434.52978515625,304.1604919433594,0.9552336931228638,0.4933421313762665,0.3462498188018799,293.2264404296875,297.1499938964844,293.1499938964844,0.4988859593868255,-8606.00390625,304.1944274902344,0.9990000128746032,0.5969883799552917,0.5468271374702454,293.16650390625,297.1499938964844,293.1499938964844,0.0192973930388689,-4277.0966796875,304.1523742675781,0.4446824491024017,0.0572549439966678,0.2726773917675018,291.1727600097656,291.1499938964844,258.76123046875,257.3332824707031,285.4248962402344,293.4312744140625,291.1748352050781,1.0,0.3649125397205353,1.0,0.1500000059604644,0.9179714322090148,1.0,-1.6453193426132202,0.0808716192841529,1.5644476413726809,-0.2993370294570923,0.0,0.0,0.3950958251953125,97.8802261352539,76.0,19.86307907104492,-9564.759765625,528.1272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,305.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.908203125,18000.0,0.0,0.0,0.2158081233501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087557256221771,0.3087604343891144,-4.703041213360848e-06,0.0,0.0002190178201999,0.0,0.0,14.231554985046388,0.0,0.0,0.0,0.3113134503364563,4.0,0.0,1.0
560100,293.12091064453125,297.1499938964844,293.1499938964844,0.1074147894978523,-2426.470458984375,304.14764404296875,0.6725324988365173,0.1693981289863586,0.1548710763454437,293.681640625,297.1499938964844,293.1499938964844,0.0073156873695552,-532.4553833007812,299.9471130371094,0.4201420247554779,0.050000000745058,0.0504601150751113,293.2130126953125,297.1499938964844,293.1499938964844,0.4058535099029541,-5421.76171875,304.1607666015625,0.9611202478408812,0.4926523864269256,0.3456977605819702,293.2093200683594,297.1499938964844,293.1499938964844,0.4874564409255981,-8444.859375,304.2069396972656,0.9990000128746032,0.5993801355361938,0.5365338921546936,293.16583251953125,297.1499938964844,293.1499938964844,0.0191462524235248,-4259.33544921875,304.1522216796875,0.4485568106174469,0.0571771264076232,0.2717596888542175,291.1835021972656,291.1499938964844,258.7530822753906,257.326416015625,285.4231872558594,293.4381408691406,291.18408203125,1.0,0.3606108427047729,1.0,0.1500000059604644,0.9175785779953004,1.0,-1.6314858198165894,0.0796965360641479,1.5517892837524414,-0.2975433766841888,0.0,0.0,0.3917315900325775,94.6250228881836,76.0,19.52058982849121,-9484.0263671875,510.4543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,305.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.455078125,18000.0,0.0,0.0,0.2151999026536941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052592873573303,0.3052639663219452,-4.69477799924789e-06,0.0,0.0002184005425078,0.0,0.0,14.023720741271973,0.0,0.0,0.0,0.3104840517044067,4.0,0.0,1.0
560160,293.1197509765625,297.1499938964844,293.1499938964844,0.1077840104699134,-2433.18505859375,304.1473999023437,0.676777720451355,0.1699950397014618,0.1553249210119247,293.686767578125,297.1499938964844,293.1499938964844,0.0071778101846575,-524.9537353515625,299.842041015625,0.4227515459060669,0.050000000745058,0.0503710955381393,293.2125244140625,297.1499938964844,293.1499938964844,0.4049371480941772,-5412.248046875,304.16046142578125,0.9654971957206726,0.4919473230838775,0.3451485633850097,293.190185546875,297.1499938964844,293.1499938964844,0.4786539673805237,-8322.3232421875,304.2125244140625,0.9990000128746032,0.6023862361907959,0.5286036729812622,293.1651611328125,297.1499938964844,293.1499938964844,0.0190377980470657,-4246.94287109375,304.1520080566406,0.4516302943229675,0.0571104474365711,0.2710123658180237,291.1856384277344,291.1499938964844,258.7451171875,257.3197021484375,285.4253845214844,293.4476623535156,291.18572998046875,1.0,0.3571720123291015,1.0,0.1500000059604644,0.9171688556671144,1.0,-1.6208434104919434,0.0788004398345947,1.5420429706573486,-0.2961339056491852,0.0,0.0,0.3891218900680542,92.15852355957033,79.0,12.572482109069824,-9414.2578125,497.1179809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,305.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.162109375,18000.0,0.0,0.0,0.2144589126110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019299209117889,0.3019345998764038,-4.6840855247864965e-06,0.0,0.0002176485431846,0.0,0.0,13.819334983825684,0.0,0.0,0.0,0.3096655905246734,4.0,0.0,1.0
560220,293.1177978515625,297.1499938964844,293.1499938964844,0.1085680648684501,-2447.44287109375,304.14697265625,0.6832695603370667,0.1711574345827102,0.1562651693820953,293.6974182128906,297.1499938964844,293.1499938964844,0.0069168135523796,-510.4854736328125,299.62774658203125,0.4265457391738891,0.050000000745058,0.0502508543431758,293.2117614746094,297.1499938964844,293.1499938964844,0.4032089114189148,-5394.31591796875,304.15985107421875,0.9711529016494752,0.4905215501785278,0.3440757989883423,293.1525573730469,297.1499938964844,293.1499938964844,0.4659472703933716,-8149.24755859375,304.2125549316406,0.9990000128746032,0.6090017557144165,0.5176989436149597,293.1638488769531,297.1499938964844,293.1499938964844,0.018876688554883,-4228.49560546875,304.151611328125,0.4559421241283417,0.0569924749433994,0.2698863744735718,291.1878662109375,291.1499938964844,258.7299499511719,257.30694580078125,285.4369506835937,293.4735107421875,291.1877746582031,1.0,0.3524627983570099,1.0,0.1500000059604644,0.9163492918014526,1.0,-1.6060914993286133,0.0775723680853843,1.5285191535949707,-0.2941736280918121,0.0,0.0,0.3838984370231628,88.82202911376953,97.0,4.995570659637451,-9302.451171875,479.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876708984375,305.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.583984375,18000.0,0.0,0.0,0.2126594930887222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960440218448639,0.2960487008094787,-4.66424489786732e-06,0.0,0.000215822350583,0.0,0.0,13.45884609222412,0.0,0.0,0.0,0.3081790208816528,4.0,0.0,1.0
560280,293.1177978515625,297.1499938964844,293.1499938964844,0.1085680648684501,-2447.44287109375,304.14697265625,0.6832695603370667,0.1711574345827102,0.1562651693820953,293.6974182128906,297.1499938964844,293.1499938964844,0.0069168135523796,-510.4854736328125,299.62774658203125,0.4265457391738891,0.050000000745058,0.0502508543431758,293.2117614746094,297.1499938964844,293.1499938964844,0.4032089114189148,-5394.31591796875,304.15985107421875,0.9711529016494752,0.4905215501785278,0.3440757989883423,293.1525573730469,297.1499938964844,293.1499938964844,0.4659472703933716,-8149.24755859375,304.2125549316406,0.9990000128746032,0.6090017557144165,0.5176989436149597,293.1638488769531,297.1499938964844,293.1499938964844,0.018876688554883,-4228.49560546875,304.151611328125,0.4559421241283417,0.0569924749433994,0.2698863744735718,291.1878662109375,291.1499938964844,258.7299499511719,257.30694580078125,285.4369506835937,293.4735107421875,291.1877746582031,1.0,0.3524627983570099,1.0,0.1500000059604644,0.9163492918014526,1.0,-1.6060914993286133,0.0775723680853843,1.5285191535949707,-0.2941736280918121,0.0,0.0,0.3838984370231628,88.82202911376953,97.0,4.995570659637451,-9302.451171875,479.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876708984375,305.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.583984375,18000.0,0.0,0.0,0.2126594930887222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960440218448639,0.2960487008094787,-4.66424489786732e-06,0.0,0.000215822350583,0.0,0.0,13.45884609222412,0.0,0.0,0.0,0.3081790208816528,4.0,0.0,1.0
560340,293.1167907714844,297.1499938964844,293.1499938964844,0.1095834374427795,-2466.16748046875,304.1462707519531,0.6819127202033997,0.1721778959035873,0.1572874337434768,293.7085876464844,297.1499938964844,293.1499938964844,0.0066944598220288,-498.2470703125,299.40234375,0.4243216514587402,0.050000000745058,0.0503201372921466,293.2113647460937,297.1499938964844,293.1499938964844,0.402221143245697,-5384.68359375,304.1581726074219,0.9664090871810912,0.4890369474887848,0.3431102037429809,293.13134765625,297.1499938964844,293.1499938964844,0.4711779952049255,-8238.4794921875,304.1822509765625,0.9990000128746032,0.6133009791374207,0.5240047574043274,293.1629943847656,297.1499938964844,293.1499938964844,0.0188625287264585,-4228.08642578125,304.1510925292969,0.4524916708469391,0.056817103177309,0.2695598304271698,291.1738586425781,291.1499938964844,258.71612548828125,257.2953491210937,285.44873046875,293.4931945800781,291.1719970703125,1.0,0.355746865272522,1.0,0.1500000059604644,0.915529727935791,1.0,-1.6134055852890017,0.0782044380903244,1.5352011919021606,-0.2952222526073456,0.0,0.0,0.3813235163688659,90.71696472167967,100.0,-18.307262420654297,-9260.8427734375,488.6689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473327636719,305.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.732421875,18000.0,0.0,0.0,0.2105882614850998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918234169483185,0.2918280661106109,-4.6473328438878525e-06,0.0,0.0002137203118763,0.0,0.0,13.195927619934082,0.0,0.0,0.0,0.3071004450321197,4.0,0.0,1.0
560400,293.1167907714844,297.1499938964844,293.1499938964844,0.1095834374427795,-2466.16748046875,304.1462707519531,0.6819127202033997,0.1721778959035873,0.1572874337434768,293.7085876464844,297.1499938964844,293.1499938964844,0.0066944598220288,-498.2470703125,299.40234375,0.4243216514587402,0.050000000745058,0.0503201372921466,293.2113647460937,297.1499938964844,293.1499938964844,0.402221143245697,-5384.68359375,304.1581726074219,0.9664090871810912,0.4890369474887848,0.3431102037429809,293.13134765625,297.1499938964844,293.1499938964844,0.4711779952049255,-8238.4794921875,304.1822509765625,0.9990000128746032,0.6133009791374207,0.5240047574043274,293.1629943847656,297.1499938964844,293.1499938964844,0.0188625287264585,-4228.08642578125,304.1510925292969,0.4524916708469391,0.056817103177309,0.2695598304271698,291.1738586425781,291.1499938964844,258.71612548828125,257.2953491210937,285.44873046875,293.4931945800781,291.1719970703125,1.0,0.355746865272522,1.0,0.1500000059604644,0.915529727935791,1.0,-1.6134055852890017,0.0782044380903244,1.5352011919021606,-0.2952222526073456,0.0,0.0,0.3813235163688659,90.71696472167967,100.0,-18.307262420654297,-9260.8427734375,488.6689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473327636719,305.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.732421875,18000.0,0.0,0.0,0.2105882614850998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918234169483185,0.2918280661106109,-4.6473328438878525e-06,0.0,0.0002137203118763,0.0,0.0,13.195927619934082,0.0,0.0,0.0,0.3071004450321197,4.0,0.0,1.0
560460,293.116455078125,297.1499938964844,293.1499938964844,0.1105457916855812,-2483.881591796875,304.1459350585937,0.6795026659965515,0.1730881482362747,0.1582106947898864,293.7200622558594,297.1499938964844,293.1499938964844,0.006479546893388,-486.1160583496094,299.17041015625,0.4215013384819031,0.050000000745058,0.0504131503403186,293.2110290527344,297.1499938964844,293.1499938964844,0.4013557434082031,-5376.17529296875,304.15692138671875,0.9602805376052856,0.4875496327877044,0.3421454429626465,293.13531494140625,297.1499938964844,293.1499938964844,0.4794612526893616,-8365.5224609375,304.15802001953125,0.9990000128746032,0.6130024194717407,0.5323577523231506,293.1630859375,297.1499938964844,293.1499938964844,0.0187767334282398,-4219.59521484375,304.15087890625,0.4476455152034759,0.0564719811081886,0.2686643898487091,291.1562194824219,291.1499938964844,258.7041015625,257.2852783203125,285.4551696777344,293.4977111816406,291.1553649902344,1.0,0.3590221405029297,1.0,0.1500000059604644,0.9147272109985352,1.0,-1.6224256753921509,0.0789786055684089,1.5434470176696775,-0.2962669730186462,0.0,0.0,0.3818602859973907,93.25452423095705,103.0,-19.70423126220703,-9285.013671875,501.1108703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,305.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.2086640745401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918828427791595,0.291887491941452,-4.642982275981922e-06,0.0,0.0002117675176123,0.0,0.0,13.187474250793455,0.0,0.0,0.0,0.3070253133773803,4.0,0.0,1.0
560520,293.116455078125,297.1499938964844,293.1499938964844,0.1105457916855812,-2483.881591796875,304.1459350585937,0.6795026659965515,0.1730881482362747,0.1582106947898864,293.7200622558594,297.1499938964844,293.1499938964844,0.006479546893388,-486.1160583496094,299.17041015625,0.4215013384819031,0.050000000745058,0.0504131503403186,293.2110290527344,297.1499938964844,293.1499938964844,0.4013557434082031,-5376.17529296875,304.15692138671875,0.9602805376052856,0.4875496327877044,0.3421454429626465,293.13531494140625,297.1499938964844,293.1499938964844,0.4794612526893616,-8365.5224609375,304.15802001953125,0.9990000128746032,0.6130024194717407,0.5323577523231506,293.1630859375,297.1499938964844,293.1499938964844,0.0187767334282398,-4219.59521484375,304.15087890625,0.4476455152034759,0.0564719811081886,0.2686643898487091,291.1562194824219,291.1499938964844,258.7041015625,257.2852783203125,285.4551696777344,293.4977111816406,291.1553649902344,1.0,0.3590221405029297,1.0,0.1500000059604644,0.9147272109985352,1.0,-1.6224256753921509,0.0789786055684089,1.5434470176696775,-0.2962669730186462,0.0,0.0,0.3818602859973907,93.25452423095705,103.0,-19.70423126220703,-9285.013671875,501.1108703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,305.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.2086640745401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918828427791595,0.291887491941452,-4.642982275981922e-06,0.0,0.0002117675176123,0.0,0.0,13.187474250793455,0.0,0.0,0.0,0.3070253133773803,4.0,0.0,1.0
560580,293.1165771484375,297.1499938964844,293.1499938964844,0.1114053800702095,-2499.59765625,304.1458740234375,0.6769027709960938,0.1739121973514557,0.1590633392333984,293.73199462890625,297.1499938964844,293.1499938964844,0.0062621971592307,-473.375244140625,298.9349060058594,0.4187104701995849,0.050000000745058,0.0505114495754241,293.2108154296875,297.1499938964844,293.1499938964844,0.4003347158432007,-5365.7607421875,304.1563415527344,0.953815758228302,0.4860454797744751,0.3411785960197449,293.1513061523437,297.1499938964844,293.1499938964844,0.4884721934795379,-8498.556640625,304.1404724121094,0.9990000128746032,0.610150158405304,0.5410438179969788,293.16412353515625,297.1499938964844,293.1499938964844,0.0185646507889032,-4196.0810546875,304.15093994140625,0.4420809745788574,0.0559304282069206,0.2669152021408081,291.14404296875,291.1499938964844,258.6943664550781,257.27716064453125,285.4560852050781,293.4967041015625,291.1432800292969,1.0,0.362488329410553,1.0,0.1500000059604644,0.9139246940612792,1.0,-1.630735158920288,0.0796983018517494,1.5510368347167969,-0.2972825467586517,0.0,0.0,0.3834880292415619,95.9110336303711,106.0,-17.232946395874023,-9316.5546875,513.5681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,305.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46484375,18000.0,0.0,0.0,0.2071502357721328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931750416755676,0.2931796908378601,-4.645031367545016e-06,0.0,0.0002102311555063,0.0,0.0,13.25935173034668,0.0,0.0,0.0,0.3073112666606903,4.0,0.0,1.0
560640,293.1165771484375,297.1499938964844,293.1499938964844,0.1114053800702095,-2499.59765625,304.1458740234375,0.6769027709960938,0.1739121973514557,0.1590633392333984,293.73199462890625,297.1499938964844,293.1499938964844,0.0062621971592307,-473.375244140625,298.9349060058594,0.4187104701995849,0.050000000745058,0.0505114495754241,293.2108154296875,297.1499938964844,293.1499938964844,0.4003347158432007,-5365.7607421875,304.1563415527344,0.953815758228302,0.4860454797744751,0.3411785960197449,293.1513061523437,297.1499938964844,293.1499938964844,0.4884721934795379,-8498.556640625,304.1404724121094,0.9990000128746032,0.610150158405304,0.5410438179969788,293.16412353515625,297.1499938964844,293.1499938964844,0.0185646507889032,-4196.0810546875,304.15093994140625,0.4420809745788574,0.0559304282069206,0.2669152021408081,291.14404296875,291.1499938964844,258.6943664550781,257.27716064453125,285.4560852050781,293.4967041015625,291.1432800292969,1.0,0.362488329410553,1.0,0.1500000059604644,0.9139246940612792,1.0,-1.630735158920288,0.0796983018517494,1.5510368347167969,-0.2972825467586517,0.0,0.0,0.3834880292415619,95.9110336303711,106.0,-17.232946395874023,-9316.5546875,513.5681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,305.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46484375,18000.0,0.0,0.0,0.2071502357721328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931750416755676,0.2931796908378601,-4.645031367545016e-06,0.0,0.0002102311555063,0.0,0.0,13.25935173034668,0.0,0.0,0.0,0.3073112666606903,4.0,0.0,1.0
