time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560700,293.1168212890625,297.1499938964844,293.1499938964844,0.1117985099554061,-2506.750732421875,304.1459045410156,0.6755072474479675,0.1742903739213943,0.1594623476266861,293.73809814453125,297.1499938964844,293.1499938964844,0.0061533516272902,-466.8259582519531,298.8156433105469,0.417308360338211,0.050000000745058,0.050563346594572,293.21075439453125,297.1499938964844,293.1499938964844,0.3997719287872314,-5359.92626953125,304.1562194824219,0.9504238367080688,0.4852859675884247,0.3406920135021209,293.1622619628906,297.1499938964844,293.1499938964844,0.4932853579521179,-8568.103515625,304.13348388671875,0.9990000128746032,0.6079868674278259,0.5455734729766846,293.1648864746094,297.1499938964844,293.1499938964844,0.0184184163808822,-4179.4453125,304.1510314941406,0.4390715956687927,0.0555998049676418,0.2657621204853058,291.1394348144531,291.1499938964844,258.6904602050781,257.27392578125,285.4559326171875,293.4953918457031,291.13885498046875,1.0,0.364256352186203,1.0,0.1500000059604644,0.9135234355926514,1.0,-1.6347461938858032,0.0800475031137466,1.5546987056732178,-0.2977773249149322,0.0,0.0,0.3846583962440491,97.30614471435548,106.0,-14.761801719665527,-9336.216796875,519.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.534912109375,305.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.65625,18000.0,0.0,0.0,0.2065852284431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943402230739593,0.2943448722362518,-4.6479094635287765e-06,0.0,0.0002096577518386,0.0,0.0,13.32704734802246,0.0,0.0,0.0,0.3075836300849914,4.0,0.0,1.0
560760,293.1171569824219,297.1499938964844,293.1499938964844,0.1121670082211494,-2513.4365234375,304.1459655761719,0.6740650534629822,0.1746445000171661,0.1598415970802307,293.7442932128906,297.1499938964844,293.1499938964844,0.0060445703566074,-460.1714477539063,298.6953430175781,0.4159144461154938,0.050000000745058,0.0506166815757751,293.21075439453125,297.1499938964844,293.1499938964844,0.3991777002811432,-5353.7236328125,304.1561584472656,0.9469554424285888,0.4845218658447265,0.3402030766010284,293.1746520996094,297.1499938964844,293.1499938964844,0.4982543587684631,-8639.068359375,304.1274719238281,0.9990000128746032,0.6053950786590576,0.5501896739006042,293.165771484375,297.1499938964844,293.1499938964844,0.0182512570172548,-4160.185546875,304.1511535644531,0.435978502035141,0.0552383214235305,0.2644605040550232,291.1357421875,291.1499938964844,258.6872863769531,257.27130126953125,285.4557800292969,293.4939880371094,291.13525390625,1.0,0.3660374879837036,1.0,0.1500000059604644,0.9131425619125366,1.0,-1.6386581659317017,0.0803888812661171,1.5582692623138428,-0.2982636094093323,0.0,0.0,0.3859870731830597,98.73582458496094,109.0,-12.448186874389648,-9356.0546875,526.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503173828125,305.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.857421875,18000.0,0.0,0.0,0.2061643749475479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957017719745636,0.2957064211368561,-4.6516665861418005e-06,0.0,0.0002092306240228,0.0,0.0,13.407395362854004,0.0,0.0,0.0,0.3079105913639068,4.0,0.0,1.0
560820,293.1181335449219,297.1499938964844,293.1499938964844,0.1128320321440696,-2525.455078125,304.1462097167969,0.6710875630378723,0.1752794086933136,0.1605380475521087,293.75689697265625,297.1499938964844,293.1499938964844,0.0058266050182282,-446.5201721191406,298.45172119140625,0.4131799638271332,0.050000000745058,0.0507265403866767,293.2107238769531,297.1499938964844,293.1499938964844,0.3979124128818512,-5340.4326171875,304.1562194824219,0.9398833513259888,0.4829837679862976,0.3392198085784912,293.2027282714844,297.1499938964844,293.1499938964844,0.5085230469703674,-8783.634765625,304.1179504394531,0.9990000128746032,0.5990865230560303,0.5595778822898865,293.1676940917969,297.1499938964844,293.1499938964844,0.0178745537996292,-4116.04296875,304.1513977050781,0.4297401309013366,0.0544523037970066,0.2615438401699066,291.1304016113281,291.1499938964844,258.6833190917969,257.26812744140625,285.4563903808594,293.4922790527344,291.130126953125,1.0,0.3696158826351166,1.0,0.1500000059604644,0.9123808145523072,1.0,-1.6462156772613523,0.0810515433549881,1.5651642084121704,-0.2992126941680908,0.0,0.0,0.3889898061752319,101.6708984375,112.0,-8.168340682983398,-9395.771484375,539.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,305.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.673828125,18000.0,0.0,0.0,0.2057588547468185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298903614282608,0.2989082634449005,-4.6611312427558005e-06,0.0,0.0002088190813083,0.0,0.0,13.598884582519531,0.0,0.0,0.0,0.3086937665939331,4.0,0.0,1.0
560880,293.1181335449219,297.1499938964844,293.1499938964844,0.1128320321440696,-2525.455078125,304.1462097167969,0.6710875630378723,0.1752794086933136,0.1605380475521087,293.75689697265625,297.1499938964844,293.1499938964844,0.0058266050182282,-446.5201721191406,298.45172119140625,0.4131799638271332,0.050000000745058,0.0507265403866767,293.2107238769531,297.1499938964844,293.1499938964844,0.3979124128818512,-5340.4326171875,304.1562194824219,0.9398833513259888,0.4829837679862976,0.3392198085784912,293.2027282714844,297.1499938964844,293.1499938964844,0.5085230469703674,-8783.634765625,304.1179504394531,0.9990000128746032,0.5990865230560303,0.5595778822898865,293.1676940917969,297.1499938964844,293.1499938964844,0.0178745537996292,-4116.04296875,304.1513977050781,0.4297401309013366,0.0544523037970066,0.2615438401699066,291.1304016113281,291.1499938964844,258.6833190917969,257.26812744140625,285.4563903808594,293.4922790527344,291.130126953125,1.0,0.3696158826351166,1.0,0.1500000059604644,0.9123808145523072,1.0,-1.6462156772613523,0.0810515433549881,1.5651642084121704,-0.2992126941680908,0.0,0.0,0.3889898061752319,101.6708984375,112.0,-8.168340682983398,-9395.771484375,539.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,305.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.673828125,18000.0,0.0,0.0,0.2057588547468185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298903614282608,0.2989082634449005,-4.6611312427558005e-06,0.0,0.0002088190813083,0.0,0.0,13.598884582519531,0.0,0.0,0.0,0.3086937665939331,4.0,0.0,1.0
560940,293.119384765625,297.1499938964844,293.1499938964844,0.1133988350629806,-2535.589111328125,304.14654541015625,0.667021632194519,0.175834521651268,0.1611862480640411,293.7695617675781,297.1499938964844,293.1499938964844,0.0056135444901883,-432.7375793457031,298.2058410644531,0.4098284840583801,0.050000000745058,0.050870943814516,293.210693359375,297.1499938964844,293.1499938964844,0.3964786231517792,-5325.205078125,304.15655517578125,0.931126832962036,0.4814527332782745,0.3382605910301208,293.23052978515625,297.1499938964844,293.1499938964844,0.5126810669898987,-8837.6689453125,304.1228332519531,0.996311902999878,0.5920932292938232,0.5629104375839233,293.16961669921875,297.1499938964844,293.1499938964844,0.0174737498164176,-4067.794677734375,304.151611328125,0.4228122234344482,0.0536089725792408,0.2584871649742126,291.1305236816406,291.1499938964844,258.6829528808594,257.2680053710937,285.46075439453125,293.49462890625,291.13134765625,1.0,0.3729563951492309,1.0,0.1500000059604644,0.9116190671920776,1.0,-1.6461405754089355,0.0810573548078537,1.565083146095276,-0.2990772724151611,0.0,0.0,0.3917212188243866,105.32958221435548,115.0,2.283994674682617,-9416.0478515625,549.6253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,305.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.564453125,18000.0,0.0,0.0,0.2059145867824554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302281379699707,0.3022860586643219,-4.672222985391272e-06,0.0,0.0002089771296596,0.0,0.0,13.805248260498049,0.0,0.0,0.0,0.3095364570617676,4.0,0.0,1.0
561000,293.119384765625,297.1499938964844,293.1499938964844,0.1133988350629806,-2535.589111328125,304.14654541015625,0.667021632194519,0.175834521651268,0.1611862480640411,293.7695617675781,297.1499938964844,293.1499938964844,0.0056135444901883,-432.7375793457031,298.2058410644531,0.4098284840583801,0.050000000745058,0.050870943814516,293.210693359375,297.1499938964844,293.1499938964844,0.3964786231517792,-5325.205078125,304.15655517578125,0.931126832962036,0.4814527332782745,0.3382605910301208,293.23052978515625,297.1499938964844,293.1499938964844,0.5126810669898987,-8837.6689453125,304.1228332519531,0.996311902999878,0.5920932292938232,0.5629104375839233,293.16961669921875,297.1499938964844,293.1499938964844,0.0174737498164176,-4067.794677734375,304.151611328125,0.4228122234344482,0.0536089725792408,0.2584871649742126,291.1305236816406,291.1499938964844,258.6829528808594,257.2680053710937,285.46075439453125,293.49462890625,291.13134765625,1.0,0.3729563951492309,1.0,0.1500000059604644,0.9116190671920776,1.0,-1.6461405754089355,0.0810573548078537,1.565083146095276,-0.2990772724151611,0.0,0.0,0.3917212188243866,105.32958221435548,115.0,2.283994674682617,-9416.0478515625,549.6253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,305.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.564453125,18000.0,0.0,0.0,0.2059145867824554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302281379699707,0.3022860586643219,-4.672222985391272e-06,0.0,0.0002089771296596,0.0,0.0,13.805248260498049,0.0,0.0,0.0,0.3095364570617676,4.0,0.0,1.0
561060,293.1207580566406,297.1499938964844,293.1499938964844,0.1138270571827888,-2543.026611328125,304.14697265625,0.6624324321746826,0.1763315200805664,0.1618061959743499,293.78228759765625,297.1499938964844,293.1499938964844,0.0053976872004568,-418.2434997558594,297.9613342285156,0.4062084257602691,0.050000000745058,0.0510387569665908,293.2107849121094,297.1499938964844,293.1499938964844,0.3946633040904999,-5305.67041015625,304.1573791503906,0.9215549826622008,0.4798979163169861,0.3373163640499115,293.2421264648437,297.1499938964844,293.1499938964844,0.5083792805671692,-8768.619140625,304.1387939453125,0.988078236579895,0.5876702070236206,0.5582690238952637,293.17144775390625,297.1499938964844,293.1499938964844,0.0170566625893116,-4015.758544921875,304.1517639160156,0.4158712029457092,0.052743773907423,0.2554181218147278,291.1429138183594,291.1499938964844,258.68658447265625,257.2712707519531,285.4621887207031,293.503173828125,291.1434020996094,1.0,0.3756705522537231,1.0,0.1500000059604644,0.910853624343872,1.0,-1.6369107961654663,0.0802836939692497,1.5566270351409912,-0.298001617193222,0.0,0.0,0.391751766204834,109.38896942138672,118.0,10.812475204467772,-9379.001953125,554.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,305.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.2064015716314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030728697776794,0.3030775487422943,-4.678390723711345e-06,0.0,0.0002094713563565,0.0,0.0,13.863615036010742,0.0,0.0,0.0,0.3097918927669525,4.0,0.0,1.0
561120,293.1207580566406,297.1499938964844,293.1499938964844,0.1138270571827888,-2543.026611328125,304.14697265625,0.6624324321746826,0.1763315200805664,0.1618061959743499,293.78228759765625,297.1499938964844,293.1499938964844,0.0053976872004568,-418.2434997558594,297.9613342285156,0.4062084257602691,0.050000000745058,0.0510387569665908,293.2107849121094,297.1499938964844,293.1499938964844,0.3946633040904999,-5305.67041015625,304.1573791503906,0.9215549826622008,0.4798979163169861,0.3373163640499115,293.2421264648437,297.1499938964844,293.1499938964844,0.5083792805671692,-8768.619140625,304.1387939453125,0.988078236579895,0.5876702070236206,0.5582690238952637,293.17144775390625,297.1499938964844,293.1499938964844,0.0170566625893116,-4015.758544921875,304.1517639160156,0.4158712029457092,0.052743773907423,0.2554181218147278,291.1429138183594,291.1499938964844,258.68658447265625,257.2712707519531,285.4621887207031,293.503173828125,291.1434020996094,1.0,0.3756705522537231,1.0,0.1500000059604644,0.910853624343872,1.0,-1.6369107961654663,0.0802836939692497,1.5566270351409912,-0.298001617193222,0.0,0.0,0.391751766204834,109.38896942138672,118.0,10.812475204467772,-9379.001953125,554.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,305.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.2064015716314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030728697776794,0.3030775487422943,-4.678390723711345e-06,0.0,0.0002094713563565,0.0,0.0,13.863615036010742,0.0,0.0,0.0,0.3097918927669525,4.0,0.0,1.0
561180,293.1220397949219,297.1499938964844,293.1499938964844,0.1142693310976028,-2550.824462890625,304.1472473144531,0.658707320690155,0.1768101751804351,0.1623774617910385,293.7949523925781,297.1499938964844,293.1499938964844,0.0051807477138936,-403.4153137207031,297.7099609375,0.4032061696052551,0.050000000745058,0.0511860959231853,293.2109375,297.1499938964844,293.1499938964844,0.3929920792579651,-5287.8603515625,304.1576843261719,0.9135082960128784,0.4783291220664978,0.336338073015213,293.2454833984375,297.1499938964844,293.1499938964844,0.5054788589477539,-8724.36328125,304.1472473144531,0.9810463786125184,0.5846514105796814,0.5553619265556335,293.1728515625,297.1499938964844,293.1499938964844,0.0166564211249351,-3965.307373046875,304.1518249511719,0.4099975228309631,0.0519113540649414,0.2523297667503357,291.1492614746094,291.1499938964844,258.6946716308594,257.2783203125,285.4667053222656,293.5127868652344,291.1496887207031,1.0,0.3781125247478485,1.0,0.1500000059604644,0.9100881218910216,1.0,-1.6294001340866089,0.0796597301959991,1.549740433692932,-0.2971112132072449,0.0,0.0,0.3914242684841156,112.96646118164062,121.0,9.47152614593506,-9337.2578125,560.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,305.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.2069506049156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028928339481354,0.3028975129127502,-4.678927325585391e-06,0.0,0.0002100285491906,0.0,0.0,13.85565185546875,0.0,0.0,0.0,0.3097679615020752,4.0,0.0,1.0
561240,293.1220397949219,297.1499938964844,293.1499938964844,0.1142693310976028,-2550.824462890625,304.1472473144531,0.658707320690155,0.1768101751804351,0.1623774617910385,293.7949523925781,297.1499938964844,293.1499938964844,0.0051807477138936,-403.4153137207031,297.7099609375,0.4032061696052551,0.050000000745058,0.0511860959231853,293.2109375,297.1499938964844,293.1499938964844,0.3929920792579651,-5287.8603515625,304.1576843261719,0.9135082960128784,0.4783291220664978,0.336338073015213,293.2454833984375,297.1499938964844,293.1499938964844,0.5054788589477539,-8724.36328125,304.1472473144531,0.9810463786125184,0.5846514105796814,0.5553619265556335,293.1728515625,297.1499938964844,293.1499938964844,0.0166564211249351,-3965.307373046875,304.1518249511719,0.4099975228309631,0.0519113540649414,0.2523297667503357,291.1492614746094,291.1499938964844,258.6946716308594,257.2783203125,285.4667053222656,293.5127868652344,291.1496887207031,1.0,0.3781125247478485,1.0,0.1500000059604644,0.9100881218910216,1.0,-1.6294001340866089,0.0796597301959991,1.549740433692932,-0.2971112132072449,0.0,0.0,0.3914242684841156,112.96646118164062,121.0,9.47152614593506,-9337.2578125,560.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,305.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.2069506049156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028928339481354,0.3028975129127502,-4.678927325585391e-06,0.0,0.0002100285491906,0.0,0.0,13.85565185546875,0.0,0.0,0.0,0.3097679615020752,4.0,0.0,1.0
561300,293.1226501464844,297.1499938964844,293.1499938964844,0.1144882142543792,-2554.691650390625,304.1473388671875,0.6570484042167664,0.1770462840795517,0.1626564264297485,293.8012390136719,297.1499938964844,293.1499938964844,0.0050728521309792,-395.9189147949219,297.58270263671875,0.4018341302871704,0.050000000745058,0.0512554198503494,293.2109680175781,297.1499938964844,293.1499938964844,0.3921659886837005,-5279.0751953125,304.1578063964844,0.909902036190033,0.4775479137897491,0.3358469903469085,293.2460021972656,297.1499938964844,293.1499938964844,0.5042011141777039,-8705.4150390625,304.1500549316406,0.9777332544326782,0.5833355784416199,0.5541527271270752,293.1734313964844,297.1499938964844,293.1499938964844,0.0164664946496486,-3941.05224609375,304.15185546875,0.4073270559310913,0.0515110306441783,0.2508387267589569,291.15203857421875,291.1499938964844,258.70050048828125,257.28338623046875,285.46954345703125,293.5176086425781,291.15240478515625,1.0,0.3792711198329925,1.0,0.1500000059604644,0.909705400466919,1.0,-1.6259866952896118,0.0793777555227279,1.5466089248657229,-0.2967064380645752,0.0,0.0,0.3910059928894043,114.65242004394533,121.0,8.458748817443848,-9315.63671875,562.5068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,305.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.2072129845619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025184869766235,0.3025231659412384,-4.678230652643833e-06,0.0,0.0002102948346873,0.0,0.0,13.83412742614746,0.0,0.0,0.0,0.3096824586391449,4.0,0.0,1.0
561360,293.12322998046875,297.1499938964844,293.1499938964844,0.114707127213478,-2558.5673828125,304.1474304199219,0.6554824113845825,0.1772780269384384,0.1629305630922317,293.80743408203125,297.1499938964844,293.1499938964844,0.0049645383842289,-388.317626953125,297.454345703125,0.4005157649517059,0.050000000745058,0.0513229332864284,293.21099853515625,297.1499938964844,293.1499938964844,0.3913552165031433,-5270.46728515625,304.1578674316406,0.9065298438072203,0.4767695665359497,0.3353564441204071,293.2462158203125,297.1499938964844,293.1499938964844,0.5029757618904114,-8687.541015625,304.1522521972656,0.9744860529899596,0.5820815563201904,0.55301833152771,293.1739196777344,297.1499938964844,293.1499938964844,0.0162830781191587,-3917.4443359375,304.15185546875,0.4047656059265136,0.0511185079813003,0.2493797242641449,291.15435791015625,291.1499938964844,258.7076416015625,257.28955078125,285.47271728515625,293.5223693847656,291.1546630859375,1.0,0.3803997337818146,1.0,0.1500000059604644,0.9093067049980164,1.0,-1.6226941347122192,0.0791068524122238,1.5435872077941897,-0.2963144481182098,0.0,0.0,0.3904808461666107,116.29521942138672,124.0,7.4624409675598145,-9294.1162109375,564.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,305.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.2074488699436187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020013272762298,0.3020059764385223,-4.676941898651421e-06,0.0,0.0002105342282447,0.0,0.0,13.803519248962402,0.0,0.0,0.0,0.3095592260360718,4.0,0.0,1.0
561420,293.1243896484375,297.1499938964844,293.1499938964844,0.1151329204440116,-2566.10693359375,304.1475830078125,0.6525488495826721,0.1777237355709076,0.163461223244667,293.8196716308594,297.1499938964844,293.1499938964844,0.0047479886561632,-372.8863220214844,297.19482421875,0.397978127002716,0.050000000745058,0.0514545626938343,293.2110290527344,297.1499938964844,293.1499938964844,0.3897498548030853,-5253.43310546875,304.15789794921875,0.9003880620002747,0.4752203226089477,0.334378182888031,293.2460632324219,297.1499938964844,293.1499938964844,0.5005688667297363,-8653.0830078125,304.1554870605469,0.9680831432342528,0.5796739459037781,0.5508654713630676,293.1747131347656,297.1499938964844,293.1499938964844,0.0159292966127395,-3871.318115234375,304.1518249511719,0.3997874855995178,0.0503475405275821,0.2465229034423828,291.1585693359375,291.1499938964844,258.7259216308594,257.3052978515625,285.48016357421875,293.5318298339844,291.1588439941406,1.0,0.3825918734073639,1.0,0.1500000059604644,0.9085093140602112,1.0,-1.6162999868392944,0.0785826221108436,1.5377174615859983,-0.2955462634563446,0.0,0.0,0.3890535831451416,119.4991226196289,127.0,6.245068550109863,-9250.791015625,569.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.2078032046556472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005641400814056,0.3005688190460205,-4.672975592256989e-06,0.0,0.0002108938351739,0.0,0.0,13.717569351196287,0.0,0.0,0.0,0.309209257364273,4.0,0.0,1.0
561480,293.1243896484375,297.1499938964844,293.1499938964844,0.1151329204440116,-2566.10693359375,304.1475830078125,0.6525488495826721,0.1777237355709076,0.163461223244667,293.8196716308594,297.1499938964844,293.1499938964844,0.0047479886561632,-372.8863220214844,297.19482421875,0.397978127002716,0.050000000745058,0.0514545626938343,293.2110290527344,297.1499938964844,293.1499938964844,0.3897498548030853,-5253.43310546875,304.15789794921875,0.9003880620002747,0.4752203226089477,0.334378182888031,293.2460632324219,297.1499938964844,293.1499938964844,0.5005688667297363,-8653.0830078125,304.1554870605469,0.9680831432342528,0.5796739459037781,0.5508654713630676,293.1747131347656,297.1499938964844,293.1499938964844,0.0159292966127395,-3871.318115234375,304.1518249511719,0.3997874855995178,0.0503475405275821,0.2465229034423828,291.1585693359375,291.1499938964844,258.7259216308594,257.3052978515625,285.48016357421875,293.5318298339844,291.1588439941406,1.0,0.3825918734073639,1.0,0.1500000059604644,0.9085093140602112,1.0,-1.6162999868392944,0.0785826221108436,1.5377174615859983,-0.2955462634563446,0.0,0.0,0.3890535831451416,119.4991226196289,127.0,6.245068550109863,-9250.791015625,569.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.2078032046556472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005641400814056,0.3005688190460205,-4.672975592256989e-06,0.0,0.0002108938351739,0.0,0.0,13.717569351196287,0.0,0.0,0.0,0.309209257364273,4.0,0.0,1.0
561540,293.12554931640625,297.1499938964844,293.1499938964844,0.1155370399355888,-2573.266357421875,304.147705078125,0.6499267816543579,0.1781363785266876,0.1639581620693206,293.8316955566406,297.1499938964844,293.1499938964844,0.004530613310635,-357.10125732421875,296.9314270019531,0.3956047594547272,0.050000000745058,0.0515784062445163,293.21099853515625,297.1499938964844,293.1499938964844,0.3881722092628479,-5236.7060546875,304.15789794921875,0.8948202729225159,0.473678857088089,0.3334003388881683,293.2455444335937,297.1499938964844,293.1499938964844,0.4981904327869415,-8619.6640625,304.1575927734375,0.9619287848472596,0.577342689037323,0.5487918853759766,293.17547607421875,297.1499938964844,293.1499938964844,0.0156754869967699,-3838.814697265625,304.1457214355469,0.3956219553947449,0.050000000745058,0.2446878999471664,291.1620483398437,291.1499938964844,258.75,257.325927734375,285.4892578125,293.541259765625,291.16217041015625,1.0,0.3847553730010986,1.0,0.1500000059604644,0.907711923122406,1.0,-1.611176609992981,0.0781675055623054,1.533009052276611,-0.2949453592300415,0.0,0.0,0.3871947228908539,122.53150939941406,130.0,4.6069440841674805,-9208.1708984375,574.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10186767578125,305.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98046875,18000.0,0.0,0.0,0.2079466432332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985929250717163,0.2985976040363312,-4.667195753427222e-06,0.0,0.0002110394125338,0.0,0.0,13.599149703979492,0.0,0.0,0.0,0.3087262213230133,4.0,0.0,1.0
561600,293.12554931640625,297.1499938964844,293.1499938964844,0.1155370399355888,-2573.266357421875,304.147705078125,0.6499267816543579,0.1781363785266876,0.1639581620693206,293.8316955566406,297.1499938964844,293.1499938964844,0.004530613310635,-357.10125732421875,296.9314270019531,0.3956047594547272,0.050000000745058,0.0515784062445163,293.21099853515625,297.1499938964844,293.1499938964844,0.3881722092628479,-5236.7060546875,304.15789794921875,0.8948202729225159,0.473678857088089,0.3334003388881683,293.2455444335937,297.1499938964844,293.1499938964844,0.4981904327869415,-8619.6640625,304.1575927734375,0.9619287848472596,0.577342689037323,0.5487918853759766,293.17547607421875,297.1499938964844,293.1499938964844,0.0156754869967699,-3838.814697265625,304.1457214355469,0.3956219553947449,0.050000000745058,0.2446878999471664,291.1620483398437,291.1499938964844,258.75,257.325927734375,285.4892578125,293.541259765625,291.16217041015625,1.0,0.3847553730010986,1.0,0.1500000059604644,0.907711923122406,1.0,-1.611176609992981,0.0781675055623054,1.533009052276611,-0.2949453592300415,0.0,0.0,0.3871947228908539,122.53150939941406,130.0,4.6069440841674805,-9208.1708984375,574.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10186767578125,305.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98046875,18000.0,0.0,0.0,0.2079466432332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985929250717163,0.2985976040363312,-4.667195753427222e-06,0.0,0.0002110394125338,0.0,0.0,13.599149703979492,0.0,0.0,0.0,0.3087262213230133,4.0,0.0,1.0
561660,293.1219787597656,297.1499938964844,293.1499938964844,0.1165566593408584,-2591.681884765625,304.1467590332031,0.6487641930580139,0.1794908046722412,0.1651175171136856,293.8377685546875,297.1499938964844,293.1499938964844,0.004327486269176,-342.15924072265625,296.6774597167969,0.3935856521129608,0.050000000745058,0.0516832433640956,293.206298828125,297.1499938964844,293.1499938964844,0.3874754905700683,-5229.88134765625,304.1564025878906,0.8905892968177795,0.4730976521968841,0.3329510986804962,293.2401123046875,297.1499938964844,293.1499938964844,0.4967530071735382,-8600.3642578125,304.15740966796875,0.9569401144981384,0.5760324597358704,0.5474836230278015,293.1709899902344,297.1499938964844,293.1499938964844,0.0157547760754823,-3848.68896484375,304.1488037109375,0.3935856521129608,0.050000000745058,0.2451630979776382,291.16015625,291.1499938964844,258.778076171875,257.34991455078125,285.4972229003906,293.5444030761719,291.1599426269531,1.0,0.3871043920516968,1.0,0.1500000059604644,0.9069151282310486,1.0,-1.611153483390808,0.0781819224357605,1.5329716205596924,-0.2949642539024353,0.0,0.0,0.3858978748321533,125.18464660644533,133.0,-1.3106359243392944,-9184.658203125,581.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,305.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.2078689038753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968558073043823,0.2968604862689972,-4.6609429773525335e-06,0.0,0.0002109605120494,0.0,0.0,13.49205493927002,0.0,0.0,0.0,0.3082881569862366,4.0,0.0,1.0
561720,293.1219787597656,297.1499938964844,293.1499938964844,0.1165566593408584,-2591.681884765625,304.1467590332031,0.6487641930580139,0.1794908046722412,0.1651175171136856,293.8377685546875,297.1499938964844,293.1499938964844,0.004327486269176,-342.15924072265625,296.6774597167969,0.3935856521129608,0.050000000745058,0.0516832433640956,293.206298828125,297.1499938964844,293.1499938964844,0.3874754905700683,-5229.88134765625,304.1564025878906,0.8905892968177795,0.4730976521968841,0.3329510986804962,293.2401123046875,297.1499938964844,293.1499938964844,0.4967530071735382,-8600.3642578125,304.15740966796875,0.9569401144981384,0.5760324597358704,0.5474836230278015,293.1709899902344,297.1499938964844,293.1499938964844,0.0157547760754823,-3848.68896484375,304.1488037109375,0.3935856521129608,0.050000000745058,0.2451630979776382,291.16015625,291.1499938964844,258.778076171875,257.34991455078125,285.4972229003906,293.5444030761719,291.1599426269531,1.0,0.3871043920516968,1.0,0.1500000059604644,0.9069151282310486,1.0,-1.611153483390808,0.0781819224357605,1.5329716205596924,-0.2949642539024353,0.0,0.0,0.3858978748321533,125.18464660644533,133.0,-1.3106359243392944,-9184.658203125,581.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,305.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.2078689038753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968558073043823,0.2968604862689972,-4.6609429773525335e-06,0.0,0.0002109605120494,0.0,0.0,13.49205493927002,0.0,0.0,0.0,0.3082881569862366,4.0,0.0,1.0
561780,293.1219177246094,297.1499938964844,293.1499938964844,0.1173136457800865,-2605.21484375,304.1466064453125,0.6470701694488525,0.180216297507286,0.1659794896841049,293.8459777832031,297.1499938964844,293.1499938964844,0.0041187959723174,-326.54205322265625,296.4163513183594,0.3913708031177521,0.050000000745058,0.0517967790365219,293.2049865722656,297.1499938964844,293.1499938964844,0.3864908218383789,-5219.6015625,304.15594482421875,0.8859958648681641,0.4719412326812744,0.3323044776916504,293.23779296875,297.1499938964844,293.1499938964844,0.4950554966926574,-8577.1630859375,304.15777587890625,0.9514670968055724,0.574223518371582,0.5459845662117004,293.16925048828125,297.1499938964844,293.1499938964844,0.0158077906817197,-3856.124267578125,304.1460266113281,0.3913708031177521,0.050000000745058,0.2457016259431839,291.159912109375,291.1499938964844,258.8079833984375,257.3754272460937,285.50689697265625,293.5487670898437,291.15997314453125,1.0,0.3895296454429626,1.0,0.1500000059604644,0.9061182737350464,1.0,-1.610395908355713,0.0781340524554252,1.532261848449707,-0.2948667109012604,0.0,0.0,0.3846276104450226,128.04425048828125,136.0,-0.0063044424168765,-9167.671875,589.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,305.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.2076363712549209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955507040023803,0.2955553829669952,-4.656511009670794e-06,0.0,0.0002107245236402,0.0,0.0,13.412565231323242,0.0,0.0,0.0,0.3079544007778168,4.0,0.0,1.0
561840,293.1219177246094,297.1499938964844,293.1499938964844,0.1173136457800865,-2605.21484375,304.1466064453125,0.6470701694488525,0.180216297507286,0.1659794896841049,293.8459777832031,297.1499938964844,293.1499938964844,0.0041187959723174,-326.54205322265625,296.4163513183594,0.3913708031177521,0.050000000745058,0.0517967790365219,293.2049865722656,297.1499938964844,293.1499938964844,0.3864908218383789,-5219.6015625,304.15594482421875,0.8859958648681641,0.4719412326812744,0.3323044776916504,293.23779296875,297.1499938964844,293.1499938964844,0.4950554966926574,-8577.1630859375,304.15777587890625,0.9514670968055724,0.574223518371582,0.5459845662117004,293.16925048828125,297.1499938964844,293.1499938964844,0.0158077906817197,-3856.124267578125,304.1460266113281,0.3913708031177521,0.050000000745058,0.2457016259431839,291.159912109375,291.1499938964844,258.8079833984375,257.3754272460937,285.50689697265625,293.5487670898437,291.15997314453125,1.0,0.3895296454429626,1.0,0.1500000059604644,0.9061182737350464,1.0,-1.610395908355713,0.0781340524554252,1.532261848449707,-0.2948667109012604,0.0,0.0,0.3846276104450226,128.04425048828125,136.0,-0.0063044424168765,-9167.671875,589.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,305.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.2076363712549209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955507040023803,0.2955553829669952,-4.656511009670794e-06,0.0,0.0002107245236402,0.0,0.0,13.412565231323242,0.0,0.0,0.0,0.3079544007778168,4.0,0.0,1.0
561900,293.1224060058594,297.1499938964844,293.1499938964844,0.1175873279571533,-2610.06787109375,304.146728515625,0.6460496783256531,0.1804769188165664,0.1662933677434921,293.8507080078125,297.1499938964844,293.1499938964844,0.0040128901600837,-318.5244140625,296.28338623046875,0.3902007937431335,0.050000000745058,0.0518558621406555,293.204833984375,297.1499938964844,293.1499938964844,0.3858793079853058,-5213.09912109375,304.1559753417969,0.8836008906364441,0.4712762832641601,0.3319022059440613,293.23712158203125,297.1499938964844,293.1499938964844,0.4940889775753021,-8563.8720703125,304.1581115722656,0.9485796689987184,0.5732462406158447,0.5451450943946838,293.16912841796875,297.1499938964844,293.1499938964844,0.0158292856067419,-3859.346435546875,304.1428527832031,0.3902007937431335,0.050000000745058,0.2459818869829177,291.1604309082031,291.1499938964844,258.8235778808594,257.3887023925781,285.5124816894531,293.5520324707031,291.1604919433594,1.0,0.390745609998703,1.0,0.1500000059604644,0.9057198762893676,1.0,-1.6096893548965454,0.0780826285481453,1.5316067934036257,-0.2947788834571838,0.0,0.0,0.3838810622692108,129.52609252929688,136.0,0.6659140586853027,-9156.298828125,592.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16754150390625,305.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.154296875,18000.0,0.0,0.0,0.207463726401329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947574257850647,0.2947620749473572,-4.654114036384272e-06,0.0,0.0002105493040289,0.0,0.0,13.36514663696289,0.0,0.0,0.0,0.3077600598335266,4.0,0.0,1.0
561960,293.1230163574219,297.1499938964844,293.1499938964844,0.1178267747163772,-2614.299072265625,304.1468811035156,0.6449887752532959,0.180703118443489,0.1665695905685424,293.8556823730469,297.1499938964844,293.1499938964844,0.0039061876013875,-310.3906555175781,296.1490173339844,0.3890015482902527,0.050000000745058,0.0519156381487846,293.2048034667969,297.1499938964844,293.1499938964844,0.3852317929267883,-5206.1904296875,304.15606689453125,0.881199836730957,0.4705865681171417,0.3314773440361023,293.236572265625,297.1499938964844,293.1499938964844,0.4930858910083771,-8550.076171875,304.1584777832031,0.9456517696380616,0.572249710559845,0.5442809462547302,293.1693725585937,297.1499938964844,293.1499938964844,0.0158481951802968,-3862.31640625,304.1388244628906,0.3890015482902527,0.050000000745058,0.2462654411792755,291.1611022949219,291.1499938964844,258.839599609375,257.4022827148437,285.51861572265625,293.555908203125,291.1612243652344,1.0,0.3919599056243896,1.0,0.1500000059604644,0.9053269624710084,1.0,-1.6088857650756836,0.0780229866504669,1.530862808227539,-0.2946794331073761,0.0,0.0,0.3830721974372864,131.02359008789062,139.0,1.3135665655136108,-9143.796875,596.3449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,305.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.2072548568248748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939060628414154,0.2939107120037079,-4.651539711630903e-06,0.0,0.0002103373262798,0.0,0.0,13.314334869384766,0.0,0.0,0.0,0.3075515627861023,4.0,0.0,1.0
562020,293.1245422363281,297.1499938964844,293.1499938964844,0.1182348504662513,-2621.484375,304.1472473144531,0.6428138017654419,0.1810799986124038,0.1670441925525665,293.8663635253906,297.1499938964844,293.1499938964844,0.003690380603075,-293.7869567871094,295.87603759765625,0.3865909576416015,0.050000000745058,0.0520363822579383,293.2049865722656,297.1499938964844,293.1499938964844,0.3838725090026855,-5191.65869140625,304.15631103515625,0.876438319683075,0.4691610038280487,0.3305882215499878,293.2357177734375,297.1499938964844,293.1499938964844,0.4910170435905456,-8521.6572265625,304.1590881347656,0.939749240875244,0.570227861404419,0.5425155758857727,293.17059326171875,297.1499938964844,293.1499938964844,0.0158792156726121,-3867.609130859375,304.1285095214844,0.3865909576416015,0.050000000745058,0.2468381971120834,291.1628112792969,291.1499938964844,258.8727722167969,257.4304504394531,285.5323181152344,293.5653381347656,291.1629333496094,1.0,0.3943776786327362,1.0,0.1500000059604644,0.9045411348342896,1.0,-1.607101321220398,0.0778889432549476,1.5292123556137085,-0.2944586277008056,0.0,0.0,0.3812501132488251,134.045166015625,142.0,2.067712545394897,-9114.8125,603.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,305.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48828125,18000.0,0.0,0.0,0.2067203223705291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291984885931015,0.2919895350933075,-4.64575668956968e-06,0.0,0.000209794845432,0.0,0.0,13.200057983398438,0.0,0.0,0.0,0.3070829212665558,4.0,0.0,1.0
562080,293.1245422363281,297.1499938964844,293.1499938964844,0.1182348504662513,-2621.484375,304.1472473144531,0.6428138017654419,0.1810799986124038,0.1670441925525665,293.8663635253906,297.1499938964844,293.1499938964844,0.003690380603075,-293.7869567871094,295.87603759765625,0.3865909576416015,0.050000000745058,0.0520363822579383,293.2049865722656,297.1499938964844,293.1499938964844,0.3838725090026855,-5191.65869140625,304.15631103515625,0.876438319683075,0.4691610038280487,0.3305882215499878,293.2357177734375,297.1499938964844,293.1499938964844,0.4910170435905456,-8521.6572265625,304.1590881347656,0.939749240875244,0.570227861404419,0.5425155758857727,293.17059326171875,297.1499938964844,293.1499938964844,0.0158792156726121,-3867.609130859375,304.1285095214844,0.3865909576416015,0.050000000745058,0.2468381971120834,291.1628112792969,291.1499938964844,258.8727722167969,257.4304504394531,285.5323181152344,293.5653381347656,291.1629333496094,1.0,0.3943776786327362,1.0,0.1500000059604644,0.9045411348342896,1.0,-1.607101321220398,0.0778889432549476,1.5292123556137085,-0.2944586277008056,0.0,0.0,0.3812501132488251,134.045166015625,142.0,2.067712545394897,-9114.8125,603.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,305.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48828125,18000.0,0.0,0.0,0.2067203223705291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291984885931015,0.2919895350933075,-4.64575668956968e-06,0.0,0.000209794845432,0.0,0.0,13.200057983398438,0.0,0.0,0.0,0.3070829212665558,4.0,0.0,1.0
562140,293.126220703125,297.1499938964844,293.1499938964844,0.1185818314552307,-2627.58154296875,304.1475830078125,0.6406280398368835,0.1813849508762359,0.1674481630325317,293.8776550292969,297.1499938964844,293.1499938964844,0.0034717661328613,-276.79022216796875,295.59771728515625,0.3842350244522095,0.050000000745058,0.0521579086780548,293.2053527832031,297.1499938964844,293.1499938964844,0.3824726939201355,-5176.69091796875,304.1565246582031,0.8717774748802185,0.4676953852176666,0.3296683132648468,293.23504638671875,297.1499938964844,293.1499938964844,0.4889224767684936,-8492.9609375,304.1595458984375,0.9338666200637816,0.5681948661804199,0.5407337546348572,293.1725769042969,297.1499938964844,293.1499938964844,0.0159034859389066,-3872.311279296875,304.1158752441406,0.3842350244522095,0.050000000745058,0.2474146634340286,291.1643981933594,291.1499938964844,258.90740966796875,257.45977783203125,285.5476379394531,293.5765380859375,291.1644897460937,1.0,0.3967759013175964,1.0,0.1500000059604644,0.9037553071975708,1.0,-1.605180740356445,0.0777436569333076,1.5274370908737185,-0.2942202091217041,0.0,0.0,0.3792211413383484,137.08396911621094,145.0,2.112504243850708,-9081.4560546875,610.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,305.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.775390625,18000.0,0.0,0.0,0.206030324101448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898267209529876,0.2898313701152801,-4.639194685296388e-06,0.0,0.0002090945781674,0.0,0.0,13.072033882141112,0.0,0.0,0.0,0.3065576255321502,4.0,0.0,1.0
562200,293.126220703125,297.1499938964844,293.1499938964844,0.1185818314552307,-2627.58154296875,304.1475830078125,0.6406280398368835,0.1813849508762359,0.1674481630325317,293.8776550292969,297.1499938964844,293.1499938964844,0.0034717661328613,-276.79022216796875,295.59771728515625,0.3842350244522095,0.050000000745058,0.0521579086780548,293.2053527832031,297.1499938964844,293.1499938964844,0.3824726939201355,-5176.69091796875,304.1565246582031,0.8717774748802185,0.4676953852176666,0.3296683132648468,293.23504638671875,297.1499938964844,293.1499938964844,0.4889224767684936,-8492.9609375,304.1595458984375,0.9338666200637816,0.5681948661804199,0.5407337546348572,293.1725769042969,297.1499938964844,293.1499938964844,0.0159034859389066,-3872.311279296875,304.1158752441406,0.3842350244522095,0.050000000745058,0.2474146634340286,291.1643981933594,291.1499938964844,258.90740966796875,257.45977783203125,285.5476379394531,293.5765380859375,291.1644897460937,1.0,0.3967759013175964,1.0,0.1500000059604644,0.9037553071975708,1.0,-1.605180740356445,0.0777436569333076,1.5274370908737185,-0.2942202091217041,0.0,0.0,0.3792211413383484,137.08396911621094,145.0,2.112504243850708,-9081.4560546875,610.4390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,305.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.775390625,18000.0,0.0,0.0,0.206030324101448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898267209529876,0.2898313701152801,-4.639194685296388e-06,0.0,0.0002090945781674,0.0,0.0,13.072033882141112,0.0,0.0,0.0,0.3065576255321502,4.0,0.0,1.0
562260,293.1279602050781,297.1499938964844,293.1499938964844,0.1188855096697807,-2632.916015625,304.1478881835937,0.6384608149528503,0.1816347539424896,0.1677998006343841,293.8892822265625,297.1499938964844,293.1499938964844,0.0032501933164894,-259.41583251953125,295.3143310546875,0.3819408714771271,0.050000000745058,0.0522797852754592,293.2058410644531,297.1499938964844,293.1499938964844,0.3810478448867798,-5161.45947265625,304.15673828125,0.8672351837158203,0.4661941826343536,0.3287238478660583,293.23443603515625,297.1499938964844,293.1499938964844,0.4868329167366028,-8464.400390625,304.15985107421875,0.9280707240104676,0.5661656260490417,0.5389530062675476,293.1749572753906,297.1499938964844,293.1499938964844,0.0159225780516862,-3876.588134765625,304.1014099121094,0.3819408714771271,0.050000000745058,0.2479927986860275,291.1656494140625,291.1499938964844,258.9433288574219,257.4901733398437,285.5641784667969,293.5889587402344,291.16571044921875,1.0,0.3991512656211853,1.0,0.1500000059604644,0.902966320514679,1.0,-1.6031715869903564,0.0775912180542945,1.5255802869796753,-0.2939695715904236,0.0,0.0,0.3770444095134735,140.12997436523438,148.0,1.7692813873291016,-9044.6943359375,617.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28765869140625,305.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.2051899284124374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287503033876419,0.2875076532363891,-4.632071977539454e-06,0.0,0.0002082417049678,0.0,0.0,12.93465518951416,0.0,0.0,0.0,0.3059933483600616,4.0,0.0,1.0
562320,293.1279602050781,297.1499938964844,293.1499938964844,0.1188855096697807,-2632.916015625,304.1478881835937,0.6384608149528503,0.1816347539424896,0.1677998006343841,293.8892822265625,297.1499938964844,293.1499938964844,0.0032501933164894,-259.41583251953125,295.3143310546875,0.3819408714771271,0.050000000745058,0.0522797852754592,293.2058410644531,297.1499938964844,293.1499938964844,0.3810478448867798,-5161.45947265625,304.15673828125,0.8672351837158203,0.4661941826343536,0.3287238478660583,293.23443603515625,297.1499938964844,293.1499938964844,0.4868329167366028,-8464.400390625,304.15985107421875,0.9280707240104676,0.5661656260490417,0.5389530062675476,293.1749572753906,297.1499938964844,293.1499938964844,0.0159225780516862,-3876.588134765625,304.1014099121094,0.3819408714771271,0.050000000745058,0.2479927986860275,291.1656494140625,291.1499938964844,258.9433288574219,257.4901733398437,285.5641784667969,293.5889587402344,291.16571044921875,1.0,0.3991512656211853,1.0,0.1500000059604644,0.902966320514679,1.0,-1.6031715869903564,0.0775912180542945,1.5255802869796753,-0.2939695715904236,0.0,0.0,0.3770444095134735,140.12997436523438,148.0,1.7692813873291016,-9044.6943359375,617.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28765869140625,305.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.2051899284124374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287503033876419,0.2875076532363891,-4.632071977539454e-06,0.0,0.0002082417049678,0.0,0.0,12.93465518951416,0.0,0.0,0.0,0.3059933483600616,4.0,0.0,1.0
562380,293.12969970703125,297.1499938964844,293.1499938964844,0.1191554740071296,-2637.66015625,304.14813232421875,0.6363248825073242,0.1818396300077438,0.1681094616651535,293.90106201171875,297.1499938964844,293.1499938964844,0.00302564073354,-241.6890869140625,295.0262756347656,0.3797106146812439,0.050000000745058,0.0524017997086048,293.2064514160156,297.1499938964844,293.1499938964844,0.379598319530487,-5145.9638671875,304.1568908691406,0.8628134727478027,0.464653730392456,0.3277532458305359,293.2338256835937,297.1499938964844,293.1499938964844,0.4847619235515594,-8436.1416015625,304.1600036621094,0.922415256500244,0.5641464591026306,0.5371806025505066,293.1775817871094,297.1499938964844,293.1499938964844,0.0159375071525573,-3880.53564453125,304.08544921875,0.3797106146812439,0.050000000745058,0.2485715746879577,291.16650390625,291.1499938964844,258.9804382324219,257.5215148925781,285.5816650390625,293.602294921875,291.16656494140625,1.0,0.401503175497055,1.0,0.1500000059604644,0.9021773338317872,1.0,-1.6010915040969849,0.0774330496788024,1.5236583948135376,-0.2937087416648865,0.0,0.0,0.3747791349887848,143.1781005859375,151.0,1.2852545976638794,-9005.35546875,624.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,305.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.103515625,18000.0,0.0,0.0,0.2042149752378463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850834131240845,0.2850880324840545,-4.624625034921337e-06,0.0,0.0002072522329399,0.0,0.0,12.792206764221191,0.0,0.0,0.0,0.3054076731204986,4.0,0.0,1.0
