time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562440,293.12969970703125,297.1499938964844,293.1499938964844,0.1191554740071296,-2637.66015625,304.14813232421875,0.6363248825073242,0.1818396300077438,0.1681094616651535,293.90106201171875,297.1499938964844,293.1499938964844,0.00302564073354,-241.6890869140625,295.0262756347656,0.3797106146812439,0.050000000745058,0.0524017997086048,293.2064514160156,297.1499938964844,293.1499938964844,0.379598319530487,-5145.9638671875,304.1568908691406,0.8628134727478027,0.464653730392456,0.3277532458305359,293.2338256835937,297.1499938964844,293.1499938964844,0.4847619235515594,-8436.1416015625,304.1600036621094,0.922415256500244,0.5641464591026306,0.5371806025505066,293.1775817871094,297.1499938964844,293.1499938964844,0.0159375071525573,-3880.53564453125,304.08544921875,0.3797106146812439,0.050000000745058,0.2485715746879577,291.16650390625,291.1499938964844,258.9804382324219,257.5215148925781,285.5816650390625,293.602294921875,291.16656494140625,1.0,0.401503175497055,1.0,0.1500000059604644,0.9021773338317872,1.0,-1.6010915040969849,0.0774330496788024,1.5236583948135376,-0.2937087416648865,0.0,0.0,0.3747791349887848,143.1781005859375,151.0,1.2852545976638794,-9005.35546875,624.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,305.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.103515625,18000.0,0.0,0.0,0.2042149752378463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850834131240845,0.2850880324840545,-4.624625034921337e-06,0.0,0.0002072522329399,0.0,0.0,12.792206764221191,0.0,0.0,0.0,0.3054076731204986,4.0,0.0,1.0
562500,293.13055419921875,297.1499938964844,293.1499938964844,0.1192790493369102,-2639.833251953125,304.14825439453125,0.6352695226669312,0.1819265931844711,0.1682499498128891,293.906982421875,297.1499938964844,293.1499938964844,0.0029121013358235,-232.6903686523437,294.8805236816406,0.3786194026470184,0.050000000745058,0.0524628236889839,293.2068176269531,297.1499938964844,293.1499938964844,0.3788620233535766,-5138.08984375,304.156982421875,0.8606460094451904,0.4638660848140716,0.3272563815116882,293.2335510253906,297.1499938964844,293.1499938964844,0.4837355017662048,-8422.1484375,304.1600646972656,0.9196556806564332,0.5631417632102966,0.5362987518310547,293.178955078125,297.1499938964844,293.1499938964844,0.0159435272216796,-3882.39501953125,304.07696533203125,0.3786194026470184,0.050000000745058,0.2488610446453094,291.16680908203125,291.1499938964844,258.9993896484375,257.5375061035156,285.5907287597656,293.6092224121094,291.1668395996094,1.0,0.4026701152324676,1.0,0.1500000059604644,0.9017828702926636,1.0,-1.6000257730484009,0.0773518979549408,1.5226738452911377,-0.2935746014118194,0.0,0.0,0.3736271560192108,144.70211791992188,151.0,1.0345879793167114,-8984.875,627.7171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,305.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.208984375,18000.0,0.0,0.0,0.2036810964345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838541865348816,0.2838588058948517,-4.620838353730505e-06,0.0,0.0002067104214802,0.0,0.0,12.72009563446045,0.0,0.0,0.0,0.3051110208034515,4.0,0.0,1.0
562560,293.13140869140625,297.1499938964844,293.1499938964844,0.1193959712982177,-2641.889892578125,304.1483459472656,0.6342229247093201,0.1820045709609985,0.1683820784091949,293.91290283203125,297.1499938964844,293.1499938964844,0.002797785680741,-223.6108856201172,294.7337341308594,0.3775437474250793,0.050000000745058,0.0525238625705242,293.2072448730469,297.1499938964844,293.1499938964844,0.3781169354915619,-5130.11962890625,304.1570739746094,0.8585061430931091,0.4630661606788635,0.3267512619495392,293.2332458496094,297.1499938964844,293.1499938964844,0.4827153384685516,-8408.24609375,304.1600952148437,0.9169489741325378,0.5621405839920044,0.5354200005531311,293.18035888671875,297.1499938964844,293.1499938964844,0.0159486886113882,-3884.1865234375,304.06817626953125,0.3775437474250793,0.050000000745058,0.2491505891084671,291.1670227050781,291.1499938964844,259.0185852050781,257.5537109375,285.5999450683594,293.6163024902344,291.16705322265625,1.0,0.403831273317337,1.0,0.1500000059604644,0.9013874530792236,1.0,-1.598943829536438,0.077269472181797,1.521674394607544,-0.2934380173683166,0.0,0.0,0.3724699914455414,146.22618103027344,154.0,0.7948148250579834,-8963.95703125,631.1246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,305.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2421875,18000.0,0.0,0.0,0.2031212747097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826210856437683,0.2826257050037384,-4.617040303855902e-06,0.0,0.0002061422710539,0.0,0.0,12.647936820983888,0.0,0.0,0.0,0.3048140704631805,4.0,0.0,1.0
562620,293.1330871582031,297.1499938964844,293.1499938964844,0.1196111589670181,-2645.6767578125,304.1485290527344,0.63215571641922,0.182135209441185,0.1686231195926666,293.9247131347656,297.1499938964844,293.1499938964844,0.002566713374108,-205.21270751953125,294.43701171875,0.375438243150711,0.050000000745058,0.0526459664106369,293.2081604003906,297.1499938964844,293.1499938964844,0.3765959143638611,-5113.8369140625,304.1572570800781,0.8543052673339844,0.4614255428314209,0.3257138431072235,293.232666015625,297.1499938964844,293.1499938964844,0.4806940257549286,-8380.705078125,304.1600952148437,0.9117186069488524,0.5601493716239929,0.5336728096008301,293.1831970214844,297.1499938964844,293.1499938964844,0.0159565284848213,-3887.566650390625,304.0498046875,0.375438243150711,0.050000000745058,0.2497297972440719,291.167236328125,291.1499938964844,259.0576171875,257.5866394042969,285.6187744140625,293.6308288574219,291.167236328125,1.0,0.4061364233493805,1.0,0.1500000059604644,0.9005966186523438,1.0,-1.5967320203781128,0.0771007984876632,1.519631266593933,-0.2931576669216156,0.0,0.0,0.370154470205307,149.2742156982422,157.0,0.3735509812831878,-8920.982421875,637.8914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,305.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.2019354254007339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801614105701446,0.2801660299301147,-4.609479674400063e-06,0.0,0.0002049387840088,0.0,0.0,12.504572868347168,0.0,0.0,0.0,0.3042238652706146,4.0,0.0,1.0
562680,293.1330871582031,297.1499938964844,293.1499938964844,0.1196111589670181,-2645.6767578125,304.1485290527344,0.63215571641922,0.182135209441185,0.1686231195926666,293.9247131347656,297.1499938964844,293.1499938964844,0.002566713374108,-205.21270751953125,294.43701171875,0.375438243150711,0.050000000745058,0.0526459664106369,293.2081604003906,297.1499938964844,293.1499938964844,0.3765959143638611,-5113.8369140625,304.1572570800781,0.8543052673339844,0.4614255428314209,0.3257138431072235,293.232666015625,297.1499938964844,293.1499938964844,0.4806940257549286,-8380.705078125,304.1600952148437,0.9117186069488524,0.5601493716239929,0.5336728096008301,293.1831970214844,297.1499938964844,293.1499938964844,0.0159565284848213,-3887.566650390625,304.0498046875,0.375438243150711,0.050000000745058,0.2497297972440719,291.167236328125,291.1499938964844,259.0576171875,257.5866394042969,285.6187744140625,293.6308288574219,291.167236328125,1.0,0.4061364233493805,1.0,0.1500000059604644,0.9005966186523438,1.0,-1.5967320203781128,0.0771007984876632,1.519631266593933,-0.2931576669216156,0.0,0.0,0.370154470205307,149.2742156982422,157.0,0.3735509812831878,-8920.982421875,637.8914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,305.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.2019354254007339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801614105701446,0.2801660299301147,-4.609479674400063e-06,0.0,0.0002049387840088,0.0,0.0,12.504572868347168,0.0,0.0,0.0,0.3042238652706146,4.0,0.0,1.0
562740,293.1347045898437,297.1499938964844,293.1499938964844,0.1198022440075874,-2649.041748046875,304.1487121582031,0.6301198601722717,0.1822335571050644,0.1688345372676849,293.9364929199219,297.1499938964844,293.1499938964844,0.0023317805025726,-186.4652099609375,294.1361389160156,0.3733923137187958,0.050000000745058,0.0527680963277816,293.20928955078125,297.1499938964844,293.1499938964844,0.3750250339508056,-5097.00146484375,304.1574401855469,0.8502005934715271,0.4597228765487671,0.3246347308158874,293.2320861816406,297.1499938964844,293.1499938964844,0.4786983728408813,-8353.5146484375,304.1600646972656,0.906773567199707,0.5581738352775574,0.5319400429725647,293.1860656738281,297.1499938964844,293.1499938964844,0.0159610360860824,-3890.667236328125,304.0303039550781,0.3733923137187958,0.050000000745058,0.2503091096878052,291.167236328125,291.1499938964844,259.0974426269531,257.6202087402344,285.6381225585937,293.6457824707031,291.1672058105469,1.0,0.4084182679653168,1.0,0.1500000059604644,0.8998058438301086,1.0,-1.5944522619247437,0.0769266858696937,1.517525553703308,-0.2928671538829803,0.0,0.0,0.3678570985794067,152.3216552734375,160.0,0.0356712490320205,-8876.669921875,644.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,305.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.2006774395704269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277732640504837,0.2777372300624847,-4.602042736223666e-06,0.0,0.0002036620862782,0.0,0.0,12.363775253295898,0.0,0.0,0.0,0.3036440014839172,4.0,0.0,1.0
562800,293.1347045898437,297.1499938964844,293.1499938964844,0.1198022440075874,-2649.041748046875,304.1487121582031,0.6301198601722717,0.1822335571050644,0.1688345372676849,293.9364929199219,297.1499938964844,293.1499938964844,0.0023317805025726,-186.4652099609375,294.1361389160156,0.3733923137187958,0.050000000745058,0.0527680963277816,293.20928955078125,297.1499938964844,293.1499938964844,0.3750250339508056,-5097.00146484375,304.1574401855469,0.8502005934715271,0.4597228765487671,0.3246347308158874,293.2320861816406,297.1499938964844,293.1499938964844,0.4786983728408813,-8353.5146484375,304.1600646972656,0.906773567199707,0.5581738352775574,0.5319400429725647,293.1860656738281,297.1499938964844,293.1499938964844,0.0159610360860824,-3890.667236328125,304.0303039550781,0.3733923137187958,0.050000000745058,0.2503091096878052,291.167236328125,291.1499938964844,259.0974426269531,257.6202087402344,285.6381225585937,293.6457824707031,291.1672058105469,1.0,0.4084182679653168,1.0,0.1500000059604644,0.8998058438301086,1.0,-1.5944522619247437,0.0769266858696937,1.517525553703308,-0.2928671538829803,0.0,0.0,0.3678570985794067,152.3216552734375,160.0,0.0356712490320205,-8876.669921875,644.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,305.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.2006774395704269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277732640504837,0.2777372300624847,-4.602042736223666e-06,0.0,0.0002036620862782,0.0,0.0,12.363775253295898,0.0,0.0,0.0,0.3036440014839172,4.0,0.0,1.0
562860,293.13629150390625,297.1499938964844,293.1499938964844,0.1199709400534629,-2652.01318359375,304.1488647460937,0.628112256526947,0.1823024153709411,0.1690189391374588,293.9481811523437,297.1499938964844,293.1499938964844,0.0020930743776261,-167.39260864257812,293.8313293457031,0.3714039623737335,0.050000000745058,0.0528902523219585,293.21063232421875,297.1499938964844,293.1499938964844,0.3733949065208435,-5079.50732421875,304.1576843261719,0.8461818695068359,0.457951009273529,0.3235088586807251,293.23150634765625,297.1499938964844,293.1499938964844,0.4767274260520935,-8326.65234375,304.15997314453125,0.9021620750427246,0.5562148094177246,0.5302225947380066,293.18896484375,297.1499938964844,293.1499938964844,0.015962291508913,-3893.484375,304.00982666015625,0.3714039623737335,0.050000000745058,0.2508885860443115,291.16705322265625,291.1499938964844,259.13787841796875,257.654296875,285.65789794921875,293.6611022949219,291.1670227050781,1.0,0.4106771051883697,1.0,0.1500000059604644,0.899013876914978,1.0,-1.5921024084091189,0.0767470151185989,1.5153554677963257,-0.2925660610198974,0.0,0.0,0.365596741437912,155.36854553222656,148.0,-0.2112627327442169,-8831.2705078125,651.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331970214844,305.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.474609375,18000.0,0.0,0.0,0.1993719041347503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753569781780243,0.2753615975379944,-4.594807251123712e-06,0.0,0.0002023371343966,0.0,0.0,12.22681713104248,0.0,0.0,0.0,0.3030798435211181,4.0,0.0,1.0
562920,293.13629150390625,297.1499938964844,293.1499938964844,0.1199709400534629,-2652.01318359375,304.1488647460937,0.628112256526947,0.1823024153709411,0.1690189391374588,293.9481811523437,297.1499938964844,293.1499938964844,0.0020930743776261,-167.39260864257812,293.8313293457031,0.3714039623737335,0.050000000745058,0.0528902523219585,293.21063232421875,297.1499938964844,293.1499938964844,0.3733949065208435,-5079.50732421875,304.1576843261719,0.8461818695068359,0.457951009273529,0.3235088586807251,293.23150634765625,297.1499938964844,293.1499938964844,0.4767274260520935,-8326.65234375,304.15997314453125,0.9021620750427246,0.5562148094177246,0.5302225947380066,293.18896484375,297.1499938964844,293.1499938964844,0.015962291508913,-3893.484375,304.00982666015625,0.3714039623737335,0.050000000745058,0.2508885860443115,291.16705322265625,291.1499938964844,259.13787841796875,257.654296875,285.65789794921875,293.6611022949219,291.1670227050781,1.0,0.4106771051883697,1.0,0.1500000059604644,0.899013876914978,1.0,-1.5921024084091189,0.0767470151185989,1.5153554677963257,-0.2925660610198974,0.0,0.0,0.365596741437912,155.36854553222656,148.0,-0.2112627327442169,-8831.2705078125,651.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331970214844,305.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.474609375,18000.0,0.0,0.0,0.1993719041347503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753569781780243,0.2753615975379944,-4.594807251123712e-06,0.0,0.0002023371343966,0.0,0.0,12.22681713104248,0.0,0.0,0.0,0.3030798435211181,4.0,0.0,1.0
562980,293.1375427246094,297.1499938964844,293.1499938964844,0.1199599429965019,-2651.733642578125,304.1492614746094,0.6296523213386536,0.182394653558731,0.1690075546503067,293.9596862792969,297.1499938964844,293.1499938964844,0.0018431209027767,-147.40237426757812,293.5238037109375,0.3727932870388031,0.050000000745058,0.0528045892715454,293.21197509765625,297.1499938964844,293.1499938964844,0.3714776635169983,-5058.771484375,304.1583251953125,0.8472180962562561,0.4561428427696228,0.3221945762634277,293.2307434082031,297.1499938964844,293.1499938964844,0.4745402336120605,-8296.568359375,304.1603088378906,0.9035069346427916,0.5543044209480286,0.5283303260803223,293.191650390625,297.1499938964844,293.1499938964844,0.0158459320664405,-3880.643310546875,303.98907470703125,0.3727932870388031,0.050000000745058,0.2504822313785553,291.1679077148437,291.1499938964844,259.1788635253906,257.68878173828125,285.6773986816406,293.6767272949219,291.16802978515625,1.0,0.4079783856868744,1.0,0.1500000059604644,0.8982218503952026,1.0,-1.587649941444397,0.0763923078775405,1.5112576484680176,-0.2919832766056061,0.0,0.0,0.3631736636161804,153.11244201660156,136.0,1.2296507358551023,-8779.7685546875,642.0131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,305.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9765625,18000.0,0.0,0.0,0.198035255074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729315459728241,0.2729361355304718,-4.587689090840286e-06,0.0,0.000200980604859,0.0,0.0,12.088324546813965,0.0,0.0,0.0,0.3025091886520386,4.0,0.0,1.0
563040,293.1375427246094,297.1499938964844,293.1499938964844,0.1199599429965019,-2651.733642578125,304.1492614746094,0.6296523213386536,0.182394653558731,0.1690075546503067,293.9596862792969,297.1499938964844,293.1499938964844,0.0018431209027767,-147.40237426757812,293.5238037109375,0.3727932870388031,0.050000000745058,0.0528045892715454,293.21197509765625,297.1499938964844,293.1499938964844,0.3714776635169983,-5058.771484375,304.1583251953125,0.8472180962562561,0.4561428427696228,0.3221945762634277,293.2307434082031,297.1499938964844,293.1499938964844,0.4745402336120605,-8296.568359375,304.1603088378906,0.9035069346427916,0.5543044209480286,0.5283303260803223,293.191650390625,297.1499938964844,293.1499938964844,0.0158459320664405,-3880.643310546875,303.98907470703125,0.3727932870388031,0.050000000745058,0.2504822313785553,291.1679077148437,291.1499938964844,259.1788635253906,257.68878173828125,285.6773986816406,293.6767272949219,291.16802978515625,1.0,0.4079783856868744,1.0,0.1500000059604644,0.8982218503952026,1.0,-1.587649941444397,0.0763923078775405,1.5112576484680176,-0.2919832766056061,0.0,0.0,0.3631736636161804,153.11244201660156,136.0,1.2296507358551023,-8779.7685546875,642.0131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,305.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9765625,18000.0,0.0,0.0,0.198035255074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729315459728241,0.2729361355304718,-4.587689090840286e-06,0.0,0.000200980604859,0.0,0.0,12.088324546813965,0.0,0.0,0.0,0.3025091886520386,4.0,0.0,1.0
563100,293.137939453125,297.1499938964844,293.1499938964844,0.119923859834671,-2651.048828125,304.1494445800781,0.6314816474914551,0.1824703812599182,0.1689706444740295,293.96539306640625,297.1499938964844,293.1499938964844,0.0017155520617961,-137.19720458984375,293.3689880371094,0.3744697868824005,0.050000000745058,0.0527034401893615,293.21258544921875,297.1499938964844,293.1499938964844,0.3704470694065094,-5047.61083984375,304.15869140625,0.8492065668106079,0.4552375376224518,0.3214925825595855,293.230224609375,297.1499938964844,293.1499938964844,0.4734027087688446,-8280.8974609375,304.1604919433594,0.9059396982192992,0.5533806085586548,0.5273536443710327,293.1928405761719,297.1499938964844,293.1499938964844,0.0157561600208282,-3869.916015625,303.9788513183594,0.3744697868824005,0.050000000745058,0.2500024437904358,291.1686706542969,291.1499938964844,259.199462890625,257.7061767578125,285.686767578125,293.6845397949219,291.1687316894531,1.0,0.4054690301418304,1.0,0.1500000059604644,0.8978258967399597,1.0,-1.5848931074142456,0.0761713981628418,1.5087217092514038,-0.2916305363178253,0.0,0.0,0.3618532121181488,150.49728393554688,136.0,1.5355838537216189,-8750.7783203125,633.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576721191406,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.1973516792058944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716006934642792,0.2716052830219269,-4.583907411870314e-06,0.0,0.0002002868714043,0.0,0.0,12.012921333312988,0.0,0.0,0.0,0.3022003769874573,4.0,0.0,1.0
563160,293.13824462890625,297.1499938964844,293.1499938964844,0.1198811158537864,-2650.250732421875,304.1496276855469,0.633846640586853,0.1825632899999618,0.1689254641532898,293.97100830078125,297.1499938964844,293.1499938964844,0.0015869474736973,-126.90973663330078,293.2133178710937,0.3766334056854248,0.050000000745058,0.0525763742625713,293.2131652832031,297.1499938964844,293.1499938964844,0.3693896234035492,-5036.16259765625,304.1590270996094,0.8519312739372253,0.4543293416500091,0.3207700550556183,293.2296447753906,297.1499938964844,293.1499938964844,0.4722614288330078,-8265.1845703125,304.1606750488281,0.9093345403671264,0.5524793863296509,0.5263710618019104,293.1938781738281,297.1499938964844,293.1499938964844,0.0156534016132354,-3857.36572265625,303.96875,0.3766334056854248,0.050000000745058,0.2493996918201446,291.1693115234375,291.1499938964844,259.2201843261719,257.7236022949219,285.6959533691406,293.6922607421875,291.1693725585937,1.0,0.4023889899253845,1.0,0.1500000059604644,0.8974272608757019,1.0,-1.5819158554077148,0.0759326517581939,1.5059832334518433,-0.2912503480911255,0.0,0.0,0.360503226518631,147.2216796875,124.0,1.6258223056793213,-8720.7607421875,622.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,305.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.107421875,18000.0,0.0,0.0,0.1966552883386612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702364921569824,0.2702410817146301,-4.5799874897056725e-06,0.0,0.0001995801139855,0.0,0.0,11.935724258422852,0.0,0.0,0.0,0.3018838763236999,4.0,0.0,1.0
563220,293.1385803222656,297.1499938964844,293.1499938964844,0.1197846233844757,-2648.473876953125,304.14990234375,0.640015184879303,0.1827915012836456,0.1688221544027328,293.9820556640625,297.1499938964844,293.1499938964844,0.0013282109284773,-106.21422576904295,292.8994445800781,0.3822204172611236,0.050000000745058,0.0522650144994258,293.2143249511719,297.1499938964844,293.1499938964844,0.3672030866146087,-5012.49658203125,304.15966796875,0.8593264818191528,0.4524950087070465,0.3192727863788605,293.2282409667969,297.1499938964844,293.1499938964844,0.4699911177158355,-8233.9609375,304.160888671875,0.918816328048706,0.5507482886314392,0.5244157314300537,293.1956481933594,297.1499938964844,293.1499938964844,0.0154207218438386,-3828.26416015625,303.9488830566406,0.3822204172611236,0.050000000745058,0.247922733426094,291.1703796386719,291.1499938964844,259.2617492675781,257.7586364746094,285.7137145996094,293.7072448730469,291.1704406738281,1.0,0.394906997680664,1.0,0.1500000059604644,0.896630048751831,1.0,-1.5755000114440918,0.0754184052348136,1.5000816583633425,-0.2904318273067474,0.0,0.0,0.357708990573883,139.2126922607422,112.0,1.451444387435913,-8658.4287109375,596.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794311523437,305.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.666015625,18000.0,0.0,0.0,0.1952219754457473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674272358417511,0.2674318253993988,-4.571905719785718e-06,0.0,0.0001981254754355,0.0,0.0,11.777382850646973,0.0,0.0,0.0,0.3012339472770691,4.0,0.0,1.0
563280,293.1385803222656,297.1499938964844,293.1499938964844,0.1197846233844757,-2648.473876953125,304.14990234375,0.640015184879303,0.1827915012836456,0.1688221544027328,293.9820556640625,297.1499938964844,293.1499938964844,0.0013282109284773,-106.21422576904295,292.8994445800781,0.3822204172611236,0.050000000745058,0.0522650144994258,293.2143249511719,297.1499938964844,293.1499938964844,0.3672030866146087,-5012.49658203125,304.15966796875,0.8593264818191528,0.4524950087070465,0.3192727863788605,293.2282409667969,297.1499938964844,293.1499938964844,0.4699911177158355,-8233.9609375,304.160888671875,0.918816328048706,0.5507482886314392,0.5244157314300537,293.1956481933594,297.1499938964844,293.1499938964844,0.0154207218438386,-3828.26416015625,303.9488830566406,0.3822204172611236,0.050000000745058,0.247922733426094,291.1703796386719,291.1499938964844,259.2617492675781,257.7586364746094,285.7137145996094,293.7072448730469,291.1704406738281,1.0,0.394906997680664,1.0,0.1500000059604644,0.896630048751831,1.0,-1.5755000114440918,0.0754184052348136,1.5000816583633425,-0.2904318273067474,0.0,0.0,0.357708990573883,139.2126922607422,112.0,1.451444387435913,-8658.4287109375,596.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794311523437,305.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.666015625,18000.0,0.0,0.0,0.1952219754457473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674272358417511,0.2674318253993988,-4.571905719785718e-06,0.0,0.0001981254754355,0.0,0.0,11.777382850646973,0.0,0.0,0.0,0.3012339472770691,4.0,0.0,1.0
563340,293.138671875,297.1499938964844,293.1499938964844,0.1196855530142784,-2646.672119140625,304.1501159667969,0.648014485836029,0.1830624341964721,0.168712317943573,293.99285888671875,297.1499938964844,293.1499938964844,0.0010688857873901,-85.47462463378906,292.58209228515625,0.3892764449119568,0.050000000745058,0.0519024059176445,293.21551513671875,297.1499938964844,293.1499938964844,0.3649402260780334,-4988.01416015625,304.16021728515625,0.8690972924232483,0.4506224393844604,0.3177140057086944,293.22662353515625,297.1499938964844,293.1499938964844,0.4677598178386688,-8203.3203125,304.1609802246094,0.9314891695976256,0.5490902066230774,0.5224839448928833,293.19708251953125,297.1499938964844,293.1499938964844,0.0151666617020964,-3795.72802734375,303.9293518066406,0.3892764449119568,0.050000000745058,0.2462026625871658,291.1710205078125,291.1499938964844,259.30340576171875,257.79376220703125,285.7306213378906,293.7214050292969,291.1710205078125,1.0,0.386124312877655,1.0,0.1500000059604644,0.8958328366279602,1.0,-1.5686774253845217,0.0748727321624755,1.493804693222046,-0.2895605564117431,0.0,0.0,0.3548610806465149,129.89874267578125,100.0,0.9268313646316528,-8594.4091796875,566.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,305.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.1937348544597625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645663619041443,0.2645709216594696,-4.563664788292954e-06,0.0,0.0001966162526514,0.0,0.0,11.6170015335083,0.0,0.0,0.0,0.3005754053592682,4.0,0.0,1.0
563400,293.138671875,297.1499938964844,293.1499938964844,0.1196855530142784,-2646.672119140625,304.1501159667969,0.648014485836029,0.1830624341964721,0.168712317943573,293.99285888671875,297.1499938964844,293.1499938964844,0.0010688857873901,-85.47462463378906,292.58209228515625,0.3892764449119568,0.050000000745058,0.0519024059176445,293.21551513671875,297.1499938964844,293.1499938964844,0.3649402260780334,-4988.01416015625,304.16021728515625,0.8690972924232483,0.4506224393844604,0.3177140057086944,293.22662353515625,297.1499938964844,293.1499938964844,0.4677598178386688,-8203.3203125,304.1609802246094,0.9314891695976256,0.5490902066230774,0.5224839448928833,293.19708251953125,297.1499938964844,293.1499938964844,0.0151666617020964,-3795.72802734375,303.9293518066406,0.3892764449119568,0.050000000745058,0.2462026625871658,291.1710205078125,291.1499938964844,259.30340576171875,257.79376220703125,285.7306213378906,293.7214050292969,291.1710205078125,1.0,0.386124312877655,1.0,0.1500000059604644,0.8958328366279602,1.0,-1.5686774253845217,0.0748727321624755,1.493804693222046,-0.2895605564117431,0.0,0.0,0.3548610806465149,129.89874267578125,100.0,0.9268313646316528,-8594.4091796875,566.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,305.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.1937348544597625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645663619041443,0.2645709216594696,-4.563664788292954e-06,0.0,0.0001966162526514,0.0,0.0,11.6170015335083,0.0,0.0,0.0,0.3005754053592682,4.0,0.0,1.0
563460,293.1386108398437,297.1499938964844,293.1499938964844,0.1195893511176109,-2644.93798828125,304.1502380371094,0.6578933000564575,0.1833614557981491,0.1686025559902191,294.00341796875,297.1499938964844,293.1499938964844,0.0008102384163066,-64.79109191894531,292.2613220214844,0.39692023396492,0.050000000745058,0.0515102781355381,293.2168273925781,297.1499938964844,293.1499938964844,0.362609326839447,-4962.79296875,304.1606750488281,0.8811483979225159,0.4486991465091705,0.3161002993583679,293.2249755859375,297.1499938964844,293.1499938964844,0.4655691683292389,-8173.2607421875,304.1609802246094,0.9466447234153748,0.5474867224693298,0.520577073097229,293.1982116699219,297.1499938964844,293.1499938964844,0.014903113245964,-3761.29345703125,303.9100341796875,0.39692023396492,0.050000000745058,0.2443425804376602,291.1712341308594,291.1499938964844,259.3450622558594,257.828857421875,285.7467346191406,293.7347412109375,291.17120361328125,1.0,0.3764265477657318,1.0,0.1500000059604644,0.8950265645980835,1.0,-1.561615228652954,0.0743098929524421,1.4873052835464478,-0.2886565029621124,0.0,0.0,0.3520119488239288,119.83344268798828,88.0,0.3979113698005676,-8530.0068359375,535.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066833496094,305.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58984375,18000.0,0.0,0.0,0.1922017633914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617202699184418,0.2617248296737671,-4.555483428703155e-06,0.0,0.0001950603618752,0.0,0.0,11.458380699157717,0.0,0.0,0.0,0.2999237775802612,4.0,0.0,1.0
563520,293.1386108398437,297.1499938964844,293.1499938964844,0.1195893511176109,-2644.93798828125,304.1502380371094,0.6578933000564575,0.1833614557981491,0.1686025559902191,294.00341796875,297.1499938964844,293.1499938964844,0.0008102384163066,-64.79109191894531,292.2613220214844,0.39692023396492,0.050000000745058,0.0515102781355381,293.2168273925781,297.1499938964844,293.1499938964844,0.362609326839447,-4962.79296875,304.1606750488281,0.8811483979225159,0.4486991465091705,0.3161002993583679,293.2249755859375,297.1499938964844,293.1499938964844,0.4655691683292389,-8173.2607421875,304.1609802246094,0.9466447234153748,0.5474867224693298,0.520577073097229,293.1982116699219,297.1499938964844,293.1499938964844,0.014903113245964,-3761.29345703125,303.9100341796875,0.39692023396492,0.050000000745058,0.2443425804376602,291.1712341308594,291.1499938964844,259.3450622558594,257.828857421875,285.7467346191406,293.7347412109375,291.17120361328125,1.0,0.3764265477657318,1.0,0.1500000059604644,0.8950265645980835,1.0,-1.561615228652954,0.0743098929524421,1.4873052835464478,-0.2886565029621124,0.0,0.0,0.3520119488239288,119.83344268798828,88.0,0.3979113698005676,-8530.0068359375,535.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5066833496094,305.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58984375,18000.0,0.0,0.0,0.1922017633914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617202699184418,0.2617248296737671,-4.555483428703155e-06,0.0,0.0001950603618752,0.0,0.0,11.458380699157717,0.0,0.0,0.0,0.2999237775802612,4.0,0.0,1.0
563580,293.13848876953125,297.1499938964844,293.1499938964844,0.1194971278309822,-2643.286376953125,304.1502990722656,0.6698747873306274,0.1836790442466735,0.1684948056936264,294.0137939453125,297.1499938964844,293.1499938964844,0.0005533470539376,-44.2325439453125,291.9371643066406,0.4049474000930786,0.050000000745058,0.0511006154119968,293.21826171875,297.1499938964844,293.1499938964844,0.3602114021778106,-4936.83251953125,304.1611328125,0.8956094980239868,0.446716159582138,0.3144335150718689,293.2232971191406,297.1499938964844,293.1499938964844,0.4634197652339935,-8143.77294921875,304.160888671875,0.9634937644004822,0.5459288358688354,0.5186973214149475,293.1991577148437,297.1499938964844,293.1499938964844,0.01463626883924,-3725.774169921875,303.89080810546875,0.4049474000930786,0.050000000745058,0.2423993200063705,291.171142578125,291.1499938964844,259.38653564453125,257.8638916015625,285.7621459960937,293.74737548828125,291.1711120605469,1.0,0.3660141825675964,1.0,0.1500000059604644,0.894220232963562,1.0,-1.554403305053711,0.0737372860312461,1.4806660413742063,-0.2877304852008819,0.0,0.0,0.3491946756839752,109.32208251953124,76.0,-0.0331333354115486,-8465.7998046875,503.4418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,305.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19140625,18000.0,0.0,0.0,0.1906340718269348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258925199508667,0.2589297592639923,-4.547488970274571e-06,0.0,0.0001934693427756,0.0,0.0,11.303560256958008,0.0,0.0,0.0,0.2992877066135406,4.0,0.0,1.0
563640,293.13848876953125,297.1499938964844,293.1499938964844,0.1194971278309822,-2643.286376953125,304.1502990722656,0.6698747873306274,0.1836790442466735,0.1684948056936264,294.0137939453125,297.1499938964844,293.1499938964844,0.0005533470539376,-44.2325439453125,291.9371643066406,0.4049474000930786,0.050000000745058,0.0511006154119968,293.21826171875,297.1499938964844,293.1499938964844,0.3602114021778106,-4936.83251953125,304.1611328125,0.8956094980239868,0.446716159582138,0.3144335150718689,293.2232971191406,297.1499938964844,293.1499938964844,0.4634197652339935,-8143.77294921875,304.160888671875,0.9634937644004822,0.5459288358688354,0.5186973214149475,293.1991577148437,297.1499938964844,293.1499938964844,0.01463626883924,-3725.774169921875,303.89080810546875,0.4049474000930786,0.050000000745058,0.2423993200063705,291.171142578125,291.1499938964844,259.38653564453125,257.8638916015625,285.7621459960937,293.74737548828125,291.1711120605469,1.0,0.3660141825675964,1.0,0.1500000059604644,0.894220232963562,1.0,-1.554403305053711,0.0737372860312461,1.4806660413742063,-0.2877304852008819,0.0,0.0,0.3491946756839752,109.32208251953124,76.0,-0.0331333354115486,-8465.7998046875,503.4418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,305.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19140625,18000.0,0.0,0.0,0.1906340718269348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258925199508667,0.2589297592639923,-4.547488970274571e-06,0.0,0.0001934693427756,0.0,0.0,11.303560256958008,0.0,0.0,0.0,0.2992877066135406,4.0,0.0,1.0
563700,293.1383972167969,297.1499938964844,293.1499938964844,0.1194524616003036,-2642.4892578125,304.1503295898437,0.6767451167106628,0.183842658996582,0.1684418767690658,294.0188903808594,297.1499938964844,293.1499938964844,0.0004930229624733,-35.54547882080078,291.7737121582031,0.4093891382217407,0.050000000745058,0.0508916079998016,293.2190246582031,297.1499938964844,293.1499938964844,0.3589870929718017,-4923.5703125,304.16131591796875,0.9038243889808656,0.4457003772258758,0.313580572605133,293.2224426269531,297.1499938964844,293.1499938964844,0.4623602926731109,-8129.23681640625,304.16082763671875,0.9722777605056764,0.5451651811599731,0.5177680850028992,293.1995849609375,297.1499938964844,293.1499938964844,0.0145027805119752,-3707.764892578125,303.8811950683594,0.4093891382217407,0.050000000745058,0.2414078712463379,291.1710205078125,291.1499938964844,259.4071655273437,257.8813171386719,285.7696533203125,293.7534484863281,291.1709899902344,1.0,0.3605774641036987,1.0,0.1500000059604644,0.8938170671463013,1.0,-1.5507590770721436,0.0734488070011138,1.477310299873352,-0.2872613668441772,0.0,0.0,0.3478045165538788,103.9602279663086,76.0,-0.199870690703392,-8433.8701171875,487.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234680175781,305.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.947265625,18000.0,0.0,0.0,0.1898413449525833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575542330741882,0.2575587630271911,-4.543587692751316e-06,0.0,0.0001926648255903,0.0,0.0,11.227977752685549,0.0,0.0,0.0,0.2989771962165832,4.0,0.0,1.0
563760,293.1382751464844,297.1499938964844,293.1499938964844,0.1194085851311683,-2641.7080078125,304.1503601074219,0.6842564344406128,0.1840087622404098,0.1683895140886306,294.02398681640625,297.1499938964844,293.1499938964844,0.0004355593700893,-23.897504806518555,291.60943603515625,0.4143232405185699,0.050000000745058,0.0506806671619415,293.2198181152344,297.1499938964844,293.1499938964844,0.3577453196048736,-4910.111328125,304.1615295410156,0.913299024105072,0.4446677565574646,0.3127143681049347,293.2216186523437,297.1499938964844,293.1499938964844,0.4613108336925506,-8114.83447265625,304.1607666015625,0.981145977973938,0.5444112420082092,0.516846239566803,293.20001220703125,297.1499938964844,293.1499938964844,0.0143696367740631,-3689.64208984375,303.8715515136719,0.4143232405185699,0.050000000745058,0.2404072731733322,291.1708679199219,291.1499938964844,259.4277038574219,257.898681640625,285.7770080566406,293.7593994140625,291.1708068847656,1.0,0.354998767375946,1.0,0.1500000059604644,0.8934115767478943,1.0,-1.5470950603485107,0.0731594190001487,1.473935604095459,-0.2867888212203979,0.0,0.0,0.3464295566082001,98.54926300048828,64.0,-0.334289401769638,-8402.0849609375,470.7062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52789306640625,305.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.1890452355146408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562039792537689,0.2562085092067718,-4.539760539046256e-06,0.0,0.000191856874153,0.0,0.0,11.153769493103027,0.0,0.0,0.0,0.2986723780632019,4.0,0.0,1.0
563820,293.1380920410156,297.1499938964844,293.1499938964844,0.1193235963582992,-2640.197265625,304.1503601074219,0.7013217806816101,0.1843463480472564,0.1682875007390976,294.0340270996094,297.1499938964844,293.1499938964844,0.0002986779436469,-3.3989474773406982,291.27850341796875,0.426395982503891,0.050000000745058,0.0502560548484325,293.2215270996094,297.1499938964844,293.1499938964844,0.355213314294815,-4882.6455078125,304.1618957519531,0.936255931854248,0.4425539374351501,0.3109460771083832,293.219970703125,297.1499938964844,293.1499938964844,0.4591319859027862,-8085.1220703125,304.1608581542969,0.998559832572937,0.5429326295852661,0.5149573087692261,293.20074462890625,297.1499938964844,293.1499938964844,0.014105818234384,-3653.26123046875,303.8522033691406,0.426395982503891,0.050000000745058,0.2383930832147598,291.17047119140625,291.1499938964844,259.46844482421875,257.9331359863281,285.79150390625,293.7710266113281,291.17041015625,1.0,0.343449592590332,1.0,0.1500000059604644,0.8926005363464355,1.0,-1.5395981073379517,0.0725687071681022,1.4670294523239136,-0.2858077585697174,0.0,0.0,0.3437260389328003,87.65589904785156,52.0,-0.4621377885341644,-8338.6943359375,437.8627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,305.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.126953125,18000.0,0.0,0.0,0.1874507218599319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535676956176758,0.2535722255706787,-4.532334969553631e-06,0.0,0.0001902386429719,0.0,0.0,11.009554862976074,0.0,0.0,0.0,0.2980801463127136,4.0,0.0,1.0
563880,293.1380920410156,297.1499938964844,293.1499938964844,0.1193235963582992,-2640.197265625,304.1503601074219,0.7013217806816101,0.1843463480472564,0.1682875007390976,294.0340270996094,297.1499938964844,293.1499938964844,0.0002986779436469,-3.3989474773406982,291.27850341796875,0.426395982503891,0.050000000745058,0.0502560548484325,293.2215270996094,297.1499938964844,293.1499938964844,0.355213314294815,-4882.6455078125,304.1618957519531,0.936255931854248,0.4425539374351501,0.3109460771083832,293.219970703125,297.1499938964844,293.1499938964844,0.4591319859027862,-8085.1220703125,304.1608581542969,0.998559832572937,0.5429326295852661,0.5149573087692261,293.20074462890625,297.1499938964844,293.1499938964844,0.014105818234384,-3653.26123046875,303.8522033691406,0.426395982503891,0.050000000745058,0.2383930832147598,291.17047119140625,291.1499938964844,259.46844482421875,257.9331359863281,285.79150390625,293.7710266113281,291.17041015625,1.0,0.343449592590332,1.0,0.1500000059604644,0.8926005363464355,1.0,-1.5395981073379517,0.0725687071681022,1.4670294523239136,-0.2858077585697174,0.0,0.0,0.3437260389328003,87.65589904785156,52.0,-0.4621377885341644,-8338.6943359375,437.8627624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,305.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.126953125,18000.0,0.0,0.0,0.1874507218599319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535676956176758,0.2535722255706787,-4.532334969553631e-06,0.0,0.0001902386429719,0.0,0.0,11.009554862976074,0.0,0.0,0.0,0.2980801463127136,4.0,0.0,1.0
563940,293.1375427246094,297.1499938964844,293.1499938964844,0.1191298812627792,-2636.359130859375,304.1506042480469,0.7159664034843445,0.1847555488348007,0.1683330684900283,294.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.17742919921875,0.4382409751415252,0.050000000745058,0.0499366112053394,293.2231750488281,297.1499938964844,293.1499938964844,0.3520579636096954,-4847.82568359375,304.1632385253906,0.9554874897003174,0.4404091536998749,0.3092339336872101,293.1983337402344,297.1499938964844,293.1499938964844,0.4312773048877716,-7674.81494140625,304.2041320800781,0.9990000128746032,0.5454531908035278,0.4880069494247436,293.200927734375,297.1499938964844,293.1499938964844,0.0138720953837037,-3618.66796875,303.8345642089844,0.4382409751415252,0.050000000745058,0.2368777841329574,291.1916809082031,291.1499938964844,259.5086364746094,257.9671936035156,285.8197326660156,293.8158569335937,291.1946105957031,1.0,0.3303500413894653,1.0,0.1500000059604644,0.8917894959449768,1.0,-1.5030944347381592,0.0696674957871437,1.4334269762039185,-0.2809619307518005,0.0,0.0,0.3372722268104553,78.89364624023438,55.0,30.34757804870605,-8190.08837890625,395.5226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8671875,18000.0,0.0,0.0,0.1857686638832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491164356470108,0.2491209506988525,-4.523510597209679e-06,0.0,0.0001885315723484,0.0,0.0,10.776114463806152,0.0,0.0,0.0,0.2971248924732208,4.0,0.0,1.0
564000,293.1375427246094,297.1499938964844,293.1499938964844,0.1191298812627792,-2636.359130859375,304.1506042480469,0.7159664034843445,0.1847555488348007,0.1683330684900283,294.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.17742919921875,0.4382409751415252,0.050000000745058,0.0499366112053394,293.2231750488281,297.1499938964844,293.1499938964844,0.3520579636096954,-4847.82568359375,304.1632385253906,0.9554874897003174,0.4404091536998749,0.3092339336872101,293.1983337402344,297.1499938964844,293.1499938964844,0.4312773048877716,-7674.81494140625,304.2041320800781,0.9990000128746032,0.5454531908035278,0.4880069494247436,293.200927734375,297.1499938964844,293.1499938964844,0.0138720953837037,-3618.66796875,303.8345642089844,0.4382409751415252,0.050000000745058,0.2368777841329574,291.1916809082031,291.1499938964844,259.5086364746094,257.9671936035156,285.8197326660156,293.8158569335937,291.1946105957031,1.0,0.3303500413894653,1.0,0.1500000059604644,0.8917894959449768,1.0,-1.5030944347381592,0.0696674957871437,1.4334269762039185,-0.2809619307518005,0.0,0.0,0.3372722268104553,78.89364624023438,55.0,30.34757804870605,-8190.08837890625,395.5226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8671875,18000.0,0.0,0.0,0.1857686638832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491164356470108,0.2491209506988525,-4.523510597209679e-06,0.0,0.0001885315723484,0.0,0.0,10.776114463806152,0.0,0.0,0.0,0.2971248924732208,4.0,0.0,1.0
564060,293.1371765136719,297.1499938964844,293.1499938964844,0.1190386787056922,-2634.3876953125,304.1505126953125,0.7259252071380615,0.1851463615894317,0.1685010343790054,294.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156677246094,0.4475938379764557,0.050000000745058,0.0497304387390613,293.2254943847656,297.1499938964844,293.1499938964844,0.3488609194755554,-4812.65380859375,304.1640930175781,0.9678466320037842,0.438088983297348,0.3075043857097626,293.1500244140625,297.1499938964844,293.1499938964844,0.4088146984577179,-7350.3876953125,304.22271728515625,0.9990000128746032,0.554003119468689,0.4675319790840149,293.1998596191406,297.1499938964844,293.1499938964844,0.013706442900002,-3593.448974609375,303.8204040527344,0.4475938379764557,0.050000000745058,0.235899806022644,291.2152709960937,291.1499938964844,259.5481262207031,258.000732421875,285.8705139160156,293.8964538574219,291.21612548828125,1.0,0.3216169476509094,1.0,0.1500000059604644,0.8909474611282349,1.0,-1.4752277135849,0.0675090923905372,1.4077186584472656,-0.2774785459041595,0.0,0.0,0.3266440331935882,73.1641616821289,73.0,25.62449073791504,-7968.9755859375,366.81585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,305.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41015625,18000.0,0.0,0.0,0.183540478348732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395957857370376,0.2396003007888794,-4.502398951444775e-06,0.0,0.0001862702629296,0.0,0.0,10.27793312072754,0.0,0.0,0.0,0.2951482236385345,4.0,0.0,1.0
564120,293.1371765136719,297.1499938964844,293.1499938964844,0.1190386787056922,-2634.3876953125,304.1505126953125,0.7259252071380615,0.1851463615894317,0.1685010343790054,294.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156677246094,0.4475938379764557,0.050000000745058,0.0497304387390613,293.2254943847656,297.1499938964844,293.1499938964844,0.3488609194755554,-4812.65380859375,304.1640930175781,0.9678466320037842,0.438088983297348,0.3075043857097626,293.1500244140625,297.1499938964844,293.1499938964844,0.4088146984577179,-7350.3876953125,304.22271728515625,0.9990000128746032,0.554003119468689,0.4675319790840149,293.1998596191406,297.1499938964844,293.1499938964844,0.013706442900002,-3593.448974609375,303.8204040527344,0.4475938379764557,0.050000000745058,0.235899806022644,291.2152709960937,291.1499938964844,259.5481262207031,258.000732421875,285.8705139160156,293.8964538574219,291.21612548828125,1.0,0.3216169476509094,1.0,0.1500000059604644,0.8909474611282349,1.0,-1.4752277135849,0.0675090923905372,1.4077186584472656,-0.2774785459041595,0.0,0.0,0.3266440331935882,73.1641616821289,73.0,25.62449073791504,-7968.9755859375,366.81585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,305.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41015625,18000.0,0.0,0.0,0.183540478348732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395957857370376,0.2396003007888794,-4.502398951444775e-06,0.0,0.0001862702629296,0.0,0.0,10.27793312072754,0.0,0.0,0.0,0.2951482236385345,4.0,0.0,1.0
